time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
288180,293.0303955078125,297.1499938964844,293.1499938964844,0.0877910628914833,-2062.495361328125,304.145751953125,0.8014034032821655,0.1451129466295242,0.1310799270868301,293.0755920410156,297.1499938964844,293.1499938964844,0.170123666524887,-3690.548583984375,304.14764404296875,0.9609681963920592,0.2471210658550262,0.2345148772001266,292.9935607910156,297.1499938964844,293.1499938964844,0.1215804815292358,-2084.090087890625,304.1417236328125,0.8720794916152954,0.1891042590141296,0.1324933469295501,293.0096740722656,297.1499938964844,293.1499938964844,0.1451434344053268,-3251.90380859375,304.14263916015625,0.9162899851799012,0.2179875075817108,0.2067211866378784,293.1493835449219,297.1499938964844,293.1499938964844,0.0063540250994265,-2262.30126953125,299.3319396972656,0.5570433735847473,0.050000000745058,0.2285922765731811,291.1614990234375,291.1499938964844,270.3844299316406,269.9843444824219,283.2933349609375,293.1487731933594,291.16180419921875,1.0,0.2242702841758728,0.9995638728141784,0.9995638728141784,0.999915599822998,1.0,-1.1201845407485962,0.4856349527835846,0.6345495581626892,0.2121488004922866,0.0,0.0,0.3728556931018829,28.696441650390625,25.0,3.553126573562622,-8904.5302734375,134.4472198486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9222106933594,306.2685241699219,278.1499938964844,0.0,18000.0,313.1499938964844,18011.5,18000.0,0.0,0.0,0.2055078297853469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3197341859340668,0.3197400569915771,-5.8696277847047895e-06,0.0,0.0002085643209284,0.0,0.0,18.198774337768555,0.0,0.0,0.0,0.3438532650470733,4.0,0.0,1.0
288240,293.0303955078125,297.1499938964844,293.1499938964844,0.0877910628914833,-2062.495361328125,304.145751953125,0.8014034032821655,0.1451129466295242,0.1310799270868301,293.0755920410156,297.1499938964844,293.1499938964844,0.170123666524887,-3690.548583984375,304.14764404296875,0.9609681963920592,0.2471210658550262,0.2345148772001266,292.9935607910156,297.1499938964844,293.1499938964844,0.1215804815292358,-2084.090087890625,304.1417236328125,0.8720794916152954,0.1891042590141296,0.1324933469295501,293.0096740722656,297.1499938964844,293.1499938964844,0.1451434344053268,-3251.90380859375,304.14263916015625,0.9162899851799012,0.2179875075817108,0.2067211866378784,293.1493835449219,297.1499938964844,293.1499938964844,0.0063540250994265,-2262.30126953125,299.3319396972656,0.5570433735847473,0.050000000745058,0.2285922765731811,291.1614990234375,291.1499938964844,270.3844299316406,269.9843444824219,283.2933349609375,293.1487731933594,291.16180419921875,1.0,0.2242702841758728,0.9995638728141784,0.9995638728141784,0.999915599822998,1.0,-1.1201845407485962,0.4856349527835846,0.6345495581626892,0.2121488004922866,0.0,0.0,0.3728556931018829,28.696441650390625,25.0,3.553126573562622,-8904.5302734375,134.4472198486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9222106933594,306.2685241699219,278.1499938964844,0.0,18000.0,313.1499938964844,18011.5,18000.0,0.0,0.0,0.2055078297853469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3197341859340668,0.3197400569915771,-5.8696277847047895e-06,0.0,0.0002085643209284,0.0,0.0,18.198774337768555,0.0,0.0,0.0,0.3438532650470733,4.0,0.0,1.0
288300,293.0369567871094,297.1499938964844,293.1499938964844,0.0879625752568245,-2065.619140625,304.1462097167969,0.8059507012367249,0.1453390121459961,0.1312863528728485,293.08087158203125,297.1499938964844,293.1499938964844,0.1700401157140731,-3688.958251953125,304.1482238769531,0.9657657742500304,0.2470241785049438,0.2344258427619934,293.00030517578125,297.1499938964844,293.1499938964844,0.1221095323562622,-2091.28857421875,304.14227294921875,0.8775413036346436,0.1897581368684768,0.1329581439495086,293.0160827636719,297.1499938964844,293.1499938964844,0.1455803513526916,-3259.61083984375,304.1431884765625,0.9224566221237184,0.2185073047876358,0.2072222232818603,293.1539001464844,297.1499938964844,293.1499938964844,0.0063379276543855,-2257.59814453125,299.3203430175781,0.5603981614112854,0.050000000745058,0.228485494852066,291.1626892089844,291.1499938964844,270.3933410644531,269.9909973144531,283.2994384765625,293.1532897949219,291.1629333496094,1.0,0.2235734164714813,0.9994548559188844,0.9994548559188844,1.0,1.0,-1.121356725692749,0.4861547946929931,0.6352019309997559,0.2124425172805786,0.0,0.0,0.3718911111354828,28.142364501953125,25.0,3.235170602798462,-8907.4736328125,133.6979522705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97149658203125,306.2923278808594,278.1499938964844,0.0,18000.0,313.1499938964844,18012.57421875,18000.0,0.0,0.0,0.2054205983877182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3186202049255371,0.3186260759830475,-5.86594978813082e-06,0.0,0.0002084757870761,0.0,0.0,18.11651611328125,0.0,0.0,0.0,0.3435872197151184,4.0,0.0,1.0
288360,293.0433654785156,297.1499938964844,293.1499938964844,0.0880985632538795,-2068.08740234375,304.1466369628906,0.809797465801239,0.1455151140689849,0.1314491331577301,293.0860595703125,297.1499938964844,293.1499938964844,0.1699195802211761,-3686.740478515625,304.1487731933594,0.969742476940155,0.2468806356191635,0.2342936992645263,293.0069580078125,297.1499938964844,293.1499938964844,0.1225892379879951,-2097.8056640625,304.1427917480469,0.8823711276054382,0.1903460323810577,0.1333775371313095,293.0223999023437,297.1499938964844,293.1499938964844,0.1459684818983078,-3266.44482421875,304.1437072753906,0.9279015064239502,0.2189642935991287,0.2076645642518997,293.1585388183594,297.1499938964844,293.1499938964844,0.0063214488327503,-2252.81103515625,299.3076171875,0.5633183121681213,0.050000000745058,0.2283954173326492,291.16363525390625,291.1499938964844,270.40240478515625,269.99774169921875,283.30572509765625,293.1579284667969,291.1638488769531,1.0,0.2229805737733841,0.9992657899856568,0.9992657899856568,1.0,1.0,-1.1223198175430298,0.4865815937519073,0.6357383131980896,0.212684616446495,0.0,0.0,0.3708831667900085,27.674591064453125,25.0,2.804389476776123,-8908.283203125,133.05714416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,306.3146667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18013.361328125,18000.0,0.0,0.0,0.2052510529756546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3174414336681366,0.317447304725647,-5.861995759914862e-06,0.0,0.0002083037252305,0.0,0.0,18.02946853637696,0.0,0.0,0.0,0.3433055579662323,4.0,0.0,1.0
288420,293.0556030273437,297.1499938964844,293.1499938964844,0.0882743746042251,-2071.249267578125,304.1474609375,0.8156833648681641,0.1457325518131256,0.1316570788621902,293.0960693359375,297.1499938964844,293.1499938964844,0.1695805788040161,-3680.643310546875,304.1497497558594,0.9756783843040466,0.2464698106050491,0.2339159846305847,293.0199279785156,297.1499938964844,293.1499938964844,0.1234132274985313,-2108.976806640625,304.1438293457031,0.8903023600578308,0.1913420557975769,0.1340928226709365,293.0346374511719,297.1499938964844,293.1499938964844,0.1466128081083297,-3277.758544921875,304.1447448730469,0.9366992115974426,0.2197089791297912,0.2083917260169983,293.1679382324219,297.1499938964844,293.1499938964844,0.006287358701229,-2242.967041015625,299.27911376953125,0.5680103898048401,0.050000000745058,0.2282558381557464,291.1650390625,291.1499938964844,270.4208374023437,270.01153564453125,283.31866455078125,293.1673278808594,291.1651306152344,1.0,0.2220407873392105,0.9988876581192015,0.9988876581192015,1.0,1.0,-1.1236802339553833,0.4871811866760254,0.6364989876747131,0.2130270898342132,0.0,0.0,0.3687801361083984,26.94810104370117,25.0,1.9023072719573968,-8904.3642578125,132.0242462158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1090087890625,306.3547058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18014.271484375,18000.0,0.0,0.0,0.2046924084424972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3149703741073608,0.3149762153625488,-5.853596576343989e-06,0.0,0.0002077367680612,0.0,0.0,17.847261428833008,0.0,0.0,0.0,0.3427150249481201,4.0,0.0,1.0
288480,293.0556030273437,297.1499938964844,293.1499938964844,0.0882743746042251,-2071.249267578125,304.1474609375,0.8156833648681641,0.1457325518131256,0.1316570788621902,293.0960693359375,297.1499938964844,293.1499938964844,0.1695805788040161,-3680.643310546875,304.1497497558594,0.9756783843040466,0.2464698106050491,0.2339159846305847,293.0199279785156,297.1499938964844,293.1499938964844,0.1234132274985313,-2108.976806640625,304.1438293457031,0.8903023600578308,0.1913420557975769,0.1340928226709365,293.0346374511719,297.1499938964844,293.1499938964844,0.1466128081083297,-3277.758544921875,304.1447448730469,0.9366992115974426,0.2197089791297912,0.2083917260169983,293.1679382324219,297.1499938964844,293.1499938964844,0.006287358701229,-2242.967041015625,299.27911376953125,0.5680103898048401,0.050000000745058,0.2282558381557464,291.1650390625,291.1499938964844,270.4208374023437,270.01153564453125,283.31866455078125,293.1673278808594,291.1651306152344,1.0,0.2220407873392105,0.9988876581192015,0.9988876581192015,1.0,1.0,-1.1236802339553833,0.4871811866760254,0.6364989876747131,0.2130270898342132,0.0,0.0,0.3687801361083984,26.94810104370117,25.0,1.9023072719573968,-8904.3642578125,132.0242462158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1090087890625,306.3547058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18014.271484375,18000.0,0.0,0.0,0.2046924084424972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3149703741073608,0.3149762153625488,-5.853596576343989e-06,0.0,0.0002077367680612,0.0,0.0,17.847261428833008,0.0,0.0,0.0,0.3427150249481201,4.0,0.0,1.0
288540,293.0671081542969,297.1499938964844,293.1499938964844,0.0883342549204826,-2072.27197265625,304.148193359375,0.8196842074394226,0.1457879543304443,0.1317233741283416,293.1055603027344,297.1499938964844,293.1499938964844,0.1691247373819351,-3672.560302734375,304.15057373046875,0.9794856309890748,0.2459105998277664,0.233402743935585,293.0323181152344,297.1499938964844,293.1499938964844,0.1240717098116874,-2117.87939453125,304.144775390625,0.8961882591247559,0.1921195983886718,0.1346579194068908,293.04638671875,297.1499938964844,293.1499938964844,0.1470972448587417,-3286.228271484375,304.14569091796875,0.9430136680603028,0.2202491462230682,0.2089289426803589,293.17742919921875,297.1499938964844,293.1499938964844,0.0062516760081052,-2232.718017578125,299.2468566894531,0.5713943243026733,0.050000000745058,0.2281588464975357,291.165771484375,291.1499938964844,270.439697265625,270.025634765625,283.33209228515625,293.17681884765625,291.1658020019531,1.0,0.2213464379310608,0.9985095262527466,0.9985095262527466,1.0,1.0,-1.124350666999817,0.4874710142612457,0.6368796825408936,0.2131966799497604,0.0,0.0,0.3666227161884308,26.43967628479004,25.0,1.0310412645339966,-8893.8203125,131.22654724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.189453125,306.38800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.568359375,18000.0,0.0,0.0,0.2038859128952026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3124254643917084,0.3124313354492187,-5.844880433869548e-06,0.0,0.0002069182810373,0.0,0.0,17.660255432128906,0.0,0.0,0.0,0.3421083986759186,4.0,0.0,1.0
288600,293.0671081542969,297.1499938964844,293.1499938964844,0.0883342549204826,-2072.27197265625,304.148193359375,0.8196842074394226,0.1457879543304443,0.1317233741283416,293.1055603027344,297.1499938964844,293.1499938964844,0.1691247373819351,-3672.560302734375,304.15057373046875,0.9794856309890748,0.2459105998277664,0.233402743935585,293.0323181152344,297.1499938964844,293.1499938964844,0.1240717098116874,-2117.87939453125,304.144775390625,0.8961882591247559,0.1921195983886718,0.1346579194068908,293.04638671875,297.1499938964844,293.1499938964844,0.1470972448587417,-3286.228271484375,304.14569091796875,0.9430136680603028,0.2202491462230682,0.2089289426803589,293.17742919921875,297.1499938964844,293.1499938964844,0.0062516760081052,-2232.718017578125,299.2468566894531,0.5713943243026733,0.050000000745058,0.2281588464975357,291.165771484375,291.1499938964844,270.439697265625,270.025634765625,283.33209228515625,293.17681884765625,291.1658020019531,1.0,0.2213464379310608,0.9985095262527466,0.9985095262527466,1.0,1.0,-1.124350666999817,0.4874710142612457,0.6368796825408936,0.2131966799497604,0.0,0.0,0.3666227161884308,26.43967628479004,25.0,1.0310412645339966,-8893.8203125,131.22654724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.189453125,306.38800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.568359375,18000.0,0.0,0.0,0.2038859128952026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3124254643917084,0.3124313354492187,-5.844880433869548e-06,0.0,0.0002069182810373,0.0,0.0,17.660255432128906,0.0,0.0,0.0,0.3421083986759186,4.0,0.0,1.0
288660,293.0779113769531,297.1499938964844,293.1499938964844,0.0882902517914772,-2071.37744140625,304.1488647460937,0.8222270607948303,0.1456994712352752,0.1316631883382797,293.1145324707031,297.1499938964844,293.1499938964844,0.1685633957386016,-3662.677001953125,304.1513366699219,0.981699526309967,0.2452182471752166,0.2327675223350525,293.0441589355469,297.1499938964844,293.1499938964844,0.1245796158909797,-2124.724853515625,304.1456604003906,0.9003689289093018,0.1927005648612976,0.1350874304771423,293.0575866699219,297.1499938964844,293.1499938964844,0.1474365293979644,-3292.121826171875,304.14654541015625,0.9473175406455994,0.2206054478883743,0.2092950642108917,293.1868896484375,297.1499938964844,293.1499938964844,0.0062143430113792,-2222.021240234375,299.2112731933594,0.5737331509590149,0.050000000745058,0.2280935049057006,291.1659851074219,291.1499938964844,270.4589538574219,270.0400085449219,283.3458557128906,293.1862487792969,291.1659851074219,1.0,0.220818430185318,0.9981536269187928,0.9981536269187928,1.0,1.0,-1.1243927478790283,0.4874789118766784,0.6369138956069946,0.2132094204425811,0.0,0.0,0.3644754588603973,26.09169006347656,25.0,0.3090662062168121,-8877.6201171875,130.57177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2591552734375,306.4143981933594,278.1499938964844,0.0,18000.0,313.1499938964844,18014.39453125,18000.0,0.0,0.0,0.2028881311416626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3098916709423065,0.3098975121974945,-5.8361752053315286e-06,0.0,0.0002059056569123,0.0,0.0,17.47482681274414,0.0,0.0,0.0,0.3415064811706543,4.0,0.0,1.0
288720,293.0779113769531,297.1499938964844,293.1499938964844,0.0882902517914772,-2071.37744140625,304.1488647460937,0.8222270607948303,0.1456994712352752,0.1316631883382797,293.1145324707031,297.1499938964844,293.1499938964844,0.1685633957386016,-3662.677001953125,304.1513366699219,0.981699526309967,0.2452182471752166,0.2327675223350525,293.0441589355469,297.1499938964844,293.1499938964844,0.1245796158909797,-2124.724853515625,304.1456604003906,0.9003689289093018,0.1927005648612976,0.1350874304771423,293.0575866699219,297.1499938964844,293.1499938964844,0.1474365293979644,-3292.121826171875,304.14654541015625,0.9473175406455994,0.2206054478883743,0.2092950642108917,293.1868896484375,297.1499938964844,293.1499938964844,0.0062143430113792,-2222.021240234375,299.2112731933594,0.5737331509590149,0.050000000745058,0.2280935049057006,291.1659851074219,291.1499938964844,270.4589538574219,270.0400085449219,283.3458557128906,293.1862487792969,291.1659851074219,1.0,0.220818430185318,0.9981536269187928,0.9981536269187928,1.0,1.0,-1.1243927478790283,0.4874789118766784,0.6369138956069946,0.2132094204425811,0.0,0.0,0.3644754588603973,26.09169006347656,25.0,0.3090662062168121,-8877.6201171875,130.57177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2591552734375,306.4143981933594,278.1499938964844,0.0,18000.0,313.1499938964844,18014.39453125,18000.0,0.0,0.0,0.2028881311416626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3098916709423065,0.3098975121974945,-5.8361752053315286e-06,0.0,0.0002059056569123,0.0,0.0,17.47482681274414,0.0,0.0,0.0,0.3415064811706543,4.0,0.0,1.0
288780,293.0879821777344,297.1499938964844,293.1499938964844,0.0881499126553535,-2068.702880859375,304.14947509765625,0.8235927224159241,0.145479679107666,0.1314868628978729,293.1229858398437,297.1499938964844,293.1499938964844,0.1679021269083023,-3651.078369140625,304.1519775390625,0.982683002948761,0.2444023042917251,0.2320182919502258,293.055419921875,297.1499938964844,293.1499938964844,0.1249458268284797,-2129.637939453125,304.1465148925781,0.9031301140785216,0.1930996030569076,0.135390967130661,293.0682067871094,297.1499938964844,293.1499938964844,0.1476387679576873,-3295.584228515625,304.1473693847656,0.9500091075897216,0.2207911908626556,0.2095018178224563,293.1961975097656,297.1499938964844,293.1499938964844,0.0061752824112772,-2210.82666015625,299.1726379394531,0.5752373337745667,0.050000000745058,0.2280521839857101,291.1658020019531,291.1499938964844,270.47857666015625,270.0546875,283.3598937988281,293.1955871582031,291.165771484375,1.0,0.2204008400440216,0.9977977275848388,0.9977977275848388,1.0,1.0,-1.1238449811935425,0.4872215986251831,0.6366233825683594,0.2130749821662902,0.0,0.0,0.3623751401901245,25.86402130126953,28.0,-0.1993560194969177,-8856.38671875,129.99429321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3172302246094,306.4336853027344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.94140625,18000.0,0.0,0.0,0.2017503231763839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074207007884979,0.3074265420436859,-5.827698259963654e-06,0.0,0.0002047509187832,0.0,0.0,17.29483413696289,0.0,0.0,0.0,0.3409220278263092,4.0,0.0,1.0
288840,293.0879821777344,297.1499938964844,293.1499938964844,0.0881499126553535,-2068.702880859375,304.14947509765625,0.8235927224159241,0.145479679107666,0.1314868628978729,293.1229858398437,297.1499938964844,293.1499938964844,0.1679021269083023,-3651.078369140625,304.1519775390625,0.982683002948761,0.2444023042917251,0.2320182919502258,293.055419921875,297.1499938964844,293.1499938964844,0.1249458268284797,-2129.637939453125,304.1465148925781,0.9031301140785216,0.1930996030569076,0.135390967130661,293.0682067871094,297.1499938964844,293.1499938964844,0.1476387679576873,-3295.584228515625,304.1473693847656,0.9500091075897216,0.2207911908626556,0.2095018178224563,293.1961975097656,297.1499938964844,293.1499938964844,0.0061752824112772,-2210.82666015625,299.1726379394531,0.5752373337745667,0.050000000745058,0.2280521839857101,291.1658020019531,291.1499938964844,270.47857666015625,270.0546875,283.3598937988281,293.1955871582031,291.165771484375,1.0,0.2204008400440216,0.9977977275848388,0.9977977275848388,1.0,1.0,-1.1238449811935425,0.4872215986251831,0.6366233825683594,0.2130749821662902,0.0,0.0,0.3623751401901245,25.86402130126953,28.0,-0.1993560194969177,-8856.38671875,129.99429321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3172302246094,306.4336853027344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.94140625,18000.0,0.0,0.0,0.2017503231763839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074207007884979,0.3074265420436859,-5.827698259963654e-06,0.0,0.0002047509187832,0.0,0.0,17.29483413696289,0.0,0.0,0.0,0.3409220278263092,4.0,0.0,1.0
288900,293.0927734375,297.1499938964844,293.1499938964844,0.0880536288022995,-2066.8857421875,304.1497497558594,0.8220404982566833,0.1453234553337097,0.1313673704862594,293.12701416015625,297.1499938964844,293.1499938964844,0.1675444990396499,-3644.818359375,304.1522827148437,0.9807042479515076,0.2439503967761993,0.2316130399703979,293.0608215332031,297.1499938964844,293.1499938964844,0.1250869631767273,-2131.525634765625,304.1468811035156,0.9017974138259888,0.1932349652051925,0.1355056911706924,293.07330322265625,297.1499938964844,293.1499938964844,0.147699698805809,-3296.607177734375,304.1477355957031,0.9482986330986024,0.2208238095045089,0.2095588147640228,293.2008056640625,297.1499938964844,293.1499938964844,0.0061564976349473,-2205.470458984375,299.1522216796875,0.5740767121315002,0.050000000745058,0.2280840426683426,291.1656188964844,291.1499938964844,270.4884948730469,270.0621032714844,283.366943359375,293.2001953125,291.1655578613281,1.0,0.2206847816705703,0.9976198077201844,0.9976198077201844,1.0,1.0,-1.1234594583511353,0.4870431125164032,0.6364163756370544,0.2129790186882019,0.0,0.0,0.3613525032997131,26.028961181640625,28.0,-0.4853160083293915,-8844.3984375,130.2097625732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3418273925781,306.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.64453125,18000.0,0.0,0.0,0.2011447101831436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.306218534708023,0.3062243461608886,-5.823583705932833e-06,0.0,0.0002041363040916,0.0,0.0,17.20757484436035,0.0,0.0,0.0,0.3406386971473694,4.0,0.0,1.0
288960,293.097412109375,297.1499938964844,293.1499938964844,0.0879406929016113,-2064.763671875,304.1499938964844,0.8189591765403748,0.1451352834701538,0.1312268078327179,293.1309509277344,297.1499938964844,293.1499938964844,0.1671706140041351,-3638.281494140625,304.15252685546875,0.976945698261261,0.2434683889150619,0.2311873435974121,293.06610107421875,297.1499938964844,293.1499938964844,0.1252016723155975,-2133.05615234375,304.1472473144531,0.8986251354217529,0.1933270990848541,0.1355959922075271,293.0782775878906,297.1499938964844,293.1499938964844,0.1477356404066085,-3297.191162109375,304.1480712890625,0.9444751143455504,0.2208158671855926,0.2095852941274643,293.2053527832031,297.1499938964844,293.1499938964844,0.0061382977291941,-2200.309814453125,299.13104248046875,0.5716110467910767,0.050000000745058,0.2281527668237686,291.1652526855469,291.1499938964844,270.4985046386719,270.0695495605469,283.3740539550781,293.2047424316406,291.1651611328125,1.0,0.2212221771478653,0.9974507093429564,0.9974507093429564,1.0,1.0,-1.123002529144287,0.4868324697017669,0.6361700892448425,0.2128660380840301,0.0,0.0,0.3603720366954803,26.389787673950195,31.0,-0.8629729151725769,-8831.720703125,130.78082275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3634033203125,306.445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.19921875,18000.0,0.0,0.0,0.2005229294300079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3050554990768432,0.3050613105297088,-5.819584202981787e-06,0.0,0.0002035052748396,0.0,0.0,17.12328338623047,0.0,0.0,0.0,0.3403650820255279,4.0,0.0,1.0
289020,293.1062927246094,297.1499938964844,293.1499938964844,0.087659865617752,-2059.504150390625,304.1504821777344,0.8095257878303528,0.1446686834096908,0.1308795064687729,293.1385192871094,297.1499938964844,293.1499938964844,0.1663662195205688,-3624.22607421875,304.15301513671875,0.9652543663978576,0.2424181550741195,0.2302708029747009,293.0762634277344,297.1499938964844,293.1499938964844,0.1253469139337539,-2134.97314453125,304.1479187011719,0.8886096477508545,0.1933882534503936,0.1357021480798721,293.087890625,297.1499938964844,293.1499938964844,0.1477266103029251,-3296.92578125,304.14874267578125,0.9323691725730896,0.2206839770078659,0.2095445096492767,293.2143249511719,297.1499938964844,293.1499938964844,0.0061026965267956,-2190.253173828125,299.08660888671875,0.564067542552948,0.050000000745058,0.2283727079629898,291.1642761230469,291.1499938964844,270.51873779296875,270.08465576171875,283.3883972167969,293.2137451171875,291.1641845703125,1.0,0.2229272425174713,0.9971124529838562,0.9971124529838562,1.0,1.0,-1.1218281984329224,0.4862938225269317,0.6355343461036682,0.2125760465860366,0.0,0.0,0.3585327565670013,27.54826545715332,34.0,-1.2509461641311646,-8804.76171875,132.68740844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3975830078125,306.451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.052734375,18000.0,0.0,0.0,0.1992554068565368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3028863668441772,0.3028921782970428,-5.812097242596792e-06,0.0,0.0002022189000854,0.0,0.0,16.966463088989258,0.0,0.0,0.0,0.3398553133010864,4.0,0.0,1.0
289080,293.1062927246094,297.1499938964844,293.1499938964844,0.087659865617752,-2059.504150390625,304.1504821777344,0.8095257878303528,0.1446686834096908,0.1308795064687729,293.1385192871094,297.1499938964844,293.1499938964844,0.1663662195205688,-3624.22607421875,304.15301513671875,0.9652543663978576,0.2424181550741195,0.2302708029747009,293.0762634277344,297.1499938964844,293.1499938964844,0.1253469139337539,-2134.97314453125,304.1479187011719,0.8886096477508545,0.1933882534503936,0.1357021480798721,293.087890625,297.1499938964844,293.1499938964844,0.1477266103029251,-3296.92578125,304.14874267578125,0.9323691725730896,0.2206839770078659,0.2095445096492767,293.2143249511719,297.1499938964844,293.1499938964844,0.0061026965267956,-2190.253173828125,299.08660888671875,0.564067542552948,0.050000000745058,0.2283727079629898,291.1642761230469,291.1499938964844,270.51873779296875,270.08465576171875,283.3883972167969,293.2137451171875,291.1641845703125,1.0,0.2229272425174713,0.9971124529838562,0.9971124529838562,1.0,1.0,-1.1218281984329224,0.4862938225269317,0.6355343461036682,0.2125760465860366,0.0,0.0,0.3585327565670013,27.54826545715332,34.0,-1.2509461641311646,-8804.76171875,132.68740844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3975830078125,306.451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.052734375,18000.0,0.0,0.0,0.1992554068565368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3028863668441772,0.3028921782970428,-5.812097242596792e-06,0.0,0.0002022189000854,0.0,0.0,16.966463088989258,0.0,0.0,0.0,0.3398553133010864,4.0,0.0,1.0
289140,293.1145935058594,297.1499938964844,293.1499938964844,0.0873057916760444,-2052.886962890625,304.1509094238281,0.7967023849487305,0.1440894901752472,0.1304468661546707,293.1456604003906,297.1499938964844,293.1499938964844,0.1654827892780304,-3608.78759765625,304.15350341796875,0.9489858746528624,0.2412583380937576,0.2292680889368057,293.0859375,297.1499938964844,293.1499938964844,0.1253794580698013,-2135.35400390625,304.1485595703125,0.8755273818969727,0.1932933628559112,0.1357115805149078,293.0970153808594,297.1499938964844,293.1499938964844,0.1476079821586609,-3294.709716796875,304.1493530273437,0.9164556860923768,0.2204045951366424,0.2093812078237533,293.22314453125,297.1499938964844,293.1499938964844,0.0060674338601529,-2180.297119140625,299.0395202636719,0.5542944073677063,0.050000000745058,0.2286824882030487,291.1633605957031,291.1499938964844,270.5392150878906,270.09991455078125,283.4028625488281,293.2225646972656,291.16326904296875,1.0,0.2252952009439468,0.9967742562294006,0.9967742562294006,1.0,1.0,-1.1202926635742188,0.4855921864509582,0.6347004175186157,0.2121980935335159,0.0,0.0,0.3568145334720611,29.18150329589844,37.0,-1.2715457677841189,-8775.2841796875,135.3999786376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4203186035156,306.4507751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.103515625,18000.0,0.0,0.0,0.1979887187480926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.300882488489151,0.3008882999420166,-5.805256478197407e-06,0.0,0.0002009333693422,0.0,0.0,16.82233428955078,0.0,0.0,0.0,0.3393868207931518,4.0,0.0,1.0
289200,293.1145935058594,297.1499938964844,293.1499938964844,0.0873057916760444,-2052.886962890625,304.1509094238281,0.7967023849487305,0.1440894901752472,0.1304468661546707,293.1456604003906,297.1499938964844,293.1499938964844,0.1654827892780304,-3608.78759765625,304.15350341796875,0.9489858746528624,0.2412583380937576,0.2292680889368057,293.0859375,297.1499938964844,293.1499938964844,0.1253794580698013,-2135.35400390625,304.1485595703125,0.8755273818969727,0.1932933628559112,0.1357115805149078,293.0970153808594,297.1499938964844,293.1499938964844,0.1476079821586609,-3294.709716796875,304.1493530273437,0.9164556860923768,0.2204045951366424,0.2093812078237533,293.22314453125,297.1499938964844,293.1499938964844,0.0060674338601529,-2180.297119140625,299.0395202636719,0.5542944073677063,0.050000000745058,0.2286824882030487,291.1633605957031,291.1499938964844,270.5392150878906,270.09991455078125,283.4028625488281,293.2225646972656,291.16326904296875,1.0,0.2252952009439468,0.9967742562294006,0.9967742562294006,1.0,1.0,-1.1202926635742188,0.4855921864509582,0.6347004175186157,0.2121980935335159,0.0,0.0,0.3568145334720611,29.18150329589844,37.0,-1.2715457677841189,-8775.2841796875,135.3999786376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4203186035156,306.4507751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.103515625,18000.0,0.0,0.0,0.1979887187480926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.300882488489151,0.3008882999420166,-5.805256478197407e-06,0.0,0.0002009333693422,0.0,0.0,16.82233428955078,0.0,0.0,0.0,0.3393868207931518,4.0,0.0,1.0
289260,293.12237548828125,297.1499938964844,293.1499938964844,0.0868818163871765,-2044.9727783203125,304.1513061523437,0.782461404800415,0.1434072703123092,0.1299335658550262,293.1524353027344,297.1499938964844,293.1499938964844,0.1645221263170242,-3591.988525390625,304.1539306640625,0.929815948009491,0.2399964779615402,0.2281820029020309,293.0951232910156,297.1499938964844,293.1499938964844,0.1253033429384231,-2134.252197265625,304.149169921875,0.8612080216407776,0.1930529624223709,0.1356285661458969,293.105712890625,297.1499938964844,293.1499938964844,0.1473830789327621,-3290.599609375,304.1499328613281,0.8999997973442078,0.2199873775243759,0.2091002613306045,293.2317810058594,297.1499938964844,293.1499938964844,0.006031893659383,-2170.239013671875,298.9899597167969,0.5435737371444702,0.050000000745058,0.2290618568658828,291.1625671386719,291.1499938964844,270.5599365234375,270.11529541015625,283.4174499511719,293.231201171875,291.1625061035156,1.0,0.2281460165977478,0.99644935131073,0.99644935131073,1.0,1.0,-1.118391513824463,0.4847255647182464,0.6336659789085388,0.2117326557636261,0.0,0.0,0.3551928102970123,31.181406021118164,40.0,-1.0917377471923828,-8743.2958984375,138.70559692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4329528808594,306.445068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.341796875,18000.0,0.0,0.0,0.1967532634735107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2990092039108276,0.2990150153636932,-5.7989341257780325e-06,0.0,0.0001996795472223,0.0,0.0,16.688257217407227,0.0,0.0,0.0,0.3389513194561004,4.0,0.0,1.0
289320,293.12237548828125,297.1499938964844,293.1499938964844,0.0868818163871765,-2044.9727783203125,304.1513061523437,0.782461404800415,0.1434072703123092,0.1299335658550262,293.1524353027344,297.1499938964844,293.1499938964844,0.1645221263170242,-3591.988525390625,304.1539306640625,0.929815948009491,0.2399964779615402,0.2281820029020309,293.0951232910156,297.1499938964844,293.1499938964844,0.1253033429384231,-2134.252197265625,304.149169921875,0.8612080216407776,0.1930529624223709,0.1356285661458969,293.105712890625,297.1499938964844,293.1499938964844,0.1473830789327621,-3290.599609375,304.1499328613281,0.8999997973442078,0.2199873775243759,0.2091002613306045,293.2317810058594,297.1499938964844,293.1499938964844,0.006031893659383,-2170.239013671875,298.9899597167969,0.5435737371444702,0.050000000745058,0.2290618568658828,291.1625671386719,291.1499938964844,270.5599365234375,270.11529541015625,283.4174499511719,293.231201171875,291.1625061035156,1.0,0.2281460165977478,0.99644935131073,0.99644935131073,1.0,1.0,-1.118391513824463,0.4847255647182464,0.6336659789085388,0.2117326557636261,0.0,0.0,0.3551928102970123,31.181406021118164,40.0,-1.0917377471923828,-8743.2958984375,138.70559692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4329528808594,306.445068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.341796875,18000.0,0.0,0.0,0.1967532634735107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2990092039108276,0.2990150153636932,-5.7989341257780325e-06,0.0,0.0001996795472223,0.0,0.0,16.688257217407227,0.0,0.0,0.0,0.3389513194561004,4.0,0.0,1.0
289380,293.129638671875,297.1499938964844,293.1499938964844,0.0863903537392616,-2035.8070068359373,304.15167236328125,0.7680239081382751,0.142629474401474,0.1293434649705886,293.1588134765625,297.1499938964844,293.1499938964844,0.1634853631258011,-3573.841552734375,304.15435791015625,0.9101715087890624,0.2386384904384613,0.2270150482654571,293.10382080078125,297.1499938964844,293.1499938964844,0.1251212209463119,-2131.701904296875,304.1497497558594,0.8468518853187561,0.1926748752593994,0.1354563534259796,293.1139221191406,297.1499938964844,293.1499938964844,0.1470540314912796,-3284.628662109375,304.1505126953125,0.8839873671531677,0.2194395065307617,0.2087054401636123,293.240234375,297.1499938964844,293.1499938964844,0.0059956037439405,-2159.917724609375,298.9379577636719,0.5328130125999451,0.050000000745058,0.2294960618019104,291.1620178222656,291.1499938964844,270.5808410644531,270.1307983398437,283.4321594238281,293.2396545410156,291.1619873046875,1.0,0.2313462048768997,0.9961243867874146,0.9961243867874146,1.0,1.0,-1.1161233186721802,0.4836925566196441,0.6324307322502136,0.211180567741394,0.0,0.0,0.3536291718482971,33.469207763671875,43.0,-0.7722775936126709,-8708.794921875,142.44773864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43707275390625,306.4348449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18009.83203125,18000.0,0.0,0.0,0.1955694556236267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.297226071357727,0.2972318530082702,-5.793003310827771e-06,0.0,0.000198478141101,0.0,0.0,16.561279296875,0.0,0.0,0.0,0.3385391533374786,4.0,0.0,1.0
289440,293.129638671875,297.1499938964844,293.1499938964844,0.0863903537392616,-2035.8070068359373,304.15167236328125,0.7680239081382751,0.142629474401474,0.1293434649705886,293.1588134765625,297.1499938964844,293.1499938964844,0.1634853631258011,-3573.841552734375,304.15435791015625,0.9101715087890624,0.2386384904384613,0.2270150482654571,293.10382080078125,297.1499938964844,293.1499938964844,0.1251212209463119,-2131.701904296875,304.1497497558594,0.8468518853187561,0.1926748752593994,0.1354563534259796,293.1139221191406,297.1499938964844,293.1499938964844,0.1470540314912796,-3284.628662109375,304.1505126953125,0.8839873671531677,0.2194395065307617,0.2087054401636123,293.240234375,297.1499938964844,293.1499938964844,0.0059956037439405,-2159.917724609375,298.9379577636719,0.5328130125999451,0.050000000745058,0.2294960618019104,291.1620178222656,291.1499938964844,270.5808410644531,270.1307983398437,283.4321594238281,293.2396545410156,291.1619873046875,1.0,0.2313462048768997,0.9961243867874146,0.9961243867874146,1.0,1.0,-1.1161233186721802,0.4836925566196441,0.6324307322502136,0.211180567741394,0.0,0.0,0.3536291718482971,33.469207763671875,43.0,-0.7722775936126709,-8708.794921875,142.44773864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43707275390625,306.4348449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18009.83203125,18000.0,0.0,0.0,0.1955694556236267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.297226071357727,0.2972318530082702,-5.793003310827771e-06,0.0,0.000198478141101,0.0,0.0,16.561279296875,0.0,0.0,0.0,0.3385391533374786,4.0,0.0,1.0
289500,293.13311767578125,297.1499938964844,293.1499938964844,0.0861206725239753,-2030.7802734375,304.15185546875,0.7609947919845581,0.1422075480222702,0.1290213614702224,293.161865234375,297.1499938964844,293.1499938964844,0.1629397273063659,-3564.28271484375,304.154541015625,0.9012023210525512,0.2379259318113327,0.2264026999473571,293.1080017089844,297.1499938964844,293.1499938964844,0.124992199242115,-2129.907470703125,304.1500244140625,0.8398837447166443,0.1924374401569366,0.1353384405374527,293.11785888671875,297.1499938964844,293.1499938964844,0.1468521356582641,-3280.974365234375,304.1507873535156,0.8761091232299805,0.2191196233034134,0.2084673345088958,293.244384765625,297.1499938964844,293.1499938964844,0.0059770727530121,-2154.62255859375,298.9111022949219,0.5276199579238892,0.050000000745058,0.2297296524047851,291.161865234375,291.1499938964844,270.5913391113281,270.1385803222656,283.4395751953125,293.24383544921875,291.1618347167969,1.0,0.233041301369667,0.9959619045257568,0.9959619045257568,1.0,1.0,-1.1148548126220703,0.483115017414093,0.6317397356033325,0.2108733803033828,0.0,0.0,0.3528562784194946,34.69943618774414,43.0,-0.5867117643356323,-8690.6171875,144.4403076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4366149902344,306.4283752441406,278.1499938964844,0.0,18000.0,313.1499938964844,18009.67578125,18000.0,0.0,0.0,0.1950001567602157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2963531613349914,0.296358972787857,-5.790134764538379e-06,0.0,0.0001979003718588,0.0,0.0,16.499359130859375,0.0,0.0,0.0,0.3383383154869079,4.0,0.0,1.0
289560,293.1364440917969,297.1499938964844,293.1499938964844,0.0858361721038818,-2025.4791259765625,304.15203857421875,0.7541842460632324,0.1417654156684875,0.1286825537681579,293.1648254394531,297.1499938964844,293.1499938964844,0.1623771041631698,-3554.420166015625,304.1547546386719,0.8926792740821838,0.2371926307678222,0.2257723808288574,293.112060546875,297.1499938964844,293.1499938964844,0.124839462339878,-2127.78857421875,304.1502990722656,0.8331038951873779,0.1921699792146682,0.1352006793022155,293.1217041015625,297.1499938964844,293.1499938964844,0.1466268301010131,-3276.901123046875,304.1510314941406,0.868430495262146,0.2187712043523788,0.2082038223743438,293.2484741210937,297.1499938964844,293.1499938964844,0.0059582469984889,-2149.223876953125,298.8836669921875,0.5226234197616577,0.050000000745058,0.2299722880125045,291.1617736816406,291.1499938964844,270.6018981933594,270.1463928222656,283.447021484375,293.2479248046875,291.1617431640625,1.0,0.2347831130027771,0.9958089590072632,0.9958089590072632,1.0,1.0,-1.1135011911392212,0.4824989438056946,0.6310023069381714,0.2105470150709152,0.0,0.0,0.352082759141922,35.97688293457031,46.0,-0.3930212557315826,-8671.853515625,146.49447631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43487548828125,306.421142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.578125,18000.0,0.0,0.0,0.1944460570812225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.295485109090805,0.2954908907413482,-5.787304871773813e-06,0.0,0.0001973380276467,0.0,0.0,16.43793487548828,0.0,0.0,0.0,0.3381392061710357,4.0,0.0,1.0
289620,293.14276123046875,297.1499938964844,293.1499938964844,0.0852235034108161,-2014.0701904296875,304.1523742675781,0.7413069009780884,0.1408227831125259,0.1279559731483459,293.1705017089844,297.1499938964844,293.1499938964844,0.1612017303705215,-3533.794677734375,304.1551208496094,0.8762856125831604,0.2356657236814499,0.2244585305452346,293.119873046875,297.1499938964844,293.1499938964844,0.1244636997580528,-2122.58740234375,304.1508178710937,0.8200035691261292,0.191547229886055,0.1348663866519928,293.12908935546875,297.1499938964844,293.1499938964844,0.146106868982315,-3267.509521484375,304.15155029296875,0.8538371324539185,0.217990830540657,0.2076014280319214,293.2565612792969,297.1499938964844,293.1499938964844,0.005919603165239,-2138.0791015625,298.8271789550781,0.5133101344108582,0.050000000745058,0.2304810583591461,291.1617736816406,291.1499938964844,270.623046875,270.1620178222656,283.46197509765625,293.2560119628906,291.1617736816406,1.0,0.2383735030889511,0.9955030083656312,0.9955030083656312,1.0,1.0,-1.1105386018753052,0.4811502397060394,0.6293883919715881,0.2098370343446731,0.0,0.0,0.3505148291587829,38.65392303466797,49.0,0.0055138422176241,-8632.5625,150.74765014648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4284362792969,306.4049987792969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.56640625,18000.0,0.0,0.0,0.1933830678462982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2937422692775726,0.2937480509281158,-5.78169101572712e-06,0.0,0.0001962592359632,0.0,0.0,16.31507682800293,0.0,0.0,0.0,0.3377412855625152,4.0,0.0,1.0
289680,293.14276123046875,297.1499938964844,293.1499938964844,0.0852235034108161,-2014.0701904296875,304.1523742675781,0.7413069009780884,0.1408227831125259,0.1279559731483459,293.1705017089844,297.1499938964844,293.1499938964844,0.1612017303705215,-3533.794677734375,304.1551208496094,0.8762856125831604,0.2356657236814499,0.2244585305452346,293.119873046875,297.1499938964844,293.1499938964844,0.1244636997580528,-2122.58740234375,304.1508178710937,0.8200035691261292,0.191547229886055,0.1348663866519928,293.12908935546875,297.1499938964844,293.1499938964844,0.146106868982315,-3267.509521484375,304.15155029296875,0.8538371324539185,0.217990830540657,0.2076014280319214,293.2565612792969,297.1499938964844,293.1499938964844,0.005919603165239,-2138.0791015625,298.8271789550781,0.5133101344108582,0.050000000745058,0.2304810583591461,291.1617736816406,291.1499938964844,270.623046875,270.1620178222656,283.46197509765625,293.2560119628906,291.1617736816406,1.0,0.2383735030889511,0.9955030083656312,0.9955030083656312,1.0,1.0,-1.1105386018753052,0.4811502397060394,0.6293883919715881,0.2098370343446731,0.0,0.0,0.3505148291587829,38.65392303466797,49.0,0.0055138422176241,-8632.5625,150.74765014648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4284362792969,306.4049987792969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.56640625,18000.0,0.0,0.0,0.1933830678462982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2937422692775726,0.2937480509281158,-5.78169101572712e-06,0.0,0.0001962592359632,0.0,0.0,16.31507682800293,0.0,0.0,0.0,0.3377412855625152,4.0,0.0,1.0
289740,293.148681640625,297.1499938964844,293.1499938964844,0.0845561251044273,-2001.6529541015625,304.1527099609375,0.7293672561645508,0.1398081332445144,0.1271682530641555,293.17584228515625,297.1499938964844,293.1499938964844,0.1599633991718292,-3512.033203125,304.1554870605469,0.8610396981239319,0.2340636700391769,0.2230776250362396,293.12725830078125,297.1499938964844,293.1499938964844,0.1239990070462226,-2116.1650390625,304.1513061523437,0.8070566058158875,0.1908140480518341,0.1344576478004455,293.13604736328125,297.1499938964844,293.1499938964844,0.1454990208148956,-3256.537841796875,304.15203857421875,0.840386152267456,0.217105358839035,0.2069034427404403,293.2644348144531,297.1499938964844,293.1499938964844,0.0058795064687728,-2126.423095703125,298.7685546875,0.5049501061439514,0.050000000745058,0.2310151010751724,291.1620788574219,291.1499938964844,270.6443176269531,270.1776733398437,283.4770202636719,293.263916015625,291.162109375,1.0,0.2420548200607299,0.9951969981193542,0.9951969981193542,1.0,1.0,-1.1072484254837036,0.4796516001224518,0.6275967955589294,0.2090554535388946,0.0,0.0,0.3488886058330536,41.46188354492188,37.0,0.3947658538818359,-8590.9892578125,155.13232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41973876953125,306.3873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.77734375,18000.0,0.0,0.0,0.192373514175415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2919560968875885,0.2919618785381317,-5.776025773229776e-06,0.0,0.0001952346647158,0.0,0.0,16.189781188964844,0.0,0.0,0.0,0.3373359441757202,4.0,0.0,1.0
289800,293.148681640625,297.1499938964844,293.1499938964844,0.0845561251044273,-2001.6529541015625,304.1527099609375,0.7293672561645508,0.1398081332445144,0.1271682530641555,293.17584228515625,297.1499938964844,293.1499938964844,0.1599633991718292,-3512.033203125,304.1554870605469,0.8610396981239319,0.2340636700391769,0.2230776250362396,293.12725830078125,297.1499938964844,293.1499938964844,0.1239990070462226,-2116.1650390625,304.1513061523437,0.8070566058158875,0.1908140480518341,0.1344576478004455,293.13604736328125,297.1499938964844,293.1499938964844,0.1454990208148956,-3256.537841796875,304.15203857421875,0.840386152267456,0.217105358839035,0.2069034427404403,293.2644348144531,297.1499938964844,293.1499938964844,0.0058795064687728,-2126.423095703125,298.7685546875,0.5049501061439514,0.050000000745058,0.2310151010751724,291.1620788574219,291.1499938964844,270.6443176269531,270.1776733398437,283.4770202636719,293.263916015625,291.162109375,1.0,0.2420548200607299,0.9951969981193542,0.9951969981193542,1.0,1.0,-1.1072484254837036,0.4796516001224518,0.6275967955589294,0.2090554535388946,0.0,0.0,0.3488886058330536,41.46188354492188,37.0,0.3947658538818359,-8590.9892578125,155.13232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41973876953125,306.3873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.77734375,18000.0,0.0,0.0,0.192373514175415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2919560968875885,0.2919618785381317,-5.776025773229776e-06,0.0,0.0001952346647158,0.0,0.0,16.189781188964844,0.0,0.0,0.0,0.3373359441757202,4.0,0.0,1.0
289860,293.1540222167969,297.1499938964844,293.1499938964844,0.0837321504950523,-1986.30517578125,304.1531677246094,0.7297908067703247,0.1387593299150467,0.1262064725160598,293.18072509765625,297.1499938964844,293.1499938964844,0.1585409045219421,-3486.932373046875,304.1560363769531,0.8617236018180847,0.2324148118495941,0.2215053737163543,293.13409423828125,297.1499938964844,293.1499938964844,0.1233345493674278,-2106.959228515625,304.1519775390625,0.8084657192230225,0.1900030523538589,0.133884847164154,293.1425476074219,297.1499938964844,293.1499938964844,0.1446858942508697,-3241.814697265625,304.1527404785156,0.8417229652404785,0.2161441892385482,0.2059865891933441,293.2720642089844,297.1499938964844,293.1499938964844,0.0058188647963106,-2108.0361328125,298.70849609375,0.506621778011322,0.050000000745058,0.2309017926454544,291.1636657714844,291.1499938964844,270.6656188964844,270.1933288574219,283.49267578125,293.27154541015625,291.1640014648437,1.0,0.2400476634502411,0.9949069619178772,0.9949069619178772,1.0,1.0,-1.1022837162017822,0.4773908257484436,0.6248928904533386,0.2078922092914581,0.0,0.0,0.3469983637332916,40.793216705322266,25.0,2.753162384033203,-8541.7978515625,152.49655151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4111022949219,306.3719482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.98046875,18000.0,0.0,0.0,0.1913987845182418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2900058329105377,0.2900115847587585,-5.770103143731831e-06,0.0,0.0001942454255186,0.0,0.0,16.054107666015625,0.0,0.0,0.0,0.3368965983390808,4.0,0.0,1.0
