time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
289920,293.1540222167969,297.1499938964844,293.1499938964844,0.0837321504950523,-1986.30517578125,304.1531677246094,0.7297908067703247,0.1387593299150467,0.1262064725160598,293.18072509765625,297.1499938964844,293.1499938964844,0.1585409045219421,-3486.932373046875,304.1560363769531,0.8617236018180847,0.2324148118495941,0.2215053737163543,293.13409423828125,297.1499938964844,293.1499938964844,0.1233345493674278,-2106.959228515625,304.1519775390625,0.8084657192230225,0.1900030523538589,0.133884847164154,293.1425476074219,297.1499938964844,293.1499938964844,0.1446858942508697,-3241.814697265625,304.1527404785156,0.8417229652404785,0.2161441892385482,0.2059865891933441,293.2720642089844,297.1499938964844,293.1499938964844,0.0058188647963106,-2108.0361328125,298.70849609375,0.506621778011322,0.050000000745058,0.2309017926454544,291.1636657714844,291.1499938964844,270.6656188964844,270.1933288574219,283.49267578125,293.27154541015625,291.1640014648437,1.0,0.2400476634502411,0.9949069619178772,0.9949069619178772,1.0,1.0,-1.1022837162017822,0.4773908257484436,0.6248928904533386,0.2078922092914581,0.0,0.0,0.3469983637332916,40.793216705322266,25.0,2.753162384033203,-8541.7978515625,152.49655151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4111022949219,306.3719482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.98046875,18000.0,0.0,0.0,0.1913987845182418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2900058329105377,0.2900115847587585,-5.770103143731831e-06,0.0,0.0001942454255186,0.0,0.0,16.054107666015625,0.0,0.0,0.0,0.3368965983390808,4.0,0.0,1.0
289980,293.1586303710937,297.1499938964844,293.1499938964844,0.0828063786029815,-1969.0677490234373,304.1536560058594,0.7410107851028442,0.1377208232879638,0.1251422315835952,293.18505859375,297.1499938964844,293.1499938964844,0.156981959939003,-3459.344970703125,304.1566162109375,0.8762887120246887,0.2307555377483368,0.2198054939508438,293.1402587890625,297.1499938964844,293.1499938964844,0.1225208491086959,-2095.671630859375,304.1526794433594,0.8221896886825562,0.1891541928052902,0.1331984251737594,293.1484069824219,297.1499938964844,293.1499938964844,0.1437155902385711,-3224.218994140625,304.1534423828125,0.8560479879379272,0.2151450216770172,0.2049157321453094,293.279296875,297.1499938964844,293.1499938964844,0.0057417857460677,-2084.1083984375,298.647705078125,0.5172693729400635,0.050000000745058,0.2302553206682205,291.1672058105469,291.1499938964844,270.6869506835937,270.2089233398437,283.5087280273437,293.27880859375,291.1675720214844,1.0,0.2339755445718765,0.9946169257164,0.9946169257164,1.0,1.0,-1.096081256866455,0.4745668470859527,0.6215144395828247,0.2064503878355026,0.0,0.0,0.3444673418998718,37.26323699951172,25.0,4.416351795196533,-8481.15234375,144.20767211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4068603515625,306.35504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.2734375,18000.0,0.0,0.0,0.1904072910547256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2874132096767425,0.2874189913272857,-5.762682121712714e-06,0.0,0.0001932391896843,0.0,0.0,15.875624656677246,0.0,0.0,0.0,0.3363235890865326,4.0,0.0,1.0
290040,293.1586303710937,297.1499938964844,293.1499938964844,0.0828063786029815,-1969.0677490234373,304.1536560058594,0.7410107851028442,0.1377208232879638,0.1251422315835952,293.18505859375,297.1499938964844,293.1499938964844,0.156981959939003,-3459.344970703125,304.1566162109375,0.8762887120246887,0.2307555377483368,0.2198054939508438,293.1402587890625,297.1499938964844,293.1499938964844,0.1225208491086959,-2095.671630859375,304.1526794433594,0.8221896886825562,0.1891541928052902,0.1331984251737594,293.1484069824219,297.1499938964844,293.1499938964844,0.1437155902385711,-3224.218994140625,304.1534423828125,0.8560479879379272,0.2151450216770172,0.2049157321453094,293.279296875,297.1499938964844,293.1499938964844,0.0057417857460677,-2084.1083984375,298.647705078125,0.5172693729400635,0.050000000745058,0.2302553206682205,291.1672058105469,291.1499938964844,270.6869506835937,270.2089233398437,283.5087280273437,293.27880859375,291.1675720214844,1.0,0.2339755445718765,0.9946169257164,0.9946169257164,1.0,1.0,-1.096081256866455,0.4745668470859527,0.6215144395828247,0.2064503878355026,0.0,0.0,0.3444673418998718,37.26323699951172,25.0,4.416351795196533,-8481.15234375,144.20767211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4068603515625,306.35504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.2734375,18000.0,0.0,0.0,0.1904072910547256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2874132096767425,0.2874189913272857,-5.762682121712714e-06,0.0,0.0001932391896843,0.0,0.0,15.875624656677246,0.0,0.0,0.0,0.3363235890865326,4.0,0.0,1.0
290100,293.1607360839844,297.1499938964844,293.1499938964844,0.0823521241545677,-1960.630615234375,304.15380859375,0.7463799715042114,0.1371996402740478,0.1246207952499389,293.18707275390625,297.1499938964844,293.1499938964844,0.156208723783493,-3445.6630859375,304.1568298339844,0.8832488059997559,0.229919821023941,0.2189613580703735,293.14312744140625,297.1499938964844,293.1499938964844,0.1221108436584472,-2089.992919921875,304.1529235839844,0.8284792304039001,0.1887130290269851,0.132852241396904,293.151123046875,297.1499938964844,293.1499938964844,0.1432275921106338,-3215.382568359375,304.1536865234375,0.8629699349403381,0.2146296352148056,0.2043767422437667,293.28277587890625,297.1499938964844,293.1499938964844,0.0057042855769395,-2072.43115234375,298.6167297363281,0.5225487351417542,0.050000000745058,0.2299766391515731,291.1688842773437,291.1499938964844,270.6976013183594,270.2167053222656,283.51666259765625,293.2823181152344,291.1691589355469,1.0,0.2315559536218643,0.9944719076156616,0.9944719076156616,1.0,1.0,-1.093044996261597,0.473183810710907,0.6198611855506897,0.2057486772537231,0.0,0.0,0.3430411219596863,35.7371826171875,25.0,4.239750385284424,-8449.1201171875,140.55810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4075012207031,306.3459167480469,278.1499938964844,0.0,18000.0,313.1499938964844,18015.58203125,18000.0,0.0,0.0,0.1898870170116424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2859194874763489,0.2859252691268921,-5.758308816439239e-06,0.0,0.0001927111879922,0.0,0.0,15.772889137268066,0.0,0.0,0.0,0.3359938859939575,4.0,0.0,1.0
290160,293.1627502441406,297.1499938964844,293.1499938964844,0.0819045230746269,-1952.3349609375,304.1539306640625,0.7508742213249207,0.1366665065288543,0.1241027265787124,293.1889953613281,297.1499938964844,293.1499938964844,0.1554464846849441,-3432.18212890625,304.1569519042969,0.8890491724014282,0.2290729135274887,0.2181204110383987,293.1459350585937,297.1499938964844,293.1499938964844,0.121703527867794,-2084.360107421875,304.15313720703125,0.8337397575378418,0.1882529705762863,0.1325031518936157,293.1537475585937,297.1499938964844,293.1499938964844,0.1427442133426666,-3206.6435546875,304.1539001464844,0.8688364028930664,0.2140969187021255,0.2038350254297256,293.2861633300781,297.1499938964844,293.1499938964844,0.005668303463608,-2061.250244140625,298.5850830078125,0.5271593332290649,0.050000000745058,0.2297519445419311,291.1699523925781,291.1499938964844,270.708251953125,270.2244567871094,283.52459716796875,293.28570556640625,291.17010498046875,1.0,0.2293933629989624,0.9943511486053468,0.9943511486053468,1.0,1.0,-1.090074896812439,0.4718293249607086,0.618245542049408,0.2050698548555374,0.0,0.0,0.3415983319282532,34.50032424926758,25.0,3.323745012283325,-8416.951171875,137.4812774658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4099426269531,306.3369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.306640625,18000.0,0.0,0.0,0.1893452852964401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2843649387359619,0.2843706905841827,-5.753641289629741e-06,0.0,0.000192161402083,0.0,0.0,15.665943145751951,0.0,0.0,0.0,0.3356507122516632,4.0,0.0,1.0
290220,293.1665954589844,297.1499938964844,293.1499938964844,0.0810010954737663,-1935.62841796875,304.1541442871094,0.7583073377609253,0.1355617493391037,0.123051181435585,293.1926574707031,297.1499938964844,293.1499938964844,0.1539218574762344,-3405.202880859375,304.1571655273437,0.8985849022865295,0.2273415178060531,0.2164237201213836,293.1512451171875,297.1499938964844,293.1499938964844,0.1208679974079132,-2072.81396484375,304.1534729003906,0.8425295352935791,0.187274158000946,0.1317787766456604,293.1588134765625,297.1499938964844,293.1499938964844,0.141760379076004,-3188.8671875,304.1542358398437,0.8786858916282654,0.2129763811826706,0.2027199566364288,293.29278564453125,297.1499938964844,293.1499938964844,0.0055985068902373,-2039.546630859375,298.5201416015625,0.5352162718772888,0.050000000745058,0.2293945699930191,291.1711730957031,291.1499938964844,270.7294921875,270.2398986816406,283.5403747558594,293.2923583984375,291.1712646484375,1.0,0.2257480174303054,0.9941095113754272,0.9941095113754272,1.0,1.0,-1.0841394662857056,0.4691190719604492,0.6150203943252563,0.2037282288074493,0.0,0.0,0.3386918008327484,32.518463134765625,25.0,2.0311288833618164,-8353.775390625,132.283447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4193725585937,306.3219299316406,278.1499938964844,0.0,18000.0,313.1499938964844,18016.52734375,18000.0,0.0,0.0,0.1881934553384781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812553644180298,0.2812610864639282,-5.744111604144564e-06,0.0,0.0001909924321807,0.0,0.0,15.452367782592772,0.0,0.0,0.0,0.3349625766277313,4.0,0.0,1.0
290280,293.1665954589844,297.1499938964844,293.1499938964844,0.0810010954737663,-1935.62841796875,304.1541442871094,0.7583073377609253,0.1355617493391037,0.123051181435585,293.1926574707031,297.1499938964844,293.1499938964844,0.1539218574762344,-3405.202880859375,304.1571655273437,0.8985849022865295,0.2273415178060531,0.2164237201213836,293.1512451171875,297.1499938964844,293.1499938964844,0.1208679974079132,-2072.81396484375,304.1534729003906,0.8425295352935791,0.187274158000946,0.1317787766456604,293.1588134765625,297.1499938964844,293.1499938964844,0.141760379076004,-3188.8671875,304.1542358398437,0.8786858916282654,0.2129763811826706,0.2027199566364288,293.29278564453125,297.1499938964844,293.1499938964844,0.0055985068902373,-2039.546630859375,298.5201416015625,0.5352162718772888,0.050000000745058,0.2293945699930191,291.1711730957031,291.1499938964844,270.7294921875,270.2398986816406,283.5403747558594,293.2923583984375,291.1712646484375,1.0,0.2257480174303054,0.9941095113754272,0.9941095113754272,1.0,1.0,-1.0841394662857056,0.4691190719604492,0.6150203943252563,0.2037282288074493,0.0,0.0,0.3386918008327484,32.518463134765625,25.0,2.0311288833618164,-8353.775390625,132.283447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4193725585937,306.3219299316406,278.1499938964844,0.0,18000.0,313.1499938964844,18016.52734375,18000.0,0.0,0.0,0.1881934553384781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812553644180298,0.2812610864639282,-5.744111604144564e-06,0.0,0.0001909924321807,0.0,0.0,15.452367782592772,0.0,0.0,0.0,0.3349625766277313,4.0,0.0,1.0
290340,293.17022705078125,297.1499938964844,293.1499938964844,0.0800751522183418,-1918.5419921875,304.154296875,0.7637763023376465,0.1344068795442581,0.1219732463359832,293.19610595703125,297.1499938964844,293.1499938964844,0.1523777991533279,-3377.83349609375,304.1573486328125,0.9056373834609984,0.2255584597587585,0.2146985828876495,293.15631103515625,297.1499938964844,293.1499938964844,0.1199906542897224,-2060.68212890625,304.1537780761719,0.8492167592048645,0.1862181574106216,0.1310150772333145,293.1636047363281,297.1499938964844,293.1499938964844,0.1407369673252105,-3170.36328125,304.154541015625,0.8861581087112427,0.2117822915315628,0.2015554010868072,293.2992248535156,297.1499938964844,293.1499938964844,0.0055304826237261,-2018.2999267578125,298.45330810546875,0.5417519211769104,0.050000000745058,0.2291323244571685,291.172119140625,291.1499938964844,270.75067138671875,270.25518798828125,283.5561828613281,293.2987976074219,291.17218017578125,1.0,0.222814530134201,0.9938679337501526,0.9938679337501526,1.0,1.0,-1.0781458616256714,0.4663776457309723,0.6117682456970215,0.2023928612470626,0.0,0.0,0.3356767296791076,31.04446029663086,25.0,1.39008629322052,-8290.513671875,128.0556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4332580566406,306.3092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.80078125,18000.0,0.0,0.0,0.1869501918554306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780779600143432,0.2780836820602417,-5.734499154641526e-06,0.0,0.000189730679267,0.0,0.0,15.235620498657228,0.0,0.0,0.0,0.3342644572257995,4.0,0.0,1.0
290400,293.17022705078125,297.1499938964844,293.1499938964844,0.0800751522183418,-1918.5419921875,304.154296875,0.7637763023376465,0.1344068795442581,0.1219732463359832,293.19610595703125,297.1499938964844,293.1499938964844,0.1523777991533279,-3377.83349609375,304.1573486328125,0.9056373834609984,0.2255584597587585,0.2146985828876495,293.15631103515625,297.1499938964844,293.1499938964844,0.1199906542897224,-2060.68212890625,304.1537780761719,0.8492167592048645,0.1862181574106216,0.1310150772333145,293.1636047363281,297.1499938964844,293.1499938964844,0.1407369673252105,-3170.36328125,304.154541015625,0.8861581087112427,0.2117822915315628,0.2015554010868072,293.2992248535156,297.1499938964844,293.1499938964844,0.0055304826237261,-2018.2999267578125,298.45330810546875,0.5417519211769104,0.050000000745058,0.2291323244571685,291.172119140625,291.1499938964844,270.75067138671875,270.25518798828125,283.5561828613281,293.2987976074219,291.17218017578125,1.0,0.222814530134201,0.9938679337501526,0.9938679337501526,1.0,1.0,-1.0781458616256714,0.4663776457309723,0.6117682456970215,0.2023928612470626,0.0,0.0,0.3356767296791076,31.04446029663086,25.0,1.39008629322052,-8290.513671875,128.0556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4332580566406,306.3092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.80078125,18000.0,0.0,0.0,0.1869501918554306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780779600143432,0.2780836820602417,-5.734499154641526e-06,0.0,0.000189730679267,0.0,0.0,15.235620498657228,0.0,0.0,0.0,0.3342644572257995,4.0,0.0,1.0
290460,293.1736145019531,297.1499938964844,293.1499938964844,0.0791243761777877,-1901.03662109375,304.1544494628906,0.7674786448478699,0.1332046687602996,0.1208661869168281,293.19940185546875,297.1499938964844,293.1499938964844,0.15081088244915,-3350.006103515625,304.15753173828125,0.9107317328453064,0.2237248718738556,0.2129400819540023,293.1611022949219,297.1499938964844,293.1499938964844,0.1190699711441993,-2047.939453125,304.154052734375,0.8540263175964355,0.185088112950325,0.1302100270986557,293.16815185546875,297.1499938964844,293.1499938964844,0.1396718025207519,-3151.0859375,304.15478515625,0.8915103077888489,0.2105171680450439,0.2003378421068191,293.3055114746094,297.1499938964844,293.1499938964844,0.0054634301923215,-1997.2559814453125,298.38458251953125,0.5468980669975281,0.050000000745058,0.2289405018091201,291.1727905273437,291.1499938964844,270.771728515625,270.27032470703125,283.5719909667969,293.3050842285156,291.1728515625,1.0,0.2204125821590423,0.993648886680603,0.993648886680603,1.0,1.0,-1.0720486640930176,0.4635849297046661,0.6084637641906738,0.201053962111473,0.0,0.0,0.3325887322425842,29.94580078125,25.0,0.9982249736785888,-8226.7490234375,124.5302505493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4500427246094,306.2977600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18016.923828125,18000.0,0.0,0.0,0.1856161653995514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2748460173606872,0.2748517394065857,-5.72480576011003e-06,0.0,0.0001883768127299,0.0,0.0,15.016555786132812,0.0,0.0,0.0,0.3335596919059753,4.0,0.0,1.0
290520,293.1736145019531,297.1499938964844,293.1499938964844,0.0791243761777877,-1901.03662109375,304.1544494628906,0.7674786448478699,0.1332046687602996,0.1208661869168281,293.19940185546875,297.1499938964844,293.1499938964844,0.15081088244915,-3350.006103515625,304.15753173828125,0.9107317328453064,0.2237248718738556,0.2129400819540023,293.1611022949219,297.1499938964844,293.1499938964844,0.1190699711441993,-2047.939453125,304.154052734375,0.8540263175964355,0.185088112950325,0.1302100270986557,293.16815185546875,297.1499938964844,293.1499938964844,0.1396718025207519,-3151.0859375,304.15478515625,0.8915103077888489,0.2105171680450439,0.2003378421068191,293.3055114746094,297.1499938964844,293.1499938964844,0.0054634301923215,-1997.2559814453125,298.38458251953125,0.5468980669975281,0.050000000745058,0.2289405018091201,291.1727905273437,291.1499938964844,270.771728515625,270.27032470703125,283.5719909667969,293.3050842285156,291.1728515625,1.0,0.2204125821590423,0.993648886680603,0.993648886680603,1.0,1.0,-1.0720486640930176,0.4635849297046661,0.6084637641906738,0.201053962111473,0.0,0.0,0.3325887322425842,29.94580078125,25.0,0.9982249736785888,-8226.7490234375,124.5302505493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4500427246094,306.2977600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18016.923828125,18000.0,0.0,0.0,0.1856161653995514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2748460173606872,0.2748517394065857,-5.72480576011003e-06,0.0,0.0001883768127299,0.0,0.0,15.016555786132812,0.0,0.0,0.0,0.3335596919059753,4.0,0.0,1.0
290580,293.17681884765625,297.1499938964844,293.1499938964844,0.0781464874744415,-1883.0728759765625,304.15460205078125,0.7696521878242493,0.1319580823183059,0.1197290495038032,293.2025146484375,297.1499938964844,293.1499938964844,0.1492176055908203,-3321.649169921875,304.1576538085937,0.9139600396156312,0.2218429297208786,0.2111463248729705,293.1656188964844,297.1499938964844,293.1499938964844,0.1181041896343231,-2034.5545654296875,304.1543273925781,0.8571997284889221,0.1838876456022262,0.1293632984161377,293.1724548339844,297.1499938964844,293.1499938964844,0.1385625898838043,-3130.984130859375,304.1550598144531,0.8950451612472534,0.2091843783855438,0.1990665197372436,293.3116455078125,297.1499938964844,293.1499938964844,0.0053967856802046,-1976.2191162109373,298.31402587890625,0.5508406162261963,0.050000000745058,0.2288012355566024,291.17340087890625,291.1499938964844,270.7926025390625,270.2852783203125,283.5878601074219,293.31121826171875,291.1734313964844,1.0,0.2184083014726638,0.9934297800064088,0.9934297800064088,1.0,1.0,-1.0658215284347534,0.4607284963130951,0.6050930023193359,0.1997053772211074,0.0,0.0,0.3294295966625213,29.126840591430664,25.0,0.8227358460426331,-8162.240234375,121.51689910888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4683532714844,306.28680419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.986328125,18000.0,0.0,0.0,0.1841959506273269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715773582458496,0.271583080291748,-5.715108727599727e-06,0.0,0.0001869354746304,0.0,0.0,14.796478271484377,0.0,0.0,0.0,0.332852303981781,4.0,0.0,1.0
290640,293.17681884765625,297.1499938964844,293.1499938964844,0.0781464874744415,-1883.0728759765625,304.15460205078125,0.7696521878242493,0.1319580823183059,0.1197290495038032,293.2025146484375,297.1499938964844,293.1499938964844,0.1492176055908203,-3321.649169921875,304.1576538085937,0.9139600396156312,0.2218429297208786,0.2111463248729705,293.1656188964844,297.1499938964844,293.1499938964844,0.1181041896343231,-2034.5545654296875,304.1543273925781,0.8571997284889221,0.1838876456022262,0.1293632984161377,293.1724548339844,297.1499938964844,293.1499938964844,0.1385625898838043,-3130.984130859375,304.1550598144531,0.8950451612472534,0.2091843783855438,0.1990665197372436,293.3116455078125,297.1499938964844,293.1499938964844,0.0053967856802046,-1976.2191162109373,298.31402587890625,0.5508406162261963,0.050000000745058,0.2288012355566024,291.17340087890625,291.1499938964844,270.7926025390625,270.2852783203125,283.5878601074219,293.31121826171875,291.1734313964844,1.0,0.2184083014726638,0.9934297800064088,0.9934297800064088,1.0,1.0,-1.0658215284347534,0.4607284963130951,0.6050930023193359,0.1997053772211074,0.0,0.0,0.3294295966625213,29.126840591430664,25.0,0.8227358460426331,-8162.240234375,121.51689910888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4683532714844,306.28680419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.986328125,18000.0,0.0,0.0,0.1841959506273269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715773582458496,0.271583080291748,-5.715108727599727e-06,0.0,0.0001869354746304,0.0,0.0,14.796478271484377,0.0,0.0,0.0,0.332852303981781,4.0,0.0,1.0
290700,293.1783447265625,297.1499938964844,293.1499938964844,0.0776472687721252,-1873.9189453125,304.1546630859375,0.7702422142028809,0.1313191503286361,0.1191492304205894,293.2040100097656,297.1499938964844,293.1499938964844,0.1484109908342361,-3307.269287109375,304.1577453613281,0.9149365425109864,0.220884695649147,0.2102361172437667,293.16778564453125,297.1499938964844,293.1499938964844,0.1176046729087829,-2027.6241455078125,304.1544494628906,0.858250617980957,0.183262288570404,0.1289245188236236,293.17449951171875,297.1499938964844,293.1499938964844,0.137991726398468,-3120.627197265625,304.1551513671875,0.89622563123703,0.2084938585758209,0.1984109580516815,293.3146667480469,297.1499938964844,293.1499938964844,0.0053634922951459,-1965.662109375,298.278076171875,0.5524224042892456,0.050000000745058,0.228747084736824,291.17364501953125,291.1499938964844,270.802978515625,270.29266357421875,283.5958251953125,293.3142395019531,291.1737060546875,1.0,0.2175230979919433,0.9933202862739564,0.9933202862739564,1.0,1.0,-1.0626546144485474,0.4592743515968323,0.6033802628517151,0.1990264952182769,0.0,0.0,0.327825516462326,28.799673080444336,25.0,0.755394697189331,-8129.6025390625,120.1579818725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4777526855469,306.2812805175781,278.1499938964844,0.0,18000.0,313.1499938964844,18017.00390625,18000.0,0.0,0.0,0.1834557950496673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2699301540851593,0.2699358761310577,-5.7102643040707335e-06,0.0,0.0001861843047663,0.0,0.0,14.686134338378906,0.0,0.0,0.0,0.3324979841709137,4.0,0.0,1.0
290760,293.1798095703125,297.1499938964844,293.1499938964844,0.0771413147449493,-1864.6534423828125,304.1547241210937,0.7705442309379578,0.13067027926445,0.1185620576143264,293.2054443359375,297.1499938964844,293.1499938964844,0.1475979387760162,-3292.757568359375,304.1578063964844,0.915537655353546,0.2199154049158096,0.2093171179294586,293.169921875,297.1499938964844,293.1499938964844,0.117094449698925,-2020.5396728515625,304.1545715332031,0.8589891791343689,0.182620882987976,0.1284756958484649,293.176513671875,297.1499938964844,293.1499938964844,0.1374103873968124,-3110.072021484375,304.1552734375,0.8970670700073242,0.2077879458665847,0.1977424174547195,293.3176574707031,297.1499938964844,293.1499938964844,0.0053301705047488,-1955.0634765625,298.2416687011719,0.5537798404693604,0.050000000745058,0.2287013679742813,291.17388916015625,291.1499938964844,270.81329345703125,270.3000183105469,283.6037902832031,293.3172607421875,291.1739196777344,1.0,0.2167011946439743,0.993221402168274,0.993221402168274,1.0,1.0,-1.05945086479187,0.4578025043010711,0.6016483902931213,0.1983445137739181,0.0,0.0,0.3262078166007995,28.517263412475582,25.0,0.69046550989151,-8096.701171875,118.87806701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4870910644531,306.275634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.998046875,18000.0,0.0,0.0,0.1826971471309662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2682773470878601,0.2682830691337585,-5.705428975488758e-06,0.0,0.0001854143774835,0.0,0.0,14.575783729553224,0.0,0.0,0.0,0.3321438431739807,4.0,0.0,1.0
290820,293.1826171875,297.1499938964844,293.1499938964844,0.0761093199253082,-1845.793212890625,304.1548767089844,0.7704023718833923,0.1293445378541946,0.1173661351203918,293.2082214355469,297.1499938964844,293.1499938964844,0.1459528356790542,-3263.34423828125,304.157958984375,0.915763258934021,0.2179453372955322,0.2074531763792038,293.1739807128906,297.1499938964844,293.1499938964844,0.1160428300499916,-2005.919677734375,304.15478515625,0.8596534132957458,0.1812922358512878,0.1275487393140792,293.1803894042969,297.1499938964844,293.1499938964844,0.1362172067165374,-3088.38134765625,304.155517578125,0.897873044013977,0.2063321471214294,0.196367472410202,293.3235778808594,297.1499938964844,293.1499938964844,0.0052633373998105,-1933.704833984375,298.16748046875,0.5559185147285461,0.050000000745058,0.2286307215690612,291.17431640625,291.1499938964844,270.8337707519531,270.3144836425781,283.6197814941406,293.3231506347656,291.1743469238281,1.0,0.2152120023965835,0.9930236339569092,0.9930236339569092,1.0,1.0,-1.05293071269989,0.4548042118549347,0.5981264710426331,0.1969702243804931,0.0,0.0,0.3229374289512634,28.06260681152344,25.0,0.5684308409690857,-8030.0927734375,116.50926971435548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5052795410156,306.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.9296875,18000.0,0.0,0.0,0.1811299473047256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2649627029895782,0.2649683952331543,-5.695810614270158e-06,0.0,0.0001838238677009,0.0,0.0,14.355583190917969,0.0,0.0,0.0,0.3314377665519714,4.0,0.0,1.0
290880,293.1826171875,297.1499938964844,293.1499938964844,0.0761093199253082,-1845.793212890625,304.1548767089844,0.7704023718833923,0.1293445378541946,0.1173661351203918,293.2082214355469,297.1499938964844,293.1499938964844,0.1459528356790542,-3263.34423828125,304.157958984375,0.915763258934021,0.2179453372955322,0.2074531763792038,293.1739807128906,297.1499938964844,293.1499938964844,0.1160428300499916,-2005.919677734375,304.15478515625,0.8596534132957458,0.1812922358512878,0.1275487393140792,293.1803894042969,297.1499938964844,293.1499938964844,0.1362172067165374,-3088.38134765625,304.155517578125,0.897873044013977,0.2063321471214294,0.196367472410202,293.3235778808594,297.1499938964844,293.1499938964844,0.0052633373998105,-1933.704833984375,298.16748046875,0.5559185147285461,0.050000000745058,0.2286307215690612,291.17431640625,291.1499938964844,270.8337707519531,270.3144836425781,283.6197814941406,293.3231506347656,291.1743469238281,1.0,0.2152120023965835,0.9930236339569092,0.9930236339569092,1.0,1.0,-1.05293071269989,0.4548042118549347,0.5981264710426331,0.1969702243804931,0.0,0.0,0.3229374289512634,28.06260681152344,25.0,0.5684308409690857,-8030.0927734375,116.50926971435548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5052795410156,306.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.9296875,18000.0,0.0,0.0,0.1811299473047256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2649627029895782,0.2649683952331543,-5.695810614270158e-06,0.0,0.0001838238677009,0.0,0.0,14.355583190917969,0.0,0.0,0.0,0.3314377665519714,4.0,0.0,1.0
290940,293.1852722167969,297.1499938964844,293.1499938964844,0.0750509575009346,-1826.50732421875,304.155029296875,0.769422709941864,0.1279835104942321,0.1161422803997993,293.2108764648437,297.1499938964844,293.1499938964844,0.1442831456661224,-3233.420166015625,304.1580810546875,0.914893388748169,0.2159351110458374,0.2055552899837494,293.1778259277344,297.1499938964844,293.1499938964844,0.1149510964751243,-1990.7154541015625,304.1549987792969,0.8593992590904236,0.1799052506685257,0.1265838146209716,293.1840515136719,297.1499938964844,293.1499938964844,0.1349847614765167,-3065.9384765625,304.1557312011719,0.8976931571960449,0.2048203945159912,0.1949434131383896,293.329345703125,297.1499938964844,293.1499938964844,0.0051961080171167,-1912.0806884765625,298.091552734375,0.5574157238006592,0.050000000745058,0.2285822480916977,291.1746520996094,291.1499938964844,270.85400390625,270.32867431640625,283.6357727050781,293.3289489746094,291.1746520996094,1.0,0.2138857096433639,0.9928258657455444,0.9928258657455444,1.0,1.0,-1.0462583303451538,0.4517323970794678,0.594525933265686,0.1955817937850952,0.0,0.0,0.3196291923522949,27.725317001342773,25.0,0.4493896663188934,-7962.40185546875,114.3392333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.522216796875,306.2506408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18016.796875,18000.0,0.0,0.0,0.1795049011707306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2616459131240845,0.2616516053676605,-5.686292752216104e-06,0.0,0.0001821746554924,0.0,0.0,14.136709213256836,0.0,0.0,0.0,0.3307368159294128,4.0,0.0,1.0
291000,293.1852722167969,297.1499938964844,293.1499938964844,0.0750509575009346,-1826.50732421875,304.155029296875,0.769422709941864,0.1279835104942321,0.1161422803997993,293.2108764648437,297.1499938964844,293.1499938964844,0.1442831456661224,-3233.420166015625,304.1580810546875,0.914893388748169,0.2159351110458374,0.2055552899837494,293.1778259277344,297.1499938964844,293.1499938964844,0.1149510964751243,-1990.7154541015625,304.1549987792969,0.8593992590904236,0.1799052506685257,0.1265838146209716,293.1840515136719,297.1499938964844,293.1499938964844,0.1349847614765167,-3065.9384765625,304.1557312011719,0.8976931571960449,0.2048203945159912,0.1949434131383896,293.329345703125,297.1499938964844,293.1499938964844,0.0051961080171167,-1912.0806884765625,298.091552734375,0.5574157238006592,0.050000000745058,0.2285822480916977,291.1746520996094,291.1499938964844,270.85400390625,270.32867431640625,283.6357727050781,293.3289489746094,291.1746520996094,1.0,0.2138857096433639,0.9928258657455444,0.9928258657455444,1.0,1.0,-1.0462583303451538,0.4517323970794678,0.594525933265686,0.1955817937850952,0.0,0.0,0.3196291923522949,27.725317001342773,25.0,0.4493896663188934,-7962.40185546875,114.3392333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.522216796875,306.2506408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18016.796875,18000.0,0.0,0.0,0.1795049011707306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2616459131240845,0.2616516053676605,-5.686292752216104e-06,0.0,0.0001821746554924,0.0,0.0,14.136709213256836,0.0,0.0,0.0,0.3307368159294128,4.0,0.0,1.0
291060,293.1877136230469,297.1499938964844,293.1499938964844,0.0739670768380165,-1806.818603515625,304.1551513671875,0.76777583360672,0.1265899837017059,0.1148919910192489,293.21337890625,297.1499938964844,293.1499938964844,0.1425902992486953,-3203.00634765625,304.158203125,0.9131615161895752,0.2138873934745788,0.2036248594522476,293.18145751953125,297.1499938964844,293.1499938964844,0.1138216629624366,-1974.9569091796875,304.1552124023437,0.8584089279174805,0.1784638315439224,0.1255828440189361,293.1875,297.1499938964844,293.1499938964844,0.1337153911590576,-3042.78125,304.15594482421875,0.8967244625091553,0.2032564282417297,0.1934727430343628,293.3350524902344,297.1499938964844,293.1499938964844,0.0051283589564263,-1890.1458740234373,298.01385498046875,0.5584083199501038,0.050000000745058,0.2285505831241607,291.1748962402344,291.1499938964844,270.8739318847656,270.3425598144531,283.6518249511719,293.3346252441406,291.1748962402344,1.0,0.2126802802085876,0.9926493167877196,0.9926493167877196,1.0,1.0,-1.039436101913452,0.4485886693000793,0.5908474922180176,0.1941801458597183,0.0,0.0,0.3162943422794342,27.47677230834961,25.0,0.3261609375476837,-7893.6513671875,112.31510162353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53741455078125,306.2362976074219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.603515625,18000.0,0.0,0.0,0.1778332591056823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2583390772342682,0.2583447396755218,-5.676909495377913e-06,0.0,0.0001804781495593,0.0,0.0,13.91993236541748,0.0,0.0,0.0,0.3300435245037079,4.0,0.0,1.0
291120,293.1877136230469,297.1499938964844,293.1499938964844,0.0739670768380165,-1806.818603515625,304.1551513671875,0.76777583360672,0.1265899837017059,0.1148919910192489,293.21337890625,297.1499938964844,293.1499938964844,0.1425902992486953,-3203.00634765625,304.158203125,0.9131615161895752,0.2138873934745788,0.2036248594522476,293.18145751953125,297.1499938964844,293.1499938964844,0.1138216629624366,-1974.9569091796875,304.1552124023437,0.8584089279174805,0.1784638315439224,0.1255828440189361,293.1875,297.1499938964844,293.1499938964844,0.1337153911590576,-3042.78125,304.15594482421875,0.8967244625091553,0.2032564282417297,0.1934727430343628,293.3350524902344,297.1499938964844,293.1499938964844,0.0051283589564263,-1890.1458740234373,298.01385498046875,0.5584083199501038,0.050000000745058,0.2285505831241607,291.1748962402344,291.1499938964844,270.8739318847656,270.3425598144531,283.6518249511719,293.3346252441406,291.1748962402344,1.0,0.2126802802085876,0.9926493167877196,0.9926493167877196,1.0,1.0,-1.039436101913452,0.4485886693000793,0.5908474922180176,0.1941801458597183,0.0,0.0,0.3162943422794342,27.47677230834961,25.0,0.3261609375476837,-7893.6513671875,112.31510162353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53741455078125,306.2362976074219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.603515625,18000.0,0.0,0.0,0.1778332591056823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2583390772342682,0.2583447396755218,-5.676909495377913e-06,0.0,0.0001804781495593,0.0,0.0,13.91993236541748,0.0,0.0,0.0,0.3300435245037079,4.0,0.0,1.0
291180,293.1900329589844,297.1499938964844,293.1499938964844,0.0728593990206718,-1786.7677001953125,304.1552734375,0.7656049132347107,0.1251662671566009,0.1136165112257003,293.2157287597656,297.1499938964844,293.1499938964844,0.1408773958683014,-3172.15771484375,304.1583251953125,0.9107725024223328,0.2118042558431625,0.2016630470752716,293.18487548828125,297.1499938964844,293.1499938964844,0.1126580461859703,-1958.691650390625,304.1554260253906,0.8568361401557922,0.1769710779190063,0.1245473995804786,293.1907653808594,297.1499938964844,293.1499938964844,0.1324128359556198,-3018.97705078125,304.1561279296875,0.8951302766799927,0.2016432434320449,0.1919573992490768,293.3406066894531,297.1499938964844,293.1499938964844,0.005060059018433,-1867.8963623046875,297.93438720703125,0.5590102672576904,0.050000000745058,0.228531613945961,291.1748962402344,291.1499938964844,270.8935241699219,270.3561096191406,283.6678466796875,293.3402099609375,291.17486572265625,1.0,0.2115631699562072,0.9924728274345398,0.9924728274345398,1.0,1.0,-1.0324662923812866,0.4453738927841186,0.5870924592018127,0.1927651911973953,0.0,0.0,0.3129706084728241,27.29501342773437,25.0,-0.0050952183082699,-7823.474609375,110.39690399169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.550537109375,306.22149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.25390625,18000.0,0.0,0.0,0.1761250346899032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2550682425498962,0.2550739049911499,-5.667709501722129e-06,0.0,0.0001787445216905,0.0,0.0,13.706864356994627,0.0,0.0,0.0,0.3293630182743072,4.0,0.0,1.0
291240,293.1900329589844,297.1499938964844,293.1499938964844,0.0728593990206718,-1786.7677001953125,304.1552734375,0.7656049132347107,0.1251662671566009,0.1136165112257003,293.2157287597656,297.1499938964844,293.1499938964844,0.1408773958683014,-3172.15771484375,304.1583251953125,0.9107725024223328,0.2118042558431625,0.2016630470752716,293.18487548828125,297.1499938964844,293.1499938964844,0.1126580461859703,-1958.691650390625,304.1554260253906,0.8568361401557922,0.1769710779190063,0.1245473995804786,293.1907653808594,297.1499938964844,293.1499938964844,0.1324128359556198,-3018.97705078125,304.1561279296875,0.8951302766799927,0.2016432434320449,0.1919573992490768,293.3406066894531,297.1499938964844,293.1499938964844,0.005060059018433,-1867.8963623046875,297.93438720703125,0.5590102672576904,0.050000000745058,0.228531613945961,291.1748962402344,291.1499938964844,270.8935241699219,270.3561096191406,283.6678466796875,293.3402099609375,291.17486572265625,1.0,0.2115631699562072,0.9924728274345398,0.9924728274345398,1.0,1.0,-1.0324662923812866,0.4453738927841186,0.5870924592018127,0.1927651911973953,0.0,0.0,0.3129706084728241,27.29501342773437,25.0,-0.0050952183082699,-7823.474609375,110.39690399169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.550537109375,306.22149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.25390625,18000.0,0.0,0.0,0.1761250346899032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2550682425498962,0.2550739049911499,-5.667709501722129e-06,0.0,0.0001787445216905,0.0,0.0,13.706864356994627,0.0,0.0,0.0,0.3293630182743072,4.0,0.0,1.0
291300,293.1911315917969,297.1499938964844,293.1499938964844,0.0722960010170936,-1776.5955810546875,304.15533447265625,0.7643595337867737,0.1244437992572784,0.1129697635769844,293.21685791015625,297.1499938964844,293.1499938964844,0.1400122642517089,-3156.545654296875,304.15838623046875,0.9093869924545288,0.2107500731945037,0.2006707638502121,293.1865234375,297.1499938964844,293.1499938964844,0.1120628342032432,-1950.35791015625,304.155517578125,0.8558706641197205,0.1762064397335052,0.1240172609686851,293.1923522949219,297.1499938964844,293.1499938964844,0.1317482888698578,-3006.812744140625,304.1562194824219,0.8941398859024048,0.200819119811058,0.1911836564540863,293.3433532714844,297.1499938964844,293.1499938964844,0.0050256834365427,-1856.636962890625,297.89404296875,0.5591934323310852,0.050000000745058,0.2285258919000625,291.1748962402344,291.1499938964844,270.9031677246094,270.3627319335937,283.6758728027344,293.34295654296875,291.1749267578125,1.0,0.2110300064086914,0.9923845529556274,0.9923845529556274,1.0,1.0,-1.0289273262023926,0.4437404870986938,0.5851868391036987,0.1920529156923294,0.0,0.0,0.3113099038600921,27.22394180297852,25.0,0.2170512527227401,-7789.29833984375,109.4682388305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5562438964844,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.05078125,18000.0,0.0,0.0,0.1752610504627227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2534576058387756,0.2534632682800293,-5.663214324158616e-06,0.0,0.0001778676814865,0.0,0.0,13.60244369506836,0.0,0.0,0.0,0.3290295898914337,4.0,0.0,1.0
291360,293.19219970703125,297.1499938964844,293.1499938964844,0.0717241615056991,-1766.28466796875,304.1554260253906,0.7630255222320557,0.1237146183848381,0.1123173311352729,293.21795654296875,297.1499938964844,293.1499938964844,0.1391375958919525,-3140.732177734375,304.158447265625,0.9079025983810424,0.2096878290176391,0.19967120885849,293.1881103515625,297.1499938964844,293.1499938964844,0.1114559173583984,-1941.845703125,304.1556091308594,0.8548051118850708,0.1754301488399505,0.1234792247414588,293.19384765625,297.1499938964844,293.1499938964844,0.1310715228319168,-2994.404052734375,304.15631103515625,0.8930408358573914,0.1999838203191757,0.1903996616601944,293.3460998535156,297.1499938964844,293.1499938964844,0.0049910545349121,-1845.2301025390625,297.8534545898437,0.5593119263648987,0.050000000745058,0.22852224111557,291.1752624511719,291.1499938964844,270.9127502441406,270.3692932128906,283.68389892578125,293.345703125,291.1753845214844,1.0,0.2105102241039276,0.992314636707306,0.992314636707306,1.0,1.0,-1.0253534317016602,0.4420906901359558,0.5832627415657043,0.1913379877805709,0.0,0.0,0.3095912635326385,27.16363525390625,25.0,0.868568480014801,-7755.662109375,108.55575561523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5610656738281,306.202392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.115234375,18000.0,0.0,0.0,0.1743948757648468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518280744552612,0.2518337368965149,-5.6587559811305255e-06,0.0,0.0001769886293914,0.0,0.0,13.49728298187256,0.0,0.0,0.0,0.3286941051483154,4.0,0.0,1.0
291420,293.1942138671875,297.1499938964844,293.1499938964844,0.0705566108226776,-1745.2808837890625,304.1555480957031,0.7601364850997925,0.122237391769886,0.1109961420297622,293.22003173828125,297.1499938964844,293.1499938964844,0.1373622715473175,-3108.552001953125,304.1585998535156,0.9047147631645204,0.2075403779745102,0.19765105843544,293.191162109375,297.1499938964844,293.1499938964844,0.1102096736431121,-1924.3250732421875,304.15582275390625,0.8524222373962402,0.1738445162773132,0.1223804429173469,293.19677734375,297.1499938964844,293.1499938964844,0.1296842545270919,-2968.90966796875,304.1565246582031,0.8905675411224365,0.1982815265655517,0.1888022273778915,293.3514709472656,297.1499938964844,293.1499938964844,0.0049210619181394,-1821.9910888671875,297.77154541015625,0.5593892931938171,0.050000000745058,0.2285199761390686,291.1769714355469,291.1499938964844,270.9315795898437,270.382080078125,283.69989013671875,293.35107421875,291.1771850585937,1.0,0.2095021307468414,0.9921748042106628,0.9921748042106628,1.0,1.0,-1.0181041955947876,0.4387426078319549,0.579361617565155,0.1898996233940124,0.0,0.0,0.3058899343013763,27.06941795349121,25.0,2.243515729904175,-7687.80419921875,106.7695083618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56805419921875,306.1729431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18017.0625,18000.0,0.0,0.0,0.1726658046245575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2483788430690765,0.248384490609169,-5.649594640999567e-06,0.0,0.0001752338430378,0.0,0.0,13.276223182678224,0.0,0.0,0.0,0.3279915750026703,4.0,0.0,1.0
291480,293.1942138671875,297.1499938964844,293.1499938964844,0.0705566108226776,-1745.2808837890625,304.1555480957031,0.7601364850997925,0.122237391769886,0.1109961420297622,293.22003173828125,297.1499938964844,293.1499938964844,0.1373622715473175,-3108.552001953125,304.1585998535156,0.9047147631645204,0.2075403779745102,0.19765105843544,293.191162109375,297.1499938964844,293.1499938964844,0.1102096736431121,-1924.3250732421875,304.15582275390625,0.8524222373962402,0.1738445162773132,0.1223804429173469,293.19677734375,297.1499938964844,293.1499938964844,0.1296842545270919,-2968.90966796875,304.1565246582031,0.8905675411224365,0.1982815265655517,0.1888022273778915,293.3514709472656,297.1499938964844,293.1499938964844,0.0049210619181394,-1821.9910888671875,297.77154541015625,0.5593892931938171,0.050000000745058,0.2285199761390686,291.1769714355469,291.1499938964844,270.9315795898437,270.382080078125,283.69989013671875,293.35107421875,291.1771850585937,1.0,0.2095021307468414,0.9921748042106628,0.9921748042106628,1.0,1.0,-1.0181041955947876,0.4387426078319549,0.579361617565155,0.1898996233940124,0.0,0.0,0.3058899343013763,27.06941795349121,25.0,2.243515729904175,-7687.80419921875,106.7695083618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56805419921875,306.1729431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18017.0625,18000.0,0.0,0.0,0.1726658046245575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2483788430690765,0.248384490609169,-5.649594640999567e-06,0.0,0.0001752338430378,0.0,0.0,13.276223182678224,0.0,0.0,0.0,0.3279915750026703,4.0,0.0,1.0
291540,293.1960754394531,297.1499938964844,293.1499938964844,0.0693686231970787,-1724.0015869140625,304.1556701660156,0.7570119500160217,0.1207395568490028,0.1096550896763801,293.2220153808594,297.1499938964844,293.1499938964844,0.1355722397565841,-3076.02294921875,304.1587219238281,0.9013344645500184,0.2053668349981308,0.1956047862768173,293.19403076171875,297.1499938964844,293.1499938964844,0.1089368984103202,-1906.3946533203125,304.156005859375,0.8497660160064697,0.1722198575735092,0.1212532222270965,293.1994934082031,297.1499938964844,293.1499938964844,0.1282713115215301,-2942.8935546875,304.1567077636719,0.8877926468849182,0.1965419799089431,0.1871679723262787,293.3567199707031,297.1499938964844,293.1499938964844,0.0048504127189517,-1798.392333984375,297.6880798339844,0.5592972636222839,0.050000000745058,0.2285230606794357,291.1785583496094,291.1499938964844,270.95001220703125,270.3944091796875,283.71588134765625,293.3563537597656,291.1786193847656,1.0,0.2085259854793548,0.9920350313186646,0.9920350313186646,1.0,1.0,-1.0107280015945437,0.4353337585926056,0.5753942728042603,0.1884511411190033,0.0,0.0,0.301964521408081,27.003129959106445,25.0,1.7696301937103271,-7615.51416015625,105.0239028930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5722961425781,306.13690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.802734375,18000.0,0.0,0.0,0.1709419786930084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2447071373462677,0.2447127699851989,-5.639919436362106e-06,0.0,0.0001734843826852,0.0,0.0,13.042412757873535,0.0,0.0,0.0,0.3272509574890136,4.0,0.0,1.0
291600,293.1960754394531,297.1499938964844,293.1499938964844,0.0693686231970787,-1724.0015869140625,304.1556701660156,0.7570119500160217,0.1207395568490028,0.1096550896763801,293.2220153808594,297.1499938964844,293.1499938964844,0.1355722397565841,-3076.02294921875,304.1587219238281,0.9013344645500184,0.2053668349981308,0.1956047862768173,293.19403076171875,297.1499938964844,293.1499938964844,0.1089368984103202,-1906.3946533203125,304.156005859375,0.8497660160064697,0.1722198575735092,0.1212532222270965,293.1994934082031,297.1499938964844,293.1499938964844,0.1282713115215301,-2942.8935546875,304.1567077636719,0.8877926468849182,0.1965419799089431,0.1871679723262787,293.3567199707031,297.1499938964844,293.1499938964844,0.0048504127189517,-1798.392333984375,297.6880798339844,0.5592972636222839,0.050000000745058,0.2285230606794357,291.1785583496094,291.1499938964844,270.95001220703125,270.3944091796875,283.71588134765625,293.3563537597656,291.1786193847656,1.0,0.2085259854793548,0.9920350313186646,0.9920350313186646,1.0,1.0,-1.0107280015945437,0.4353337585926056,0.5753942728042603,0.1884511411190033,0.0,0.0,0.301964521408081,27.003129959106445,25.0,1.7696301937103271,-7615.51416015625,105.0239028930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5722961425781,306.13690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.802734375,18000.0,0.0,0.0,0.1709419786930084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2447071373462677,0.2447127699851989,-5.639919436362106e-06,0.0,0.0001734843826852,0.0,0.0,13.042412757873535,0.0,0.0,0.0,0.3272509574890136,4.0,0.0,1.0
