time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
291660,293.1969909667969,297.1499938964844,293.1499938964844,0.0682493597269058,-1704.079345703125,304.1556396484375,0.754096269607544,0.1193790361285209,0.1083845645189285,293.2230529785156,297.1499938964844,293.1499938964844,0.1338685154914856,-3045.045654296875,304.1586303710937,0.8981303572654724,0.20332932472229,0.1936293393373489,293.1959228515625,297.1499938964844,293.1499938964844,0.1077315360307693,-1889.4171142578125,304.156005859375,0.847262442111969,0.1707177311182022,0.1201692521572113,293.2012634277344,297.1499938964844,293.1499938964844,0.126932606101036,-2918.254638671875,304.1566772460937,0.88516765832901,0.1949283927679062,0.1855947226285934,293.3609619140625,297.1499938964844,293.1499938964844,0.0047817155718803,-1775.4234619140625,297.6046142578125,0.5592499375343323,0.050000000745058,0.2285247445106506,291.1782531738281,291.1499938964844,270.9681701660156,270.4063415527344,283.7312927246094,293.3607177734375,291.1777648925781,1.0,0.2075816243886947,0.9919143319129944,0.9919143319129944,1.0,1.0,-1.003644585609436,0.4320500493049621,0.5715944766998291,0.1870966106653213,0.0,0.0,0.2981789112091064,26.933732986450195,25.0,-1.870009183883667,-7536.57568359375,103.35700225830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5755920410156,306.1062316894531,278.1499938964844,0.0,18000.0,313.1499938964844,18017.1328125,18000.0,0.0,0.0,0.1692131757736206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411001324653625,0.2411057502031326,-5.630235591524979e-06,0.0,0.0001717298728181,0.0,0.0,12.813657760620115,0.0,0.0,0.0,0.3265262246131897,4.0,0.0,1.0
291720,293.1969909667969,297.1499938964844,293.1499938964844,0.0682493597269058,-1704.079345703125,304.1556396484375,0.754096269607544,0.1193790361285209,0.1083845645189285,293.2230529785156,297.1499938964844,293.1499938964844,0.1338685154914856,-3045.045654296875,304.1586303710937,0.8981303572654724,0.20332932472229,0.1936293393373489,293.1959228515625,297.1499938964844,293.1499938964844,0.1077315360307693,-1889.4171142578125,304.156005859375,0.847262442111969,0.1707177311182022,0.1201692521572113,293.2012634277344,297.1499938964844,293.1499938964844,0.126932606101036,-2918.254638671875,304.1566772460937,0.88516765832901,0.1949283927679062,0.1855947226285934,293.3609619140625,297.1499938964844,293.1499938964844,0.0047817155718803,-1775.4234619140625,297.6046142578125,0.5592499375343323,0.050000000745058,0.2285247445106506,291.1782531738281,291.1499938964844,270.9681701660156,270.4063415527344,283.7312927246094,293.3607177734375,291.1777648925781,1.0,0.2075816243886947,0.9919143319129944,0.9919143319129944,1.0,1.0,-1.003644585609436,0.4320500493049621,0.5715944766998291,0.1870966106653213,0.0,0.0,0.2981789112091064,26.933732986450195,25.0,-1.870009183883667,-7536.57568359375,103.35700225830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5755920410156,306.1062316894531,278.1499938964844,0.0,18000.0,313.1499938964844,18017.1328125,18000.0,0.0,0.0,0.1692131757736206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411001324653625,0.2411057502031326,-5.630235591524979e-06,0.0,0.0001717298728181,0.0,0.0,12.813657760620115,0.0,0.0,0.0,0.3265262246131897,4.0,0.0,1.0
291780,293.1969299316406,297.1499938964844,293.1499938964844,0.0673114508390426,-1687.54052734375,304.15533447265625,0.751838207244873,0.1181991323828697,0.1072907969355583,293.2229919433594,297.1499938964844,293.1499938964844,0.1323886662721634,-3018.214599609375,304.1582336425781,0.8955488204956055,0.2014866173267364,0.1918497681617736,293.1966857910156,297.1499938964844,293.1499938964844,0.1067192927002906,-1875.220703125,304.1556701660156,0.8453499674797058,0.1693958342075348,0.1192197948694229,293.2018737792969,297.1499938964844,293.1499938964844,0.12580506503582,-2897.599609375,304.1563415527344,0.8831639289855957,0.1935020834207534,0.1842097043991089,293.3636474609375,297.1499938964844,293.1499938964844,0.0047171846963465,-1754.029052734375,297.5214233398437,0.5594422221183777,0.050000000745058,0.2285188138484954,291.1728820800781,291.1499938964844,270.9862670898437,270.4179077148437,283.7457580566406,293.3634948730469,291.1723022460937,1.0,0.2066864073276519,0.9917936325073242,0.9917936325073242,1.0,1.0,-0.9973866939544678,0.4291257858276367,0.568260908126831,0.1859667152166366,0.0,0.0,0.2954807579517364,26.83463478088379,25.0,-5.706393241882324,-7468.76513671875,101.83590698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5791931152344,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18012.697265625,18000.0,0.0,0.0,0.1674667596817016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2383300065994262,0.2383356243371963,-5.6220028454845306e-06,0.0,0.0001699574640952,0.0,0.0,12.637154579162598,0.0,0.0,0.0,0.3259619772434234,4.0,0.0,1.0
291840,293.1969299316406,297.1499938964844,293.1499938964844,0.0673114508390426,-1687.54052734375,304.15533447265625,0.751838207244873,0.1181991323828697,0.1072907969355583,293.2229919433594,297.1499938964844,293.1499938964844,0.1323886662721634,-3018.214599609375,304.1582336425781,0.8955488204956055,0.2014866173267364,0.1918497681617736,293.1966857910156,297.1499938964844,293.1499938964844,0.1067192927002906,-1875.220703125,304.1556701660156,0.8453499674797058,0.1693958342075348,0.1192197948694229,293.2018737792969,297.1499938964844,293.1499938964844,0.12580506503582,-2897.599609375,304.1563415527344,0.8831639289855957,0.1935020834207534,0.1842097043991089,293.3636474609375,297.1499938964844,293.1499938964844,0.0047171846963465,-1754.029052734375,297.5214233398437,0.5594422221183777,0.050000000745058,0.2285188138484954,291.1728820800781,291.1499938964844,270.9862670898437,270.4179077148437,283.7457580566406,293.3634948730469,291.1723022460937,1.0,0.2066864073276519,0.9917936325073242,0.9917936325073242,1.0,1.0,-0.9973866939544678,0.4291257858276367,0.568260908126831,0.1859667152166366,0.0,0.0,0.2954807579517364,26.83463478088379,25.0,-5.706393241882324,-7468.76513671875,101.83590698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5791931152344,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18012.697265625,18000.0,0.0,0.0,0.1674667596817016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2383300065994262,0.2383356243371963,-5.6220028454845306e-06,0.0,0.0001699574640952,0.0,0.0,12.637154579162598,0.0,0.0,0.0,0.3259619772434234,4.0,0.0,1.0
291900,293.1967163085937,297.1499938964844,293.1499938964844,0.0668703094124794,-1679.7708740234375,304.1551513671875,0.750831663608551,0.117647610604763,0.1067845225334167,293.2227478027344,297.1499938964844,293.1499938964844,0.1316790729761123,-3005.3095703125,304.15802001953125,0.8943700194358826,0.2006086856126785,0.1910080313682556,293.19683837890625,297.1499938964844,293.1499938964844,0.1062400564551353,-1868.4796142578125,304.155517578125,0.8445016145706177,0.1687746047973632,0.1187775060534477,293.20196533203125,297.1499938964844,293.1499938964844,0.1252692639827728,-2887.755859375,304.1561584472656,0.8822741508483887,0.1928300112485885,0.1835629194974899,293.36456298828125,297.1499938964844,293.1499938964844,0.0046852743253111,-1743.3326416015625,297.4811096191406,0.5595685839653015,0.050000000745058,0.2285148948431015,291.17108154296875,291.1499938964844,270.99530029296875,270.4235534667969,283.7527770996094,293.36444091796875,291.17071533203125,1.0,0.2062584012746811,0.9917332530021667,0.9917332530021667,1.0,1.0,-0.9944568872451782,0.4277477562427521,0.5667091012001038,0.185462936758995,0.0,0.0,0.2942641079425812,26.78276824951172,25.0,-4.932190895080566,-7439.64013671875,101.11979675292967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5790710449219,306.08380126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.341796875,18000.0,0.0,0.0,0.1666096150875091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2372076958417892,0.2372133135795593,-5.618789145955816e-06,0.0,0.0001690875651547,0.0,0.0,12.56613826751709,0.0,0.0,0.0,0.3257331550121307,4.0,0.0,1.0
291960,293.1964111328125,297.1499938964844,293.1499938964844,0.0664420127868652,-1672.2349853515625,304.1549987792969,0.7498669028282166,0.1171144247055053,0.1062965840101242,293.2224426269531,297.1499938964844,293.1499938964844,0.1309838891029358,-2992.644287109375,304.1578369140625,0.8932236433029175,0.1997507959604263,0.1901877075433731,293.1968994140625,297.1499938964844,293.1499938964844,0.1057736352086067,-1861.9078369140625,304.1553649902344,0.8436868190765381,0.168172001838684,0.1183498352766037,293.2019348144531,297.1499938964844,293.1499938964844,0.1247464194893837,-2878.134033203125,304.156005859375,0.8814170956611633,0.1921765208244323,0.1829361915588379,293.365234375,297.1499938964844,293.1499938964844,0.0046537914313375,-1732.7215576171875,297.44146728515625,0.5596964359283447,0.050000000745058,0.2285109311342239,291.1697998046875,291.1499938964844,271.0043334960937,270.4291076660156,283.7597351074219,293.3651428222656,291.1694641113281,1.0,0.2058427333831787,0.9916820526123048,0.9916820526123048,1.0,1.0,-0.9916163682937622,0.4264060854911804,0.5652102828025818,0.1849909275770187,0.0,0.0,0.2930776476860046,26.732009887695312,25.0,-4.358382225036621,-7410.52978515625,100.427978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5771789550781,306.07647705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.69921875,18000.0,0.0,0.0,0.1657719314098358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2361096143722534,0.2361152321100235,-5.615812369796913e-06,0.0,0.0001682374422671,0.0,0.0,12.497138023376465,0.0,0.0,0.0,0.3255134224891662,4.0,0.0,1.0
292020,293.1956787109375,297.1499938964844,293.1499938964844,0.0656203776597976,-1657.8111572265625,304.1546936035156,0.7480131983757019,0.1160918921232223,0.1053633689880371,293.2216186523437,297.1499938964844,293.1499938964844,0.1296354085206985,-2968.029052734375,304.157470703125,0.8909754753112793,0.1980813145637512,0.1885950118303299,293.19677734375,297.1499938964844,293.1499938964844,0.1048773750662803,-1849.2603759765625,304.1550598144531,0.8421096801757812,0.1670102179050445,0.1175276637077331,293.2016906738281,297.1499938964844,293.1499938964844,0.123737908899784,-2859.5458984375,304.1556701660156,0.8797484636306763,0.1909117251634597,0.1817267835140228,293.3660888671875,297.1499938964844,293.1499938964844,0.0045918552204966,-1711.7459716796875,297.3633117675781,0.5599361658096313,0.050000000745058,0.2285035252571106,291.1673889160156,291.1499938964844,271.0223083496094,270.4399719238281,283.7735595703125,293.36602783203125,291.1671447753906,1.0,0.2050451189279556,0.9915796518325806,0.9915796518325806,1.0,1.0,-0.9861373901367188,0.4238012433052063,0.5623361468315125,0.1841276586055755,0.0,0.0,0.2909260392189026,26.63646507263184,25.0,-3.364951610565185,-7355.3154296875,99.1065902709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5687561035156,306.0596618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.3984375,18000.0,0.0,0.0,0.1641629785299301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2340979427099228,0.2341035455465316,-5.610361768049188e-06,0.0,0.0001666045573074,0.0,0.0,12.371053695678713,0.0,0.0,0.0,0.3251130580902099,4.0,0.0,1.0
292080,293.1956787109375,297.1499938964844,293.1499938964844,0.0656203776597976,-1657.8111572265625,304.1546936035156,0.7480131983757019,0.1160918921232223,0.1053633689880371,293.2216186523437,297.1499938964844,293.1499938964844,0.1296354085206985,-2968.029052734375,304.157470703125,0.8909754753112793,0.1980813145637512,0.1885950118303299,293.19677734375,297.1499938964844,293.1499938964844,0.1048773750662803,-1849.2603759765625,304.1550598144531,0.8421096801757812,0.1670102179050445,0.1175276637077331,293.2016906738281,297.1499938964844,293.1499938964844,0.123737908899784,-2859.5458984375,304.1556701660156,0.8797484636306763,0.1909117251634597,0.1817267835140228,293.3660888671875,297.1499938964844,293.1499938964844,0.0045918552204966,-1711.7459716796875,297.3633117675781,0.5599361658096313,0.050000000745058,0.2285035252571106,291.1673889160156,291.1499938964844,271.0223083496094,270.4399719238281,283.7735595703125,293.36602783203125,291.1671447753906,1.0,0.2050451189279556,0.9915796518325806,0.9915796518325806,1.0,1.0,-0.9861373901367188,0.4238012433052063,0.5623361468315125,0.1841276586055755,0.0,0.0,0.2909260392189026,26.63646507263184,25.0,-3.364951610565185,-7355.3154296875,99.1065902709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5687561035156,306.0596618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.3984375,18000.0,0.0,0.0,0.1641629785299301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2340979427099228,0.2341035455465316,-5.610361768049188e-06,0.0,0.0001666045573074,0.0,0.0,12.371053695678713,0.0,0.0,0.0,0.3251130580902099,4.0,0.0,1.0
292140,293.1947631835937,297.1499938964844,293.1499938964844,0.0648318007588386,-1643.9954833984375,304.1544494628906,0.7462241053581238,0.1151184439659118,0.1044772788882255,293.2206420898437,297.1499938964844,293.1499938964844,0.128322884440422,-2943.98974609375,304.1571655273437,0.8887489438056946,0.1964625865221023,0.1870538145303726,293.1964111328125,297.1499938964844,293.1499938964844,0.104012981057167,-1837.024658203125,304.1548156738281,0.8405663967132568,0.1658956110477447,0.1167410463094711,293.20123291015625,297.1499938964844,293.1499938964844,0.1227596178650856,-2841.458251953125,304.1554260253906,0.878101646900177,0.1896919906139373,0.1805635392665863,293.366455078125,297.1499938964844,293.1499938964844,0.0045308368280529,-1690.8992919921875,297.2867431640625,0.5601403117179871,0.050000000745058,0.2284972220659256,291.166015625,291.1499938964844,271.0402526855469,270.45050048828125,283.7873840332031,293.3664245605469,291.1658935546875,1.0,0.204289436340332,0.9914773106575012,0.9914773106575012,1.0,1.0,-0.9808762669563292,0.4212776124477386,0.5595986843109131,0.1833602488040924,0.0,0.0,0.2888915836811065,26.55063819885254,25.0,-1.95846962928772,-7302.99853515625,97.85877227783205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55401611328125,306.0392761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18008.65625,18000.0,0.0,0.0,0.1626636534929275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2322605848312378,0.2322661876678466,-5.605520527751651e-06,0.0,0.0001650829362915,0.0,0.0,12.256536483764648,0.0,0.0,0.0,0.3247498869895935,4.0,0.0,1.0
292200,293.1947631835937,297.1499938964844,293.1499938964844,0.0648318007588386,-1643.9954833984375,304.1544494628906,0.7462241053581238,0.1151184439659118,0.1044772788882255,293.2206420898437,297.1499938964844,293.1499938964844,0.128322884440422,-2943.98974609375,304.1571655273437,0.8887489438056946,0.1964625865221023,0.1870538145303726,293.1964111328125,297.1499938964844,293.1499938964844,0.104012981057167,-1837.024658203125,304.1548156738281,0.8405663967132568,0.1658956110477447,0.1167410463094711,293.20123291015625,297.1499938964844,293.1499938964844,0.1227596178650856,-2841.458251953125,304.1554260253906,0.878101646900177,0.1896919906139373,0.1805635392665863,293.366455078125,297.1499938964844,293.1499938964844,0.0045308368280529,-1690.8992919921875,297.2867431640625,0.5601403117179871,0.050000000745058,0.2284972220659256,291.166015625,291.1499938964844,271.0402526855469,270.45050048828125,283.7873840332031,293.3664245605469,291.1658935546875,1.0,0.204289436340332,0.9914773106575012,0.9914773106575012,1.0,1.0,-0.9808762669563292,0.4212776124477386,0.5595986843109131,0.1833602488040924,0.0,0.0,0.2888915836811065,26.55063819885254,25.0,-1.95846962928772,-7302.99853515625,97.85877227783205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55401611328125,306.0392761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18008.65625,18000.0,0.0,0.0,0.1626636534929275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2322605848312378,0.2322661876678466,-5.605520527751651e-06,0.0,0.0001650829362915,0.0,0.0,12.256536483764648,0.0,0.0,0.0,0.3247498869895935,4.0,0.0,1.0
292260,293.1937866210937,297.1499938964844,293.1499938964844,0.0640714019536972,-1630.7044677734375,304.1542358398437,0.744475245475769,0.1141850352287292,0.1036292016506195,293.2196044921875,297.1499938964844,293.1499938964844,0.1270424723625183,-2920.46923828125,304.15692138671875,0.8865233659744263,0.1948852688074112,0.1855538189411163,293.1959228515625,297.1499938964844,293.1499938964844,0.1031758859753608,-1825.1444091796875,304.15460205078125,0.8390348553657532,0.1648184359073639,0.115982212126255,293.20068359375,297.1499938964844,293.1499938964844,0.1218075305223465,-2823.80908203125,304.1552124023437,0.8764550089836121,0.1885079443454742,0.1794361174106598,293.3664855957031,297.1499938964844,293.1499938964844,0.004470779094845,-1670.234130859375,297.2113342285156,0.5603043437004089,0.050000000745058,0.2284922003746032,291.1653137207031,291.1499938964844,271.05810546875,270.4607238769531,283.80133056640625,293.3664855957031,291.16522216796875,1.0,0.2035707980394363,0.9913765788078308,0.9913765788078308,1.0,1.0,-0.975788116455078,0.4188151657581329,0.5569729804992676,0.1826777756214141,0.0,0.0,0.2869018316268921,26.47467041015625,25.0,-1.0942341089248655,-7251.6796875,96.67389678955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5342712402344,306.0146789550781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.314453125,18000.0,0.0,0.0,0.1612842381000518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304806113243103,0.2304862141609192,-5.600947588391136e-06,0.0,0.0001636829983908,0.0,0.0,12.146158218383787,0.0,0.0,0.0,0.3244013786315918,4.0,0.0,1.0
292320,293.1937866210937,297.1499938964844,293.1499938964844,0.0640714019536972,-1630.7044677734375,304.1542358398437,0.744475245475769,0.1141850352287292,0.1036292016506195,293.2196044921875,297.1499938964844,293.1499938964844,0.1270424723625183,-2920.46923828125,304.15692138671875,0.8865233659744263,0.1948852688074112,0.1855538189411163,293.1959228515625,297.1499938964844,293.1499938964844,0.1031758859753608,-1825.1444091796875,304.15460205078125,0.8390348553657532,0.1648184359073639,0.115982212126255,293.20068359375,297.1499938964844,293.1499938964844,0.1218075305223465,-2823.80908203125,304.1552124023437,0.8764550089836121,0.1885079443454742,0.1794361174106598,293.3664855957031,297.1499938964844,293.1499938964844,0.004470779094845,-1670.234130859375,297.2113342285156,0.5603043437004089,0.050000000745058,0.2284922003746032,291.1653137207031,291.1499938964844,271.05810546875,270.4607238769531,283.80133056640625,293.3664855957031,291.16522216796875,1.0,0.2035707980394363,0.9913765788078308,0.9913765788078308,1.0,1.0,-0.975788116455078,0.4188151657581329,0.5569729804992676,0.1826777756214141,0.0,0.0,0.2869018316268921,26.47467041015625,25.0,-1.0942341089248655,-7251.6796875,96.67389678955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5342712402344,306.0146789550781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.314453125,18000.0,0.0,0.0,0.1612842381000518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304806113243103,0.2304862141609192,-5.600947588391136e-06,0.0,0.0001636829983908,0.0,0.0,12.146158218383787,0.0,0.0,0.0,0.3244013786315918,4.0,0.0,1.0
292380,293.1927490234375,297.1499938964844,293.1499938964844,0.0633356347680091,-1617.8759765625,304.154052734375,0.7427562475204468,0.113285593688488,0.1028130874037742,293.218505859375,297.1499938964844,293.1499938964844,0.1257915794849395,-2897.429931640625,304.1567077636719,0.884293794631958,0.1933436542749405,0.1840889155864715,293.1953430175781,297.1499938964844,293.1499938964844,0.1023628339171409,-1813.578857421875,304.1544189453125,0.8375072479248047,0.1637723743915558,0.1152462437748909,293.2000427246094,297.1499938964844,293.1499938964844,0.1208791211247444,-2806.559326171875,304.155029296875,0.8748028874397278,0.1873539388179779,0.1783384680747985,293.36627197265625,297.1499938964844,293.1499938964844,0.0044114007614552,-1649.677490234375,297.13671875,0.560430645942688,0.050000000745058,0.2284883558750152,291.1649475097656,291.1499938964844,271.0758972167969,270.470703125,283.81549072265625,293.3663024902344,291.1649169921875,1.0,0.202884703874588,0.9912759065628052,0.9912759065628052,1.0,1.0,-0.970845103263855,0.4164017140865326,0.554443359375,0.182072177529335,0.0,0.0,0.2849374413490295,26.407752990722656,25.0,-0.5063995718955994,-7201.46630859375,95.5436782836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51123046875,305.987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.08984375,18000.0,0.0,0.0,0.1600237935781479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287449687719345,0.2287505716085434,-5.596543360297801e-06,0.0,0.0001624038122827,0.0,0.0,12.038936614990234,0.0,0.0,0.0,0.3240633010864258,4.0,0.0,1.0
292440,293.1927490234375,297.1499938964844,293.1499938964844,0.0633356347680091,-1617.8759765625,304.154052734375,0.7427562475204468,0.113285593688488,0.1028130874037742,293.218505859375,297.1499938964844,293.1499938964844,0.1257915794849395,-2897.429931640625,304.1567077636719,0.884293794631958,0.1933436542749405,0.1840889155864715,293.1953430175781,297.1499938964844,293.1499938964844,0.1023628339171409,-1813.578857421875,304.1544189453125,0.8375072479248047,0.1637723743915558,0.1152462437748909,293.2000427246094,297.1499938964844,293.1499938964844,0.1208791211247444,-2806.559326171875,304.155029296875,0.8748028874397278,0.1873539388179779,0.1783384680747985,293.36627197265625,297.1499938964844,293.1499938964844,0.0044114007614552,-1649.677490234375,297.13671875,0.560430645942688,0.050000000745058,0.2284883558750152,291.1649475097656,291.1499938964844,271.0758972167969,270.470703125,283.81549072265625,293.3663024902344,291.1649169921875,1.0,0.202884703874588,0.9912759065628052,0.9912759065628052,1.0,1.0,-0.970845103263855,0.4164017140865326,0.554443359375,0.182072177529335,0.0,0.0,0.2849374413490295,26.407752990722656,25.0,-0.5063995718955994,-7201.46630859375,95.5436782836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51123046875,305.987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.08984375,18000.0,0.0,0.0,0.1600237935781479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287449687719345,0.2287505716085434,-5.596543360297801e-06,0.0,0.0001624038122827,0.0,0.0,12.038936614990234,0.0,0.0,0.0,0.3240633010864258,4.0,0.0,1.0
292500,293.1922302246094,297.1499938964844,293.1499938964844,0.062976099550724,-1611.6192626953125,304.1539611816406,0.7419066429138184,0.1128474324941635,0.1024158224463462,293.21795654296875,297.1499938964844,293.1499938964844,0.1251764446496963,-2886.078125,304.1565856933594,0.8831778764724731,0.1925852000713348,0.1833685040473938,293.1950378417969,297.1499938964844,293.1499938964844,0.1019644364714622,-1807.902099609375,304.15435791015625,0.8367443084716797,0.163259819149971,0.11488588899374,293.19970703125,297.1499938964844,293.1499938964844,0.1204230263829231,-2798.071044921875,304.1549377441406,0.8739748001098633,0.1867872029542923,0.1777996867895126,293.3661193847656,297.1499938964844,293.1499938964844,0.0043819746933877,-1639.4459228515625,297.0997009277344,0.5604808330535889,0.050000000745058,0.2284868359565735,291.1648864746094,291.1499938964844,271.0847473144531,270.4755859375,283.8226318359375,293.3661499023437,291.16485595703125,1.0,0.202552780508995,0.99122554063797,0.99122554063797,1.0,1.0,-0.9684227108955384,0.4152112603187561,0.5532114505767822,0.1817962527275085,0.0,0.0,0.2839532792568207,26.377405166625977,25.0,-0.2967029213905334,-7176.6669921875,94.99718475341795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4989929199219,305.9723815917969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.037109375,18000.0,0.0,0.0,0.1594368666410446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.227882832288742,0.2278884202241897,-5.594380127149634e-06,0.0,0.0001618081441847,0.0,0.0,11.985835075378418,0.0,0.0,0.0,0.3238961100578308,4.0,0.0,1.0
292560,293.1916809082031,297.1499938964844,293.1499938964844,0.0626216232776641,-1605.45849609375,304.1539001464844,0.7410632371902466,0.1124161034822464,0.102024957537651,293.2174072265625,297.1499938964844,293.1499938964844,0.1245677545666694,-2874.831787109375,304.156494140625,0.8820618391036987,0.1918341368436813,0.182655319571495,293.1947021484375,297.1499938964844,293.1499938964844,0.1015710309147834,-1802.291015625,304.1542663574219,0.835982084274292,0.1627534329891204,0.1145300269126892,293.1993408203125,297.1499938964844,293.1499938964844,0.1199720129370689,-2789.669189453125,304.15484619140625,0.8731460571289062,0.1862265467643737,0.1772669106721878,293.36590576171875,297.1499938964844,293.1499938964844,0.0043526915833354,-1629.2371826171875,297.0627746582031,0.5605236887931824,0.050000000745058,0.2284855395555496,291.16485595703125,291.1499938964844,271.09356689453125,270.4804077148437,283.8298645019531,293.3659362792969,291.1648254394531,1.0,0.2022274434566497,0.9911844730377196,0.9911844730377196,1.0,1.0,-0.9660295248031616,0.414030373096466,0.5519991517066956,0.1815371215343475,0.0,0.0,0.2829660773277282,26.34885597229004,25.0,-0.136648416519165,-7152.04931640625,94.46178436279295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4866027832031,305.9573669433594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.001953125,18000.0,0.0,0.0,0.158875823020935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2270215898752212,0.2270271778106689,-5.592230536421994e-06,0.0,0.0001612387568457,0.0,0.0,11.932883262634276,0.0,0.0,0.0,0.323729544878006,4.0,0.0,1.0
292620,293.1906433105469,297.1499938964844,293.1499938964844,0.0619272850453853,-1593.414794921875,304.1537475585937,0.7393946051597595,0.1115730851888656,0.1012613847851753,293.2162780761719,297.1499938964844,293.1499938964844,0.1233694031834602,-2852.651611328125,304.1563415527344,0.8798311948776245,0.1903534829616546,0.181249737739563,293.19403076171875,297.1499938964844,293.1499938964844,0.1007987111806869,-1791.2596435546875,304.1541442871094,0.8344605565071106,0.1617583334445953,0.1138310059905052,293.1986083984375,297.1499938964844,293.1499938964844,0.1190849095582962,-2773.11962890625,304.1547241210937,0.8714880347251892,0.1851228326559066,0.1762184053659439,293.3654479980469,297.1499938964844,293.1499938964844,0.004294573329389,-1608.8997802734375,296.9893493652344,0.560589075088501,0.050000000745058,0.2284835875034332,291.1648864746094,291.1499938964844,271.1111755371094,270.4898681640625,283.8444519042969,293.365478515625,291.1648864746094,1.0,0.201595276594162,0.9911023378372192,0.9911023378372192,1.0,1.0,-0.9613263607025146,0.4116954803466797,0.549630880355835,0.1810659319162368,0.0,0.0,0.2809796333312988,26.2967529296875,25.0,0.0510895997285842,-7103.23974609375,93.42230224609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4620056152344,305.92706298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.962890625,18000.0,0.0,0.0,0.1578253656625747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252989411354065,0.2253045290708542,-5.587959094555117e-06,0.0,0.000160172683536,0.0,0.0,11.827238082885742,0.0,0.0,0.0,0.3233975172042846,4.0,0.0,1.0
292680,293.1906433105469,297.1499938964844,293.1499938964844,0.0619272850453853,-1593.414794921875,304.1537475585937,0.7393946051597595,0.1115730851888656,0.1012613847851753,293.2162780761719,297.1499938964844,293.1499938964844,0.1233694031834602,-2852.651611328125,304.1563415527344,0.8798311948776245,0.1903534829616546,0.181249737739563,293.19403076171875,297.1499938964844,293.1499938964844,0.1007987111806869,-1791.2596435546875,304.1541442871094,0.8344605565071106,0.1617583334445953,0.1138310059905052,293.1986083984375,297.1499938964844,293.1499938964844,0.1190849095582962,-2773.11962890625,304.1547241210937,0.8714880347251892,0.1851228326559066,0.1762184053659439,293.3654479980469,297.1499938964844,293.1499938964844,0.004294573329389,-1608.8997802734375,296.9893493652344,0.560589075088501,0.050000000745058,0.2284835875034332,291.1648864746094,291.1499938964844,271.1111755371094,270.4898681640625,283.8444519042969,293.365478515625,291.1648864746094,1.0,0.201595276594162,0.9911023378372192,0.9911023378372192,1.0,1.0,-0.9613263607025146,0.4116954803466797,0.549630880355835,0.1810659319162368,0.0,0.0,0.2809796333312988,26.2967529296875,25.0,0.0510895997285842,-7103.23974609375,93.42230224609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4620056152344,305.92706298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.962890625,18000.0,0.0,0.0,0.1578253656625747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252989411354065,0.2253045290708542,-5.587959094555117e-06,0.0,0.000160172683536,0.0,0.0,11.827238082885742,0.0,0.0,0.0,0.3233975172042846,4.0,0.0,1.0
292740,293.1896057128906,297.1499938964844,293.1499938964844,0.0612517446279525,-1581.7293701171875,304.15362548828125,0.7377505898475647,0.110754445195198,0.100520335137844,293.2151794433594,297.1499938964844,293.1499938964844,0.1221961230039596,-2830.88818359375,304.1561889648437,0.8776062726974487,0.1888997554779052,0.1798701584339141,293.1933288574219,297.1499938964844,293.1499938964844,0.1000453308224678,-1780.480224609375,304.1540222167969,0.8329446911811829,0.1607851684093475,0.1131477430462837,293.1978759765625,297.1499938964844,293.1499938964844,0.1182176247239112,-2756.912353515625,304.15460205078125,0.8698327541351318,0.1840411573648452,0.1751912534236908,293.3648681640625,297.1499938964844,293.1499938964844,0.0042370571754872,-1588.6829833984375,296.9163513183594,0.5606315732002258,0.050000000745058,0.2284823507070541,291.1649169921875,291.1499938964844,271.1286926269531,270.4991149902344,283.8592834472656,293.36492919921875,291.1648864746094,1.0,0.2009855657815933,0.9910202026367188,0.9910202026367188,1.0,1.0,-0.956726849079132,0.4093942940235138,0.5473325848579407,0.1806523352861404,0.0,0.0,0.2789876759052276,26.25045585632324,25.0,0.0349955186247825,-7054.7978515625,92.4211196899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4389343261719,305.8978576660156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.90234375,18000.0,0.0,0.0,0.1568553298711776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235803753137588,0.2235859632492065,-5.583721758739557e-06,0.0,0.000159188217367,0.0,0.0,11.722168922424316,0.0,0.0,0.0,0.32306769490242,4.0,0.0,1.0
292800,293.1896057128906,297.1499938964844,293.1499938964844,0.0612517446279525,-1581.7293701171875,304.15362548828125,0.7377505898475647,0.110754445195198,0.100520335137844,293.2151794433594,297.1499938964844,293.1499938964844,0.1221961230039596,-2830.88818359375,304.1561889648437,0.8776062726974487,0.1888997554779052,0.1798701584339141,293.1933288574219,297.1499938964844,293.1499938964844,0.1000453308224678,-1780.480224609375,304.1540222167969,0.8329446911811829,0.1607851684093475,0.1131477430462837,293.1978759765625,297.1499938964844,293.1499938964844,0.1182176247239112,-2756.912353515625,304.15460205078125,0.8698327541351318,0.1840411573648452,0.1751912534236908,293.3648681640625,297.1499938964844,293.1499938964844,0.0042370571754872,-1588.6829833984375,296.9163513183594,0.5606315732002258,0.050000000745058,0.2284823507070541,291.1649169921875,291.1499938964844,271.1286926269531,270.4991149902344,283.8592834472656,293.36492919921875,291.1648864746094,1.0,0.2009855657815933,0.9910202026367188,0.9910202026367188,1.0,1.0,-0.956726849079132,0.4093942940235138,0.5473325848579407,0.1806523352861404,0.0,0.0,0.2789876759052276,26.25045585632324,25.0,0.0349955186247825,-7054.7978515625,92.4211196899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4389343261719,305.8978576660156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.90234375,18000.0,0.0,0.0,0.1568553298711776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235803753137588,0.2235859632492065,-5.583721758739557e-06,0.0,0.000159188217367,0.0,0.0,11.722168922424316,0.0,0.0,0.0,0.32306769490242,4.0,0.0,1.0
292860,293.1885681152344,297.1499938964844,293.1499938964844,0.0605936534702777,-1570.37646484375,304.15350341796875,0.7361316084861755,0.109958492219448,0.099800169467926,293.2140808105469,297.1499938964844,293.1499938964844,0.1210463792085647,-2809.51513671875,304.1560363769531,0.8753910064697266,0.1874712854623794,0.1785149276256561,293.192626953125,297.1499938964844,293.1499938964844,0.0993095859885215,-1769.935546875,304.1539001464844,0.8314366936683655,0.1598324924707412,0.1124791204929351,293.1971435546875,297.1499938964844,293.1499938964844,0.1173689365386962,-2741.026123046875,304.15447998046875,0.8681840896606445,0.1829801797866821,0.1741840839385986,293.3642578125,297.1499938964844,293.1499938964844,0.0041800886392593,-1568.5723876953125,296.8436889648437,0.5606551766395569,0.050000000745058,0.2284816950559616,291.1649169921875,291.1499938964844,271.1460876464844,270.5081481933594,283.8742980957031,293.3642883300781,291.1649169921875,1.0,0.2003960460424423,0.9909460544586182,0.9909460544586182,1.0,1.0,-0.9522238969802856,0.4071255624294281,0.5450983643531799,0.1802901625633239,0.0,0.0,0.2769978046417236,26.209089279174805,25.0,0.0788711383938789,-7007.37548828125,91.45472717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4183959960937,305.8705749511719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.8046875,18000.0,0.0,0.0,0.1559470891952514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218768894672393,0.2218824625015258,-5.579541721090209e-06,0.0,0.0001582664699526,0.0,0.0,11.61833381652832,0.0,0.0,0.0,0.3227419257164001,4.0,0.0,1.0
292920,293.1885681152344,297.1499938964844,293.1499938964844,0.0605936534702777,-1570.37646484375,304.15350341796875,0.7361316084861755,0.109958492219448,0.099800169467926,293.2140808105469,297.1499938964844,293.1499938964844,0.1210463792085647,-2809.51513671875,304.1560363769531,0.8753910064697266,0.1874712854623794,0.1785149276256561,293.192626953125,297.1499938964844,293.1499938964844,0.0993095859885215,-1769.935546875,304.1539001464844,0.8314366936683655,0.1598324924707412,0.1124791204929351,293.1971435546875,297.1499938964844,293.1499938964844,0.1173689365386962,-2741.026123046875,304.15447998046875,0.8681840896606445,0.1829801797866821,0.1741840839385986,293.3642578125,297.1499938964844,293.1499938964844,0.0041800886392593,-1568.5723876953125,296.8436889648437,0.5606551766395569,0.050000000745058,0.2284816950559616,291.1649169921875,291.1499938964844,271.1460876464844,270.5081481933594,283.8742980957031,293.3642883300781,291.1649169921875,1.0,0.2003960460424423,0.9909460544586182,0.9909460544586182,1.0,1.0,-0.9522238969802856,0.4071255624294281,0.5450983643531799,0.1802901625633239,0.0,0.0,0.2769978046417236,26.209089279174805,25.0,0.0788711383938789,-7007.37548828125,91.45472717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4183959960937,305.8705749511719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.8046875,18000.0,0.0,0.0,0.1559470891952514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218768894672393,0.2218824625015258,-5.579541721090209e-06,0.0,0.0001582664699526,0.0,0.0,11.61833381652832,0.0,0.0,0.0,0.3227419257164001,4.0,0.0,1.0
292980,293.1875915527344,297.1499938964844,293.1499938964844,0.0599504821002483,-1559.3077392578125,304.1534118652344,0.7345372438430786,0.1091835722327232,0.0990993082523346,293.2130126953125,297.1499938964844,293.1499938964844,0.1199165359139442,-2788.463623046875,304.1559143066406,0.8731884956359863,0.1860663443803787,0.1771823614835739,293.19189453125,297.1499938964844,293.1499938964844,0.0985884666442871,-1759.5823974609375,304.15380859375,0.8299379348754883,0.1588989049196243,0.1118240877985954,293.1963806152344,297.1499938964844,293.1499938964844,0.1165356412529945,-2725.39892578125,304.15435791015625,0.8665450215339661,0.1819385886192321,0.1731955856084823,293.3635559082031,297.1499938964844,293.1499938964844,0.0041236099787056,-1548.5408935546875,296.771484375,0.5606635212898254,0.050000000745058,0.2284815162420272,291.16510009765625,291.1499938964844,271.16339111328125,270.5170288085937,283.88946533203125,293.3636169433594,291.1651306152344,1.0,0.1998245865106582,0.9908719658851624,0.9908719658851624,1.0,1.0,-0.9478106498718262,0.4048879742622375,0.5429226756095886,0.1799722909927368,0.0,0.0,0.2749724090099334,26.17186164855957,25.0,0.2733980119228363,-6960.83251953125,90.5199203491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4010314941406,305.84521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.82421875,18000.0,0.0,0.0,0.1550830006599426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201658934354782,0.2201714664697647,-5.57539760848158e-06,0.0,0.0001573895278852,0.0,0.0,11.514422416687012,0.0,0.0,0.0,0.3224163353443146,4.0,0.0,1.0
293040,293.1875915527344,297.1499938964844,293.1499938964844,0.0599504821002483,-1559.3077392578125,304.1534118652344,0.7345372438430786,0.1091835722327232,0.0990993082523346,293.2130126953125,297.1499938964844,293.1499938964844,0.1199165359139442,-2788.463623046875,304.1559143066406,0.8731884956359863,0.1860663443803787,0.1771823614835739,293.19189453125,297.1499938964844,293.1499938964844,0.0985884666442871,-1759.5823974609375,304.15380859375,0.8299379348754883,0.1588989049196243,0.1118240877985954,293.1963806152344,297.1499938964844,293.1499938964844,0.1165356412529945,-2725.39892578125,304.15435791015625,0.8665450215339661,0.1819385886192321,0.1731955856084823,293.3635559082031,297.1499938964844,293.1499938964844,0.0041236099787056,-1548.5408935546875,296.771484375,0.5606635212898254,0.050000000745058,0.2284815162420272,291.16510009765625,291.1499938964844,271.16339111328125,270.5170288085937,283.88946533203125,293.3636169433594,291.1651306152344,1.0,0.1998245865106582,0.9908719658851624,0.9908719658851624,1.0,1.0,-0.9478106498718262,0.4048879742622375,0.5429226756095886,0.1799722909927368,0.0,0.0,0.2749724090099334,26.17186164855957,25.0,0.2733980119228363,-6960.83251953125,90.5199203491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4010314941406,305.84521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.82421875,18000.0,0.0,0.0,0.1550830006599426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201658934354782,0.2201714664697647,-5.57539760848158e-06,0.0,0.0001573895278852,0.0,0.0,11.514422416687012,0.0,0.0,0.0,0.3224163353443146,4.0,0.0,1.0
293100,293.1871032714844,297.1499938964844,293.1499938964844,0.0596345849335193,-1553.8812255859375,304.15338134765625,0.7337496280670166,0.1088039577007293,0.0987560674548149,293.21246337890625,297.1499938964844,293.1499938964844,0.1193592026829719,-2778.06201171875,304.1558532714844,0.8720929622650146,0.1853726655244827,0.1765245199203491,293.1915283203125,297.1499938964844,293.1499938964844,0.0982334911823272,-1754.47998046875,304.1537475585937,0.8291925191879272,0.1584392637014389,0.1115016564726829,293.1960144042969,297.1499938964844,293.1499938964844,0.1161249354481697,-2717.686279296875,304.1543273925781,0.8657299876213074,0.1814250946044922,0.1727083325386047,293.3632202148437,297.1499938964844,293.1499938964844,0.0040955804288387,-1538.5665283203125,296.73553466796875,0.5606625080108643,0.050000000745058,0.2284815907478332,291.1652526855469,291.1499938964844,271.1719970703125,270.5214233398437,283.8970947265625,293.36328125,291.165283203125,1.0,0.1995453983545303,0.990834891796112,0.990834891796112,1.0,1.0,-0.9456375241279602,0.403781533241272,0.5418559908866882,0.1798280775547027,0.0,0.0,0.2739405632019043,26.1546688079834,25.0,0.3499535322189331,-6937.8046875,90.06394958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3937072753906,305.83319091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.869140625,18000.0,0.0,0.0,0.1546627730131149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2192994356155395,0.219305008649826,-5.573317594098626e-06,0.0,0.0001569630403537,0.0,0.0,11.46194076538086,0.0,0.0,0.0,0.3222521841526031,4.0,0.0,1.0
293160,293.1866149902344,297.1499938964844,293.1499938964844,0.0593223497271537,-1548.5242919921875,304.1533203125,0.7329680919647217,0.1084292232990264,0.0984173342585563,293.2119445800781,297.1499938964844,293.1499938964844,0.118806816637516,-2767.74169921875,304.1557922363281,0.8710014820098877,0.1846844553947448,0.1758719831705093,293.191162109375,297.1499938964844,293.1499938964844,0.0978821516036987,-1749.426513671875,304.1537170410156,0.8284498453140259,0.1579840928316116,0.1111824288964271,293.1956481933594,297.1499938964844,293.1499938964844,0.1157181411981582,-2710.041015625,304.1542663574219,0.8649182319641113,0.1809161454439163,0.1722255051136016,293.36285400390625,297.1499938964844,293.1499938964844,0.0040676416829228,-1528.604248046875,296.6996765136719,0.5606585144996643,0.050000000745058,0.2284817546606063,291.1654052734375,291.1499938964844,271.1806030273437,270.5257568359375,283.9047241210937,293.3629150390625,291.1654357910156,1.0,0.1992702186107635,0.990807294845581,0.990807294845581,1.0,1.0,-0.9434854388237,0.4026833176612854,0.5408021211624146,0.1796924769878387,0.0,0.0,0.2728962004184723,26.1382999420166,25.0,0.4084872603416443,-6914.9443359375,89.61508178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3873291015625,305.8216552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.91796875,18000.0,0.0,0.0,0.1542470902204513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.218425765633583,0.2184313386678695,-5.571228484768653e-06,0.0,0.0001565411803312,0.0,0.0,11.409107208251951,0.0,0.0,0.0,0.3220869600772857,4.0,0.0,1.0
293220,293.1856689453125,297.1499938964844,293.1499938964844,0.0587081760168075,-1538.00634765625,304.1532287597656,0.7314220666885376,0.1076935678720474,0.097752459347248,293.2109375,297.1499938964844,293.1499938964844,0.1177159994840622,-2747.32958984375,304.1556701660156,0.868830680847168,0.1833235174417495,0.1745817214250564,293.1904602050781,297.1499938964844,293.1499938964844,0.0971897318959236,-1739.4578857421875,304.15362548828125,0.8269720673561096,0.1570864468812942,0.110552966594696,293.19488525390625,297.1499938964844,293.1499938964844,0.1149156764149665,-2694.941162109375,304.1542053222656,0.8633045554161072,0.1799112558364868,0.17127226293087,293.3620910644531,297.1499938964844,293.1499938964844,0.0040121409110724,-1508.755615234375,296.6282653808594,0.5606426000595093,0.050000000745058,0.2284823358058929,291.165771484375,291.1499938964844,271.1976623535156,270.5343322753906,283.9200744628906,293.3621520996094,291.1658020019531,1.0,0.198730856180191,0.990752100944519,0.990752100944519,1.0,1.0,-0.9392399787902832,0.4005103409290313,0.5387296676635742,0.1794422268867492,0.0,0.0,0.2707688808441162,26.10775756835937,25.0,0.4831838309764862,-6869.68359375,88.73709869384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3773193359375,305.7999267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.01171875,18000.0,0.0,0.0,0.1534214615821838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166567593812942,0.2166623324155807,-5.567019343288848e-06,0.0,0.0001557032810524,0.0,0.0,11.302383422851562,0.0,0.0,0.0,0.321753591299057,4.0,0.0,1.0
293280,293.1856689453125,297.1499938964844,293.1499938964844,0.0587081760168075,-1538.00634765625,304.1532287597656,0.7314220666885376,0.1076935678720474,0.097752459347248,293.2109375,297.1499938964844,293.1499938964844,0.1177159994840622,-2747.32958984375,304.1556701660156,0.868830680847168,0.1833235174417495,0.1745817214250564,293.1904602050781,297.1499938964844,293.1499938964844,0.0971897318959236,-1739.4578857421875,304.15362548828125,0.8269720673561096,0.1570864468812942,0.110552966594696,293.19488525390625,297.1499938964844,293.1499938964844,0.1149156764149665,-2694.941162109375,304.1542053222656,0.8633045554161072,0.1799112558364868,0.17127226293087,293.3620910644531,297.1499938964844,293.1499938964844,0.0040121409110724,-1508.755615234375,296.6282653808594,0.5606426000595093,0.050000000745058,0.2284823358058929,291.165771484375,291.1499938964844,271.1976623535156,270.5343322753906,283.9200744628906,293.3621520996094,291.1658020019531,1.0,0.198730856180191,0.990752100944519,0.990752100944519,1.0,1.0,-0.9392399787902832,0.4005103409290313,0.5387296676635742,0.1794422268867492,0.0,0.0,0.2707688808441162,26.10775756835937,25.0,0.4831838309764862,-6869.68359375,88.73709869384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3773193359375,305.7999267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.01171875,18000.0,0.0,0.0,0.1534214615821838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166567593812942,0.2166623324155807,-5.567019343288848e-06,0.0,0.0001557032810524,0.0,0.0,11.302383422851562,0.0,0.0,0.0,0.321753591299057,4.0,0.0,1.0
293340,293.18475341796875,297.1499938964844,293.1499938964844,0.0581066347658634,-1527.730224609375,304.1531677246094,0.7298965454101562,0.1069746911525726,0.0971029102802276,293.2099304199219,297.1499938964844,293.1499938964844,0.1166425794363021,-2727.201904296875,304.15557861328125,0.8666762709617615,0.1819812804460525,0.1733094155788421,293.18975830078125,297.1499938964844,293.1499938964844,0.0965101048350334,-1729.6630859375,304.153564453125,0.8255038857460022,0.1562043577432632,0.109934501349926,293.19415283203125,297.1499938964844,293.1499938964844,0.1141272038221359,-2680.081298828125,304.15411376953125,0.8617047667503357,0.1789222359657287,0.1703342199325561,293.361328125,297.1499938964844,293.1499938964844,0.003957079257816,-1488.9910888671875,296.5571594238281,0.5606181025505066,0.050000000745058,0.2284831702709198,291.1661071777344,291.1499938964844,271.214599609375,270.5428161621094,283.9353942871094,293.36138916015625,291.1661376953125,1.0,0.1982045769691467,0.990696907043457,0.990696907043457,1.0,1.0,-0.9350663423538208,0.3983678817749023,0.5366984605789185,0.1792130470275879,0.0,0.0,0.2685944437980652,26.079627990722656,25.0,0.4957895576953888,-6824.98095703125,87.88302612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3706359863281,305.7798156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.09375,18000.0,0.0,0.0,0.1525937616825103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148618996143341,0.2148674726486206,-5.562776095757727e-06,0.0,0.0001548632717458,0.0,0.0,11.194442749023438,0.0,0.0,0.0,0.3214167356491089,4.0,0.0,1.0
