time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
293400,293.18475341796875,297.1499938964844,293.1499938964844,0.0581066347658634,-1527.730224609375,304.1531677246094,0.7298965454101562,0.1069746911525726,0.0971029102802276,293.2099304199219,297.1499938964844,293.1499938964844,0.1166425794363021,-2727.201904296875,304.15557861328125,0.8666762709617615,0.1819812804460525,0.1733094155788421,293.18975830078125,297.1499938964844,293.1499938964844,0.0965101048350334,-1729.6630859375,304.153564453125,0.8255038857460022,0.1562043577432632,0.109934501349926,293.19415283203125,297.1499938964844,293.1499938964844,0.1141272038221359,-2680.081298828125,304.15411376953125,0.8617047667503357,0.1789222359657287,0.1703342199325561,293.361328125,297.1499938964844,293.1499938964844,0.003957079257816,-1488.9910888671875,296.5571594238281,0.5606181025505066,0.050000000745058,0.2284831702709198,291.1661071777344,291.1499938964844,271.214599609375,270.5428161621094,283.9353942871094,293.36138916015625,291.1661376953125,1.0,0.1982045769691467,0.990696907043457,0.990696907043457,1.0,1.0,-0.9350663423538208,0.3983678817749023,0.5366984605789185,0.1792130470275879,0.0,0.0,0.2685944437980652,26.079627990722656,25.0,0.4957895576953888,-6824.98095703125,87.88302612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3706359863281,305.7798156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.09375,18000.0,0.0,0.0,0.1525937616825103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148618996143341,0.2148674726486206,-5.562776095757727e-06,0.0,0.0001548632717458,0.0,0.0,11.194442749023438,0.0,0.0,0.0,0.3214167356491089,4.0,0.0,1.0
293460,293.18389892578125,297.1499938964844,293.1499938964844,0.0575177296996116,-1517.69482421875,304.1531066894531,0.7283902764320374,0.1062721014022827,0.0964682772755622,293.208984375,297.1499938964844,293.1499938964844,0.1155864372849464,-2707.358642578125,304.1554870605469,0.8645385503768921,0.1806570887565612,0.1720544993877411,293.1890563964844,297.1499938964844,293.1499938964844,0.0958433076739311,-1720.044921875,304.1534729003906,0.8240447640419006,0.1553374826908111,0.1093268319964408,293.1934509277344,297.1499938964844,293.1499938964844,0.1133528724312782,-2665.466552734375,304.1540222167969,0.8601190447807312,0.1779487580060959,0.1694111078977584,293.36053466796875,297.1499938964844,293.1499938964844,0.0039024669677019,-1469.3206787109375,296.4863586425781,0.5605853796005249,0.050000000745058,0.2284842580556869,291.1664428710937,291.1499938964844,271.2314147949219,270.5512084960937,283.95068359375,293.3606262207031,291.1664733886719,1.0,0.1976907402276992,0.990650475025177,0.990650475025177,1.0,1.0,-0.93096262216568,0.3962580561637878,0.5347045660018921,0.1789973676204681,0.0,0.0,0.2663797736167907,26.053672790527344,25.0,0.4429181516170501,-6780.84814453125,87.0517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3670959472656,305.7611999511719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.150390625,18000.0,0.0,0.0,0.1517546325922012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130461782217025,0.2130517363548278,-5.558507382374955e-06,0.0,0.0001540116645628,0.0,0.0,11.085588455200195,0.0,0.0,0.0,0.3210773766040802,4.0,0.0,1.0
293520,293.18389892578125,297.1499938964844,293.1499938964844,0.0575177296996116,-1517.69482421875,304.1531066894531,0.7283902764320374,0.1062721014022827,0.0964682772755622,293.208984375,297.1499938964844,293.1499938964844,0.1155864372849464,-2707.358642578125,304.1554870605469,0.8645385503768921,0.1806570887565612,0.1720544993877411,293.1890563964844,297.1499938964844,293.1499938964844,0.0958433076739311,-1720.044921875,304.1534729003906,0.8240447640419006,0.1553374826908111,0.1093268319964408,293.1934509277344,297.1499938964844,293.1499938964844,0.1133528724312782,-2665.466552734375,304.1540222167969,0.8601190447807312,0.1779487580060959,0.1694111078977584,293.36053466796875,297.1499938964844,293.1499938964844,0.0039024669677019,-1469.3206787109375,296.4863586425781,0.5605853796005249,0.050000000745058,0.2284842580556869,291.1664428710937,291.1499938964844,271.2314147949219,270.5512084960937,283.95068359375,293.3606262207031,291.1664733886719,1.0,0.1976907402276992,0.990650475025177,0.990650475025177,1.0,1.0,-0.93096262216568,0.3962580561637878,0.5347045660018921,0.1789973676204681,0.0,0.0,0.2663797736167907,26.053672790527344,25.0,0.4429181516170501,-6780.84814453125,87.0517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3670959472656,305.7611999511719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.150390625,18000.0,0.0,0.0,0.1517546325922012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130461782217025,0.2130517363548278,-5.558507382374955e-06,0.0,0.0001540116645628,0.0,0.0,11.085588455200195,0.0,0.0,0.0,0.3210773766040802,4.0,0.0,1.0
293580,293.1830444335937,297.1499938964844,293.1499938964844,0.0569411404430866,-1507.893310546875,304.15301513671875,0.7269007563591003,0.1055849492549896,0.095847874879837,293.20806884765625,297.1499938964844,293.1499938964844,0.1145470142364502,-2687.791748046875,304.1553955078125,0.8624164462089539,0.1793497502803802,0.1708159446716308,293.1883850097656,297.1499938964844,293.1499938964844,0.0951891839504242,-1710.602783203125,304.1534118652344,0.8225932121276855,0.1544853448867797,0.1087296456098556,293.1927490234375,297.1499938964844,293.1499938964844,0.1125925928354263,-2651.096923828125,304.1539611816406,0.8585469722747803,0.1769903004169464,0.1685024499893188,293.3597412109375,297.1499938964844,293.1499938964844,0.0038483045063912,-1449.750244140625,296.41583251953125,0.5605443120002747,0.050000000745058,0.2284856140613556,291.16668701171875,291.1499938964844,271.24810791015625,270.5595092773437,283.9658203125,293.3598022460937,291.1667175292969,1.0,0.1971887052059173,0.9906039834022522,0.9906039834022522,1.0,1.0,-0.9269258975982666,0.3941822648048401,0.5327436327934265,0.1787870824337005,0.0,0.0,0.2641363739967346,26.02972412109375,25.0,0.3408103883266449,-6737.322265625,86.24211120605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3662414550781,305.743896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.16015625,18000.0,0.0,0.0,0.1508971899747848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2112189382314682,0.2112244963645935,-5.554232757276623e-06,0.0,0.0001531414600322,0.0,0.0,10.97637939453125,0.0,0.0,0.0,0.3207372426986694,4.0,0.0,1.0
293640,293.1830444335937,297.1499938964844,293.1499938964844,0.0569411404430866,-1507.893310546875,304.15301513671875,0.7269007563591003,0.1055849492549896,0.095847874879837,293.20806884765625,297.1499938964844,293.1499938964844,0.1145470142364502,-2687.791748046875,304.1553955078125,0.8624164462089539,0.1793497502803802,0.1708159446716308,293.1883850097656,297.1499938964844,293.1499938964844,0.0951891839504242,-1710.602783203125,304.1534118652344,0.8225932121276855,0.1544853448867797,0.1087296456098556,293.1927490234375,297.1499938964844,293.1499938964844,0.1125925928354263,-2651.096923828125,304.1539611816406,0.8585469722747803,0.1769903004169464,0.1685024499893188,293.3597412109375,297.1499938964844,293.1499938964844,0.0038483045063912,-1449.750244140625,296.41583251953125,0.5605443120002747,0.050000000745058,0.2284856140613556,291.16668701171875,291.1499938964844,271.24810791015625,270.5595092773437,283.9658203125,293.3598022460937,291.1667175292969,1.0,0.1971887052059173,0.9906039834022522,0.9906039834022522,1.0,1.0,-0.9269258975982666,0.3941822648048401,0.5327436327934265,0.1787870824337005,0.0,0.0,0.2641363739967346,26.02972412109375,25.0,0.3408103883266449,-6737.322265625,86.24211120605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3662414550781,305.743896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.16015625,18000.0,0.0,0.0,0.1508971899747848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2112189382314682,0.2112244963645935,-5.554232757276623e-06,0.0,0.0001531414600322,0.0,0.0,10.97637939453125,0.0,0.0,0.0,0.3207372426986694,4.0,0.0,1.0
293700,293.1826477050781,297.1499938964844,293.1499938964844,0.0566571280360221,-1503.07421875,304.1529846191406,0.7261608839035034,0.1052466854453086,0.0955425724387168,293.2076110839844,297.1499938964844,293.1499938964844,0.1140330955386161,-2678.10302734375,304.15533447265625,0.8613601922988892,0.1787017285823822,0.1702021956443786,293.18804931640625,297.1499938964844,293.1499938964844,0.0948666259646415,-1705.94482421875,304.15338134765625,0.8218693137168884,0.1540644615888595,0.1084347441792488,293.1924133300781,297.1499938964844,293.1499938964844,0.1122174859046936,-2643.99951171875,304.1539306640625,0.8577653765678406,0.1765163689851761,0.1680532097816467,293.3593444824219,297.1499938964844,293.1499938964844,0.003821387887001,-1440.002685546875,296.38067626953125,0.560520589351654,0.050000000745058,0.2284863889217376,291.1667785644531,291.1499938964844,271.25640869140625,270.56365966796875,283.97332763671875,293.3594055175781,291.1667785644531,1.0,0.1969418078660965,0.9905807375907898,0.9905807375907898,1.0,1.0,-0.9249306917190552,0.3931571841239929,0.5317735075950623,0.1786812245845794,0.0,0.0,0.2630083262920379,26.018451690673828,25.0,0.2779686152935028,-6715.7939453125,85.84484100341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3666381835937,305.73565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.146484375,18000.0,0.0,0.0,0.1504604071378708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.210304707288742,0.2103102505207061,-5.552101356443018e-06,0.0,0.0001526981795905,0.0,0.0,10.921862602233888,0.0,0.0,0.0,0.3205675482749939,4.0,0.0,1.0
293760,293.1822509765625,297.1499938964844,293.1499938964844,0.0563760101795196,-1498.3099365234375,304.1529541015625,0.7254244089126587,0.1049119234085083,0.0952405482530593,293.2071838378906,297.1499938964844,293.1499938964844,0.1135240048170089,-2668.496826171875,304.1553039550781,0.8603096604347229,0.1780605018138885,0.1695932894945144,293.187744140625,297.1499938964844,293.1499938964844,0.0945471748709678,-1701.3304443359375,304.1533508300781,0.821147084236145,0.1536470800638198,0.1081423610448837,293.19207763671875,297.1499938964844,293.1499938964844,0.1118458360433578,-2636.963134765625,304.15386962890625,0.8569874167442322,0.1760459691286087,0.1676074415445327,293.3589172363281,297.1499938964844,293.1499938964844,0.0037945837248116,-1430.2818603515625,296.3455810546875,0.5604950785636902,0.050000000745058,0.2284872233867645,291.1668395996094,291.1499938964844,271.2646484375,270.5677795410156,283.9807434082031,293.3589782714844,291.1668395996094,1.0,0.1966977268457412,0.9905651211738586,0.9905651211738586,1.0,1.0,-0.9229525923728944,0.3921420574188232,0.530810534954071,0.1785739362239837,0.0,0.0,0.2618786692619324,26.00758171081543,25.0,0.2076301425695419,-6694.44189453125,85.4527587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36749267578125,305.7276611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.125,18000.0,0.0,0.0,0.150017574429512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2093920856714248,0.2093976289033889,-5.549979050556431e-06,0.0,0.0001522487727925,0.0,0.0,10.86752700805664,0.0,0.0,0.0,0.3203984498977661,4.0,0.0,1.0
293820,293.18145751953125,297.1499938964844,293.1499938964844,0.0558213777840137,-1488.928955078125,304.15289306640625,0.7240703105926514,0.1042515337467193,0.0946440249681472,293.2040405273437,297.1499938964844,293.1499938964844,0.1127225160598754,-2653.4248046875,304.15484619140625,0.8587889075279236,0.1772371679544448,0.1686406135559082,293.1871032714844,297.1499938964844,293.1499938964844,0.0939169898629188,-1692.226806640625,304.1532897949219,0.8198342323303223,0.1528215706348419,0.1075634956359863,293.19140625,297.1499938964844,293.1499938964844,0.111112393438816,-2623.06591796875,304.15380859375,0.8555805087089539,0.1751143336296081,0.1667238771915435,293.3580627441406,297.1499938964844,293.1499938964844,0.0037412941455841,-1410.924072265625,296.2756042480469,0.5605530142784119,0.050000000745058,0.2284854650497436,291.166748046875,291.1499938964844,271.2810363769531,270.5760192871094,283.9951477050781,293.3581237792969,291.1666564941406,1.0,0.196223109960556,0.9905339479446412,0.9905339479446412,1.0,1.0,-0.9193357229232788,0.390275776386261,0.5290599465370178,0.1784037798643112,0.0,0.0,0.2596452534198761,25.970813751220703,25.0,-0.3561672866344452,-6653.20947265625,84.71285247802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3700256347656,305.7113647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.96484375,18000.0,0.0,0.0,0.1491170823574066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2075860649347305,0.2075916081666946,-5.545776275539538e-06,0.0,0.0001513348834123,0.0,0.0,10.760208129882812,0.0,0.0,0.0,0.3200647830963135,4.0,0.0,1.0
293880,293.18145751953125,297.1499938964844,293.1499938964844,0.0558213777840137,-1488.928955078125,304.15289306640625,0.7240703105926514,0.1042515337467193,0.0946440249681472,293.2040405273437,297.1499938964844,293.1499938964844,0.1127225160598754,-2653.4248046875,304.15484619140625,0.8587889075279236,0.1772371679544448,0.1686406135559082,293.1871032714844,297.1499938964844,293.1499938964844,0.0939169898629188,-1692.226806640625,304.1532897949219,0.8198342323303223,0.1528215706348419,0.1075634956359863,293.19140625,297.1499938964844,293.1499938964844,0.111112393438816,-2623.06591796875,304.15380859375,0.8555805087089539,0.1751143336296081,0.1667238771915435,293.3580627441406,297.1499938964844,293.1499938964844,0.0037412941455841,-1410.924072265625,296.2756042480469,0.5605530142784119,0.050000000745058,0.2284854650497436,291.166748046875,291.1499938964844,271.2810363769531,270.5760192871094,283.9951477050781,293.3581237792969,291.1666564941406,1.0,0.196223109960556,0.9905339479446412,0.9905339479446412,1.0,1.0,-0.9193357229232788,0.390275776386261,0.5290599465370178,0.1784037798643112,0.0,0.0,0.2596452534198761,25.970813751220703,25.0,-0.3561672866344452,-6653.20947265625,84.71285247802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3700256347656,305.7113647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.96484375,18000.0,0.0,0.0,0.1491170823574066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2075860649347305,0.2075916081666946,-5.545776275539538e-06,0.0,0.0001513348834123,0.0,0.0,10.760208129882812,0.0,0.0,0.0,0.3200647830963135,4.0,0.0,1.0
293940,293.18072509765625,297.1499938964844,293.1499938964844,0.0552836321294307,-1479.8707275390625,304.15283203125,0.7229757308959961,0.1036063656210899,0.0940586403012275,293.19830322265625,297.1499938964844,293.1499938964844,0.1124591007828712,-2648.65380859375,304.1536560058594,0.8586554527282715,0.1770330667495727,0.168334811925888,293.1864624023437,297.1499938964844,293.1499938964844,0.0933072045445442,-1683.4305419921875,304.1531982421875,0.8188122510910034,0.152011752128601,0.1069935262203216,293.1907653808594,297.1499938964844,293.1499938964844,0.1104014813899993,-2609.600341796875,304.1537170410156,0.8544922471046448,0.1741967946290969,0.1658512949943542,293.3570556640625,297.1499938964844,293.1499938964844,0.0036888485774397,-1391.8831787109375,296.2055053710937,0.5608545541763306,0.050000000745058,0.2284761071205139,291.1654052734375,291.1499938964844,271.2972717285156,270.5842590332031,284.00848388671875,293.3571472167969,291.1651306152344,1.0,0.1957830935716629,0.9905027151107788,0.9905027151107788,1.0,1.0,-0.9165233969688416,0.3887916207313537,0.5277317762374878,0.1783542931079864,0.0,0.0,0.2576646506786346,25.901222229003903,25.0,-1.998212814331055,-6616.724609375,84.07673645019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3724060058594,305.6944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.130859375,18000.0,0.0,0.0,0.1482079476118087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059342563152313,0.2059397995471954,-5.541802238440141e-06,0.0,0.0001504122192272,0.0,0.0,10.662060737609863,0.0,0.0,0.0,0.3197590410709381,4.0,0.0,1.0
294000,293.18072509765625,297.1499938964844,293.1499938964844,0.0552836321294307,-1479.8707275390625,304.15283203125,0.7229757308959961,0.1036063656210899,0.0940586403012275,293.19830322265625,297.1499938964844,293.1499938964844,0.1124591007828712,-2648.65380859375,304.1536560058594,0.8586554527282715,0.1770330667495727,0.168334811925888,293.1864624023437,297.1499938964844,293.1499938964844,0.0933072045445442,-1683.4305419921875,304.1531982421875,0.8188122510910034,0.152011752128601,0.1069935262203216,293.1907653808594,297.1499938964844,293.1499938964844,0.1104014813899993,-2609.600341796875,304.1537170410156,0.8544922471046448,0.1741967946290969,0.1658512949943542,293.3570556640625,297.1499938964844,293.1499938964844,0.0036888485774397,-1391.8831787109375,296.2055053710937,0.5608545541763306,0.050000000745058,0.2284761071205139,291.1654052734375,291.1499938964844,271.2972717285156,270.5842590332031,284.00848388671875,293.3571472167969,291.1651306152344,1.0,0.1957830935716629,0.9905027151107788,0.9905027151107788,1.0,1.0,-0.9165233969688416,0.3887916207313537,0.5277317762374878,0.1783542931079864,0.0,0.0,0.2576646506786346,25.901222229003903,25.0,-1.998212814331055,-6616.724609375,84.07673645019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3724060058594,305.6944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.130859375,18000.0,0.0,0.0,0.1482079476118087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059342563152313,0.2059397995471954,-5.541802238440141e-06,0.0,0.0001504122192272,0.0,0.0,10.662060737609863,0.0,0.0,0.0,0.3197590410709381,4.0,0.0,1.0
294060,293.1799621582031,297.1499938964844,293.1499938964844,0.0547634288668632,-1471.135498046875,304.1527404785156,0.7219480276107788,0.1029795333743095,0.093489222228527,293.1922912597656,297.1499938964844,293.1499938964844,0.112425222992897,-2648.2294921875,304.1524963378906,0.8590185046195984,0.1770272701978683,0.1682961136102676,293.185791015625,297.1499938964844,293.1499938964844,0.0927169546484947,-1674.9215087890625,304.1531066894531,0.817857563495636,0.1512213349342346,0.1064365953207016,293.19012451171875,297.1499938964844,293.1499938964844,0.1097104102373123,-2596.50439453125,304.15362548828125,0.8534745573997498,0.1732961386442184,0.1649940609931945,293.3559265136719,297.1499938964844,293.1499938964844,0.0036371394526213,-1373.089599609375,296.1357116699219,0.561195433139801,0.050000000745058,0.2284655570983886,291.163330078125,291.1499938964844,271.3133544921875,270.592529296875,284.02099609375,293.35601806640625,291.1630554199219,1.0,0.1953794062137603,0.9904741048812866,0.9904741048812866,1.0,1.0,-0.9140836000442504,0.3874927759170532,0.5265908241271973,0.1783397048711776,0.0,0.0,0.2560305893421173,25.82842254638672,25.0,-2.648155450820923,-6585.48486328125,83.50807189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37255859375,305.6796569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.900390625,18000.0,0.0,0.0,0.1473156958818435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.204573318362236,0.2045788615942001,-5.5384239203704055e-06,0.0,0.0001495066971983,0.0,0.0,10.581184387207031,0.0,0.0,0.0,0.3195055723190307,4.0,0.0,1.0
294120,293.1799621582031,297.1499938964844,293.1499938964844,0.0547634288668632,-1471.135498046875,304.1527404785156,0.7219480276107788,0.1029795333743095,0.093489222228527,293.1922912597656,297.1499938964844,293.1499938964844,0.112425222992897,-2648.2294921875,304.1524963378906,0.8590185046195984,0.1770272701978683,0.1682961136102676,293.185791015625,297.1499938964844,293.1499938964844,0.0927169546484947,-1674.9215087890625,304.1531066894531,0.817857563495636,0.1512213349342346,0.1064365953207016,293.19012451171875,297.1499938964844,293.1499938964844,0.1097104102373123,-2596.50439453125,304.15362548828125,0.8534745573997498,0.1732961386442184,0.1649940609931945,293.3559265136719,297.1499938964844,293.1499938964844,0.0036371394526213,-1373.089599609375,296.1357116699219,0.561195433139801,0.050000000745058,0.2284655570983886,291.163330078125,291.1499938964844,271.3133544921875,270.592529296875,284.02099609375,293.35601806640625,291.1630554199219,1.0,0.1953794062137603,0.9904741048812866,0.9904741048812866,1.0,1.0,-0.9140836000442504,0.3874927759170532,0.5265908241271973,0.1783397048711776,0.0,0.0,0.2560305893421173,25.82842254638672,25.0,-2.648155450820923,-6585.48486328125,83.50807189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37255859375,305.6796569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.900390625,18000.0,0.0,0.0,0.1473156958818435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.204573318362236,0.2045788615942001,-5.5384239203704055e-06,0.0,0.0001495066971983,0.0,0.0,10.581184387207031,0.0,0.0,0.0,0.3195055723190307,4.0,0.0,1.0
294180,293.1792297363281,297.1499938964844,293.1499938964844,0.0542544610798358,-1462.6014404296875,304.1526794433594,0.7208983898162842,0.1023690998554229,0.0929354876279831,293.1867980957031,297.1499938964844,293.1499938964844,0.1124528348445892,-2648.91748046875,304.1516418457031,0.859441876411438,0.1770710498094558,0.168329432606697,293.18511962890625,297.1499938964844,293.1499938964844,0.0921380519866943,-1666.5689697265625,304.1530456542969,0.8168700337409973,0.1504489034414291,0.1058928743004798,293.189453125,297.1499938964844,293.1499938964844,0.109029546380043,-2583.576416015625,304.153564453125,0.8524196743965149,0.1724113225936889,0.164152517914772,293.35467529296875,297.1499938964844,293.1499938964844,0.0035860503558069,-1354.451171875,296.0667724609375,0.5614877939224243,0.050000000745058,0.2284565269947052,291.1615905761719,291.1499938964844,271.32928466796875,270.600830078125,284.03289794921875,293.3547668457031,291.161376953125,1.0,0.1950070858001709,0.9904454946517944,0.9904454946517944,1.0,1.0,-0.9117856621742249,0.3862756490707397,0.5255100131034851,0.1783104240894317,0.0,0.0,0.2546059489250183,25.764482498168945,25.0,-2.346043825149536,-6557.15380859375,82.98190307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.369140625,305.6653747558594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.048828125,18000.0,0.0,0.0,0.1464656889438629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2034133076667785,0.2034188359975814,-5.535602213058155e-06,0.0,0.0001486440596636,0.0,0.0,10.51248550415039,0.0,0.0,0.0,0.3192905485630035,4.0,0.0,1.0
294240,293.1792297363281,297.1499938964844,293.1499938964844,0.0542544610798358,-1462.6014404296875,304.1526794433594,0.7208983898162842,0.1023690998554229,0.0929354876279831,293.1867980957031,297.1499938964844,293.1499938964844,0.1124528348445892,-2648.91748046875,304.1516418457031,0.859441876411438,0.1770710498094558,0.168329432606697,293.18511962890625,297.1499938964844,293.1499938964844,0.0921380519866943,-1666.5689697265625,304.1530456542969,0.8168700337409973,0.1504489034414291,0.1058928743004798,293.189453125,297.1499938964844,293.1499938964844,0.109029546380043,-2583.576416015625,304.153564453125,0.8524196743965149,0.1724113225936889,0.164152517914772,293.35467529296875,297.1499938964844,293.1499938964844,0.0035860503558069,-1354.451171875,296.0667724609375,0.5614877939224243,0.050000000745058,0.2284565269947052,291.1615905761719,291.1499938964844,271.32928466796875,270.600830078125,284.03289794921875,293.3547668457031,291.161376953125,1.0,0.1950070858001709,0.9904454946517944,0.9904454946517944,1.0,1.0,-0.9117856621742249,0.3862756490707397,0.5255100131034851,0.1783104240894317,0.0,0.0,0.2546059489250183,25.764482498168945,25.0,-2.346043825149536,-6557.15380859375,82.98190307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.369140625,305.6653747558594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.048828125,18000.0,0.0,0.0,0.1464656889438629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2034133076667785,0.2034188359975814,-5.535602213058155e-06,0.0,0.0001486440596636,0.0,0.0,10.51248550415039,0.0,0.0,0.0,0.3192905485630035,4.0,0.0,1.0
294300,293.17889404296875,297.1499938964844,293.1499938964844,0.0540035106241703,-1458.3974609375,304.15264892578125,0.7203549146652222,0.1020692586898803,0.0926639214158058,293.184326171875,297.1499938964844,293.1499938964844,0.1124708130955696,-2649.31982421875,304.1513061523437,0.8596274256706238,0.1770932823419571,0.1683506369590759,293.184814453125,297.1499938964844,293.1499938964844,0.0918522104620933,-1662.4420166015625,304.15301513671875,0.8163528442382812,0.1500687450170517,0.105625607073307,293.18914794921875,297.1499938964844,293.1499938964844,0.1086924001574516,-2577.1650390625,304.1535339355469,0.8518671989440918,0.1719743907451629,0.163737341761589,293.3540344238281,297.1499938964844,293.1499938964844,0.0035607549361884,-1345.196044921875,296.0325927734375,0.5616069436073303,0.050000000745058,0.2284528613090515,291.1609191894531,291.1499938964844,271.3371887207031,270.60498046875,284.03863525390625,293.3541259765625,291.1607360839844,1.0,0.1948314607143402,0.9904311895370485,0.9904311895370485,1.0,1.0,-0.91066175699234,0.3856856524944305,0.5249760746955872,0.1782827973365783,0.0,0.0,0.2539524435997009,25.736934661865234,25.0,-2.080416679382324,-6543.62744140625,82.7311019897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3659362792969,305.6579895019531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.748046875,18000.0,0.0,0.0,0.1460630893707275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2028863877058029,0.202891930937767,-5.534343927138252e-06,0.0,0.0001482354709878,0.0,0.0,10.481363296508787,0.0,0.0,0.0,0.319193422794342,4.0,0.0,1.0
294360,293.17852783203125,297.1499938964844,293.1499938964844,0.0537543594837188,-1454.2261962890625,304.1526184082031,0.7197971940040588,0.1017721816897392,0.0923951640725135,293.1820373535156,297.1499938964844,293.1499938964844,0.1124862357974052,-2649.66259765625,304.15106201171875,0.8597847819328308,0.1771102845668792,0.1683685630559921,293.1844787597656,297.1499938964844,293.1499938964844,0.0915682837367057,-1658.341064453125,304.1529846191406,0.8158184885978699,0.1496917605400085,0.1053608208894729,293.1888427734375,297.1499938964844,293.1499938964844,0.1083570718765258,-2570.78173828125,304.15350341796875,0.85129714012146,0.1715403944253921,0.1633252501487732,293.3533935546875,297.1499938964844,293.1499938964844,0.0035355077125132,-1335.9417724609375,295.9986267089844,0.5617080330848694,0.050000000745058,0.2284497618675232,291.16033935546875,291.1499938964844,271.34503173828125,270.60919189453125,284.0442199707031,293.3534851074219,291.1601867675781,1.0,0.1946615278720855,0.9904158115386964,0.9904158115386964,1.0,1.0,-0.9095445871353148,0.385103702545166,0.5244408845901489,0.1782441437244415,0.0,0.0,0.2533271908760071,25.712215423583984,25.0,-1.7994959354400637,-6530.380859375,82.48643493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36187744140625,305.6504211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.49609375,18000.0,0.0,0.0,0.1456767171621322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2023856192827224,0.2023911476135254,-5.53315794604714e-06,0.0,0.0001478433550801,0.0,0.0,10.451825141906738,0.0,0.0,0.0,0.319101333618164,4.0,0.0,1.0
294420,293.1778564453125,297.1499938964844,293.1499938964844,0.0532602854073047,-1445.96240234375,304.152587890625,0.7186357975006104,0.1011848673224449,0.0918645560741424,293.17803955078125,297.1499938964844,293.1499938964844,0.1124996319413185,-2649.988037109375,304.15069580078125,0.8599974513053894,0.1771163493394851,0.1683829873800277,293.1838684082031,297.1499938964844,293.1499938964844,0.0910051092505455,-1650.202392578125,304.1529235839844,0.8146964311599731,0.1489458233118057,0.1048374325037002,293.188232421875,297.1499938964844,293.1499938964844,0.1076910868287086,-2558.086669921875,304.1534423828125,0.8501044511795044,0.1706799864768982,0.1625089198350906,293.3521423339844,297.1499938964844,293.1499938964844,0.0034853001125156,-1317.4921875,295.93115234375,0.5618576407432556,0.050000000745058,0.2284451723098755,291.159423828125,291.1499938964844,271.360595703125,270.6176147460937,284.0549621582031,293.35223388671875,291.1593322753906,1.0,0.1943357288837433,0.990385115146637,0.990385115146637,1.0,1.0,-0.9073116779327391,0.3839567303657532,0.5233549475669861,0.1781265437602996,0.0,0.0,0.2521378695964813,25.670703887939453,25.0,-1.2758489847183228,-6504.4619140625,82.01102447509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3516540527344,305.6346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1171875,18000.0,0.0,0.0,0.1449533104896545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014418095350265,0.2014473378658294,-5.5309501476585865e-06,0.0,0.000147109181853,0.0,0.0,10.396265029907228,0.0,0.0,0.0,0.3189284205436706,4.0,0.0,1.0
294480,293.1778564453125,297.1499938964844,293.1499938964844,0.0532602854073047,-1445.96240234375,304.152587890625,0.7186357975006104,0.1011848673224449,0.0918645560741424,293.17803955078125,297.1499938964844,293.1499938964844,0.1124996319413185,-2649.988037109375,304.15069580078125,0.8599974513053894,0.1771163493394851,0.1683829873800277,293.1838684082031,297.1499938964844,293.1499938964844,0.0910051092505455,-1650.202392578125,304.1529235839844,0.8146964311599731,0.1489458233118057,0.1048374325037002,293.188232421875,297.1499938964844,293.1499938964844,0.1076910868287086,-2558.086669921875,304.1534423828125,0.8501044511795044,0.1706799864768982,0.1625089198350906,293.3521423339844,297.1499938964844,293.1499938964844,0.0034853001125156,-1317.4921875,295.93115234375,0.5618576407432556,0.050000000745058,0.2284451723098755,291.159423828125,291.1499938964844,271.360595703125,270.6176147460937,284.0549621582031,293.35223388671875,291.1593322753906,1.0,0.1943357288837433,0.990385115146637,0.990385115146637,1.0,1.0,-0.9073116779327391,0.3839567303657532,0.5233549475669861,0.1781265437602996,0.0,0.0,0.2521378695964813,25.670703887939453,25.0,-1.2758489847183228,-6504.4619140625,82.01102447509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3516540527344,305.6346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1171875,18000.0,0.0,0.0,0.1449533104896545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014418095350265,0.2014473378658294,-5.5309501476585865e-06,0.0,0.000147109181853,0.0,0.0,10.396265029907228,0.0,0.0,0.0,0.3189284205436706,4.0,0.0,1.0
294540,293.17724609375,297.1499938964844,293.1499938964844,0.0527706556022167,-1437.78369140625,304.15252685546875,0.7174086570739746,0.1006047502160072,0.0913413316011428,293.1748046875,297.1499938964844,293.1499938964844,0.112475112080574,-2649.563232421875,304.1505126953125,0.860045313835144,0.1770665943622589,0.1683510690927505,293.1832580566406,297.1499938964844,293.1499938964844,0.0904471352696418,-1642.134765625,304.15289306640625,0.8134998083114624,0.1482084840536117,0.1043207943439483,293.1876525878906,297.1499938964844,293.1499938964844,0.1070306599140167,-2545.474853515625,304.15338134765625,0.8488410711288452,0.1698279082775116,0.1617013812065124,293.35089111328125,297.1499938964844,293.1499938964844,0.0034354659728705,-1299.12451171875,295.8641662597656,0.5619384050369263,0.050000000745058,0.2284427285194397,291.1588134765625,291.1499938964844,271.3759765625,270.6261901855469,284.06512451171875,293.3509826660156,291.15875244140625,1.0,0.1940245628356933,0.9903544187545776,0.9903544187545776,1.0,1.0,-0.9050532579421996,0.3828218281269073,0.5222314596176147,0.1779450178146362,0.0,0.0,0.2510052919387817,25.63915634155273,25.0,-0.8494769930839539,-6479.0546875,81.54814147949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3393249511719,305.6182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.86328125,18000.0,0.0,0.0,0.1442949026823043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2005525082349777,0.2005580365657806,-5.528901056095492e-06,0.0,0.0001464409870095,0.0,0.0,10.344039916992188,0.0,0.0,0.0,0.3187662065029144,4.0,0.0,1.0
294600,293.17724609375,297.1499938964844,293.1499938964844,0.0527706556022167,-1437.78369140625,304.15252685546875,0.7174086570739746,0.1006047502160072,0.0913413316011428,293.1748046875,297.1499938964844,293.1499938964844,0.112475112080574,-2649.563232421875,304.1505126953125,0.860045313835144,0.1770665943622589,0.1683510690927505,293.1832580566406,297.1499938964844,293.1499938964844,0.0904471352696418,-1642.134765625,304.15289306640625,0.8134998083114624,0.1482084840536117,0.1043207943439483,293.1876525878906,297.1499938964844,293.1499938964844,0.1070306599140167,-2545.474853515625,304.15338134765625,0.8488410711288452,0.1698279082775116,0.1617013812065124,293.35089111328125,297.1499938964844,293.1499938964844,0.0034354659728705,-1299.12451171875,295.8641662597656,0.5619384050369263,0.050000000745058,0.2284427285194397,291.1588134765625,291.1499938964844,271.3759765625,270.6261901855469,284.06512451171875,293.3509826660156,291.15875244140625,1.0,0.1940245628356933,0.9903544187545776,0.9903544187545776,1.0,1.0,-0.9050532579421996,0.3828218281269073,0.5222314596176147,0.1779450178146362,0.0,0.0,0.2510052919387817,25.63915634155273,25.0,-0.8494769930839539,-6479.0546875,81.54814147949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3393249511719,305.6182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.86328125,18000.0,0.0,0.0,0.1442949026823043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2005525082349777,0.2005580365657806,-5.528901056095492e-06,0.0,0.0001464409870095,0.0,0.0,10.344039916992188,0.0,0.0,0.0,0.3187662065029144,4.0,0.0,1.0
294660,293.1766967773437,297.1499938964844,293.1499938964844,0.0522843152284622,-1429.6708984375,304.1524963378906,0.7161083817481995,0.1000301390886306,0.0908239111304283,293.1723327636719,297.1499938964844,293.1499938964844,0.1123936995863914,-2648.03271484375,304.1504821777344,0.8598886132240295,0.1769378185272216,0.1682499647140503,293.1827087402344,297.1499938964844,293.1499938964844,0.0898932814598083,-1634.1236572265625,304.15283203125,0.812222421169281,0.1474779397249221,0.1038095951080322,293.1871337890625,297.1499938964844,293.1499938964844,0.1063750088214874,-2532.93310546875,304.1533508300781,0.8475043773651123,0.1689826548099517,0.1609011590480804,293.3497009277344,297.1499938964844,293.1499938964844,0.0033859401009976,-1280.8197021484375,295.797607421875,0.5619491338729858,0.050000000745058,0.228442445397377,291.158447265625,291.1499938964844,271.39117431640625,270.6348571777344,284.0746765136719,293.34979248046875,291.1584167480469,1.0,0.1937239468097686,0.9903261065483092,0.9903261065483092,1.0,1.0,-0.9027366638183594,0.3816863000392914,0.5210503339767456,0.1776881068944931,0.0,0.0,0.2499053180217743,25.617277145385746,25.0,-0.5010257959365845,-6453.96337890625,81.09132385253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32586669921875,305.60174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.708984375,18000.0,0.0,0.0,0.1436999589204788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996978223323822,0.1997033506631851,-5.526958830159856e-06,0.0,0.0001458371843909,0.0,0.0,10.293960571289062,0.0,0.0,0.0,0.3186109364032745,4.0,0.0,1.0
294720,293.1766967773437,297.1499938964844,293.1499938964844,0.0522843152284622,-1429.6708984375,304.1524963378906,0.7161083817481995,0.1000301390886306,0.0908239111304283,293.1723327636719,297.1499938964844,293.1499938964844,0.1123936995863914,-2648.03271484375,304.1504821777344,0.8598886132240295,0.1769378185272216,0.1682499647140503,293.1827087402344,297.1499938964844,293.1499938964844,0.0898932814598083,-1634.1236572265625,304.15283203125,0.812222421169281,0.1474779397249221,0.1038095951080322,293.1871337890625,297.1499938964844,293.1499938964844,0.1063750088214874,-2532.93310546875,304.1533508300781,0.8475043773651123,0.1689826548099517,0.1609011590480804,293.3497009277344,297.1499938964844,293.1499938964844,0.0033859401009976,-1280.8197021484375,295.797607421875,0.5619491338729858,0.050000000745058,0.228442445397377,291.158447265625,291.1499938964844,271.39117431640625,270.6348571777344,284.0746765136719,293.34979248046875,291.1584167480469,1.0,0.1937239468097686,0.9903261065483092,0.9903261065483092,1.0,1.0,-0.9027366638183594,0.3816863000392914,0.5210503339767456,0.1776881068944931,0.0,0.0,0.2499053180217743,25.617277145385746,25.0,-0.5010257959365845,-6453.96337890625,81.09132385253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32586669921875,305.60174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.708984375,18000.0,0.0,0.0,0.1436999589204788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996978223323822,0.1997033506631851,-5.526958830159856e-06,0.0,0.0001458371843909,0.0,0.0,10.293960571289062,0.0,0.0,0.0,0.3186109364032745,4.0,0.0,1.0
294780,293.1761779785156,297.1499938964844,293.1499938964844,0.051800038665533,-1421.603271484375,304.1524658203125,0.7147303819656372,0.0994594544172287,0.0903107821941375,293.1706848144531,297.1499938964844,293.1499938964844,0.1122396066784858,-2645.1015625,304.15057373046875,0.8594983816146851,0.1767104119062423,0.1680608838796615,293.18218994140625,297.1499938964844,293.1499938964844,0.089342325925827,-1626.1519775390625,304.1528015136719,0.8108609318733215,0.1467523872852325,0.1033025160431861,293.1866149902344,297.1499938964844,293.1499938964844,0.1057231128215789,-2520.4423828125,304.1533203125,0.8460954427719116,0.1681426614522934,0.1601067036390304,293.3486022949219,297.1499938964844,293.1499938964844,0.0033366819843649,-1262.567138671875,295.7314453125,0.5618919730186462,0.050000000745058,0.2284442484378814,291.1582946777344,291.1499938964844,271.4061889648437,270.6437072753906,284.08355712890625,293.3486633300781,291.15826416015625,1.0,0.1934295296669006,0.9902977347373962,0.9902977347373962,1.0,1.0,-0.9003340005874634,0.38053959608078,0.5197944045066833,0.1773451715707779,0.0,0.0,0.248812049627304,25.604347229003903,25.0,-0.2043327689170837,-6429.00927734375,80.6344223022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3122253417969,305.5854187011719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.646484375,18000.0,0.0,0.0,0.1431611627340316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1988571882247924,0.1988627165555954,-5.525074357137783e-06,0.0,0.0001452903816243,0.0,0.0,10.244811058044434,0.0,0.0,0.0,0.3184588253498077,4.0,0.0,1.0
294840,293.1761779785156,297.1499938964844,293.1499938964844,0.051800038665533,-1421.603271484375,304.1524658203125,0.7147303819656372,0.0994594544172287,0.0903107821941375,293.1706848144531,297.1499938964844,293.1499938964844,0.1122396066784858,-2645.1015625,304.15057373046875,0.8594983816146851,0.1767104119062423,0.1680608838796615,293.18218994140625,297.1499938964844,293.1499938964844,0.089342325925827,-1626.1519775390625,304.1528015136719,0.8108609318733215,0.1467523872852325,0.1033025160431861,293.1866149902344,297.1499938964844,293.1499938964844,0.1057231128215789,-2520.4423828125,304.1533203125,0.8460954427719116,0.1681426614522934,0.1601067036390304,293.3486022949219,297.1499938964844,293.1499938964844,0.0033366819843649,-1262.567138671875,295.7314453125,0.5618919730186462,0.050000000745058,0.2284442484378814,291.1582946777344,291.1499938964844,271.4061889648437,270.6437072753906,284.08355712890625,293.3486633300781,291.15826416015625,1.0,0.1934295296669006,0.9902977347373962,0.9902977347373962,1.0,1.0,-0.9003340005874634,0.38053959608078,0.5197944045066833,0.1773451715707779,0.0,0.0,0.248812049627304,25.604347229003903,25.0,-0.2043327689170837,-6429.00927734375,80.6344223022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3122253417969,305.5854187011719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.646484375,18000.0,0.0,0.0,0.1431611627340316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1988571882247924,0.1988627165555954,-5.525074357137783e-06,0.0,0.0001452903816243,0.0,0.0,10.244811058044434,0.0,0.0,0.0,0.3184588253498077,4.0,0.0,1.0
294900,293.1759338378906,297.1499938964844,293.1499938964844,0.0515583679080009,-1417.581298828125,304.1524658203125,0.7140101790428162,0.0991751924157142,0.090055450797081,293.170166015625,297.1499938964844,293.1499938964844,0.1121298894286155,-2643.00830078125,304.1506652832031,0.8592050671577454,0.1765528619289398,0.1679268330335617,293.1819763183594,297.1499938964844,293.1499938964844,0.0890676081180572,-1622.1766357421875,304.1528015136719,0.8101471066474915,0.1463910639286041,0.1030501946806907,293.1864013671875,297.1499938964844,293.1499938964844,0.1053983271121978,-2514.21142578125,304.1533203125,0.8453637361526489,0.1677242517471313,0.1597112417221069,293.3480529785156,297.1499938964844,293.1499938964844,0.0033121490851044,-1253.4600830078125,295.6984558105469,0.5618380904197693,0.050000000745058,0.2284459322690963,291.1582946777344,291.1499938964844,271.41363525390625,270.6481628417969,284.0877685546875,293.34814453125,291.1582946777344,1.0,0.1932834088802337,0.9902835488319396,0.9902835488319396,1.0,1.0,-0.8990912437438965,0.3799585998058319,0.519132673740387,0.1771380007266998,0.0,0.0,0.2482606023550033,25.601093292236328,25.0,-0.0696849077939987,-6416.53173828125,80.40409088134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3056335449219,305.5774841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.646484375,18000.0,0.0,0.0,0.1429099887609481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984363049268722,0.1984418332576751,-5.524140306079062e-06,0.0,0.0001450354611733,0.0,0.0,10.220243453979492,0.0,0.0,0.0,0.3183828890323639,4.0,0.0,1.0
294960,293.1756896972656,297.1499938964844,293.1499938964844,0.0513168536126613,-1413.564453125,304.1524658203125,0.7132681012153625,0.0988914370536804,0.0898007601499557,293.1698303222656,297.1499938964844,293.1499938964844,0.111995130777359,-2640.43505859375,304.1507873535156,0.858839750289917,0.176362082362175,0.1677625477313995,293.1817321777344,297.1499938964844,293.1499938964844,0.0887932330369949,-1618.205810546875,304.1528015136719,0.8094102740287781,0.1460304260253906,0.1027985215187072,293.1861877441406,297.1499938964844,293.1499938964844,0.1050741523504257,-2507.9873046875,304.1532897949219,0.844613790512085,0.1673066765069961,0.1593167930841446,293.3475341796875,297.1499938964844,293.1499938964844,0.0032876613549888,-1244.359130859375,295.6655578613281,0.5617673993110657,0.050000000745058,0.2284481525421142,291.1583251953125,291.1499938964844,271.4209899902344,270.6527099609375,284.0917663574219,293.3476257324219,291.1583251953125,1.0,0.1931373029947281,0.9902745485305786,0.9902745485305786,1.0,1.0,-0.8978155851364136,0.3793705105781555,0.5184451341629028,0.1769052743911743,0.0,0.0,0.247701495885849,25.599912643432617,25.0,0.0589634366333484,-6404.02197265625,80.17146301269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2993469238281,305.5697631835937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.666015625,18000.0,0.0,0.0,0.1426690369844436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1980117410421371,0.1980172544717788,-5.5232039812835865e-06,0.0,0.0001447909453418,0.0,0.0,10.195486068725586,0.0,0.0,0.0,0.318306416273117,4.0,0.0,1.0
295020,293.17529296875,297.1499938964844,293.1499938964844,0.0508338622748851,-1405.53955078125,304.1524353027344,0.7117184996604919,0.0983249545097351,0.0892927125096321,293.16973876953125,297.1499938964844,293.1499938964844,0.1116497293114662,-2633.8349609375,304.1510925292969,0.8578976988792419,0.1758787184953689,0.1673422455787658,293.18133544921875,297.1499938964844,293.1499938964844,0.0882450193166732,-1610.2716064453125,304.1527709960937,0.8078691363334656,0.1453106105327606,0.1022965237498283,293.1857604980469,297.1499938964844,293.1499938964844,0.1044272556900978,-2495.55224609375,304.1532897949219,0.8430635333061218,0.1664734035730362,0.1585300713777542,293.3465881347656,297.1499938964844,293.1499938964844,0.0032388239633291,-1226.1790771484375,295.5999450683594,0.5615797638893127,0.050000000745058,0.2284540086984634,291.1585388183594,291.1499938964844,271.43560791015625,270.6618957519531,284.09930419921875,293.3466491699219,291.1585388183594,1.0,0.1928433924913406,0.9902565479278564,0.9902565479278564,1.0,1.0,-0.8951617479324341,0.3781720995903015,0.5169896483421326,0.1763598173856735,0.0,0.0,0.2465525269508361,25.60299301147461,25.0,0.2905767560005188,-6378.84521484375,79.69756317138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2880249023437,305.5550537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.755859375,18000.0,0.0,0.0,0.1422089487314224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1971448063850402,0.1971503347158432,-5.521308139577741e-06,0.0,0.0001443240034859,0.0,0.0,10.145008087158203,0.0,0.0,0.0,0.3181506991386413,4.0,0.0,1.0
295080,293.17529296875,297.1499938964844,293.1499938964844,0.0508338622748851,-1405.53955078125,304.1524353027344,0.7117184996604919,0.0983249545097351,0.0892927125096321,293.16973876953125,297.1499938964844,293.1499938964844,0.1116497293114662,-2633.8349609375,304.1510925292969,0.8578976988792419,0.1758787184953689,0.1673422455787658,293.18133544921875,297.1499938964844,293.1499938964844,0.0882450193166732,-1610.2716064453125,304.1527709960937,0.8078691363334656,0.1453106105327606,0.1022965237498283,293.1857604980469,297.1499938964844,293.1499938964844,0.1044272556900978,-2495.55224609375,304.1532897949219,0.8430635333061218,0.1664734035730362,0.1585300713777542,293.3465881347656,297.1499938964844,293.1499938964844,0.0032388239633291,-1226.1790771484375,295.5999450683594,0.5615797638893127,0.050000000745058,0.2284540086984634,291.1585388183594,291.1499938964844,271.43560791015625,270.6618957519531,284.09930419921875,293.3466491699219,291.1585388183594,1.0,0.1928433924913406,0.9902565479278564,0.9902565479278564,1.0,1.0,-0.8951617479324341,0.3781720995903015,0.5169896483421326,0.1763598173856735,0.0,0.0,0.2465525269508361,25.60299301147461,25.0,0.2905767560005188,-6378.84521484375,79.69756317138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2880249023437,305.5550537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.755859375,18000.0,0.0,0.0,0.1422089487314224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1971448063850402,0.1971503347158432,-5.521308139577741e-06,0.0,0.0001443240034859,0.0,0.0,10.145008087158203,0.0,0.0,0.0,0.3181506991386413,4.0,0.0,1.0
