time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
295140,293.1749267578125,297.1499938964844,293.1499938964844,0.0503505207598209,-1397.5196533203125,304.1524353027344,0.7100721001625061,0.0977591946721077,0.0887859091162681,293.1704406738281,297.1499938964844,293.1499938964844,0.1111845001578331,-2624.938720703125,304.1515197753906,0.8566324710845947,0.1752356886863708,0.1667767018079757,293.18096923828125,297.1499938964844,293.1499938964844,0.0876970589160919,-1602.341064453125,304.1527709960937,0.8062292337417603,0.1445919573307037,0.101795844733715,293.1853942871094,297.1499938964844,293.1499938964844,0.1037819385528564,-2483.1279296875,304.1532592773437,0.8414425253868103,0.1656419336795807,0.1577457040548324,293.345703125,297.1499938964844,293.1499938964844,0.0031901537440717,-1208.0245361328125,295.5345153808594,0.5613277554512024,0.050000000745058,0.2284618765115738,291.15887451171875,291.1499938964844,271.45001220703125,270.6713256835937,284.1060485839844,293.34576416015625,291.1589050292969,1.0,0.1925442963838577,0.9902384877204896,0.9902384877204896,1.0,1.0,-0.8923419117927551,0.3769328594207763,0.5154090523719788,0.1756970584392547,0.0,0.0,0.24534772336483,25.61347770690918,25.0,0.4969970285892486,-6353.3125,79.2072982788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2788391113281,305.54150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.90234375,18000.0,0.0,0.0,0.1417683064937591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1962428838014602,0.196248397231102,-5.519355454453034e-06,0.0,0.000143876808579,0.0,0.0,10.092592239379885,0.0,0.0,0.0,0.3179892003536224,4.0,0.0,1.0
295200,293.1749267578125,297.1499938964844,293.1499938964844,0.0503505207598209,-1397.5196533203125,304.1524353027344,0.7100721001625061,0.0977591946721077,0.0887859091162681,293.1704406738281,297.1499938964844,293.1499938964844,0.1111845001578331,-2624.938720703125,304.1515197753906,0.8566324710845947,0.1752356886863708,0.1667767018079757,293.18096923828125,297.1499938964844,293.1499938964844,0.0876970589160919,-1602.341064453125,304.1527709960937,0.8062292337417603,0.1445919573307037,0.101795844733715,293.1853942871094,297.1499938964844,293.1499938964844,0.1037819385528564,-2483.1279296875,304.1532592773437,0.8414425253868103,0.1656419336795807,0.1577457040548324,293.345703125,297.1499938964844,293.1499938964844,0.0031901537440717,-1208.0245361328125,295.5345153808594,0.5613277554512024,0.050000000745058,0.2284618765115738,291.15887451171875,291.1499938964844,271.45001220703125,270.6713256835937,284.1060485839844,293.34576416015625,291.1589050292969,1.0,0.1925442963838577,0.9902384877204896,0.9902384877204896,1.0,1.0,-0.8923419117927551,0.3769328594207763,0.5154090523719788,0.1756970584392547,0.0,0.0,0.24534772336483,25.61347770690918,25.0,0.4969970285892486,-6353.3125,79.2072982788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2788391113281,305.54150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.90234375,18000.0,0.0,0.0,0.1417683064937591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1962428838014602,0.196248397231102,-5.519355454453034e-06,0.0,0.000143876808579,0.0,0.0,10.092592239379885,0.0,0.0,0.0,0.3179892003536224,4.0,0.0,1.0
295260,293.1745910644531,297.1499938964844,293.1499938964844,0.049866683781147,-1389.50341796875,304.1524353027344,0.7083123326301575,0.0971934422850608,0.0882797166705131,293.1720275878906,297.1499938964844,293.1499938964844,0.1105788052082061,-2613.349365234375,304.1520080566406,0.8549932837486267,0.174397811293602,0.1660395711660385,293.1806335449219,297.1499938964844,293.1499938964844,0.0871492624282836,-1594.4146728515625,304.1527404785156,0.8044801354408264,0.1438736170530319,0.1012958586215972,293.18505859375,297.1499938964844,293.1499938964844,0.1031382977962493,-2470.718017578125,304.1532592773437,0.8397424817085266,0.1648114919662475,0.1569629460573196,293.34490966796875,297.1499938964844,293.1499938964844,0.0031416057609021,-1189.8843994140625,295.46923828125,0.561004638671875,0.050000000745058,0.2284719944000244,291.1593017578125,291.1499938964844,271.4627990722656,270.6803283691406,284.1112060546875,293.344970703125,291.1593322753906,1.0,0.1922364830970764,0.9902295470237732,0.9902295470237732,1.0,1.0,-0.8893223404884338,0.3756542205810547,0.5136681199073792,0.174869880080223,0.0,0.0,0.2440796345472335,25.63142967224121,25.0,0.5135584473609924,-6327.4697265625,78.69505310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.272216796875,305.5291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.078125,18000.0,0.0,0.0,0.1413336098194122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1952965557575225,0.1953020691871643,-5.517319095815765e-06,0.0,0.0001434356381651,0.0,0.0,10.037692070007324,0.0,0.0,0.0,0.317820280790329,4.0,0.0,1.0
295320,293.1745910644531,297.1499938964844,293.1499938964844,0.049866683781147,-1389.50341796875,304.1524353027344,0.7083123326301575,0.0971934422850608,0.0882797166705131,293.1720275878906,297.1499938964844,293.1499938964844,0.1105788052082061,-2613.349365234375,304.1520080566406,0.8549932837486267,0.174397811293602,0.1660395711660385,293.1806335449219,297.1499938964844,293.1499938964844,0.0871492624282836,-1594.4146728515625,304.1527404785156,0.8044801354408264,0.1438736170530319,0.1012958586215972,293.18505859375,297.1499938964844,293.1499938964844,0.1031382977962493,-2470.718017578125,304.1532592773437,0.8397424817085266,0.1648114919662475,0.1569629460573196,293.34490966796875,297.1499938964844,293.1499938964844,0.0031416057609021,-1189.8843994140625,295.46923828125,0.561004638671875,0.050000000745058,0.2284719944000244,291.1593017578125,291.1499938964844,271.4627990722656,270.6803283691406,284.1112060546875,293.344970703125,291.1593322753906,1.0,0.1922364830970764,0.9902295470237732,0.9902295470237732,1.0,1.0,-0.8893223404884338,0.3756542205810547,0.5136681199073792,0.174869880080223,0.0,0.0,0.2440796345472335,25.63142967224121,25.0,0.5135584473609924,-6327.4697265625,78.69505310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.272216796875,305.5291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.078125,18000.0,0.0,0.0,0.1413336098194122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1952965557575225,0.1953020691871643,-5.517319095815765e-06,0.0,0.0001434356381651,0.0,0.0,10.037692070007324,0.0,0.0,0.0,0.317820280790329,4.0,0.0,1.0
295380,293.17431640625,297.1499938964844,293.1499938964844,0.0493833422660827,-1381.5103759765625,304.1524353027344,0.7064273357391357,0.0966268554329872,0.0877735540270805,293.1747131347656,297.1499938964844,293.1499938964844,0.1097856983542442,-2598.161376953125,304.1526794433594,0.8528556227684021,0.1732970029115677,0.1650693267583847,293.18035888671875,297.1499938964844,293.1499938964844,0.0866032242774963,-1586.51904296875,304.1527404785156,0.8026140928268433,0.143154889345169,0.1007961854338646,293.1847839355469,297.1499938964844,293.1499938964844,0.1024983674287796,-2458.366455078125,304.1532287597656,0.8379409909248352,0.1639815121889114,0.1561813801527023,293.3441772460937,297.1499938964844,293.1499938964844,0.0030932372901588,-1171.7938232421875,295.4038391113281,0.5605911016464233,0.050000000745058,0.228484958410263,291.1595153808594,291.1499938964844,271.4728088378906,270.6883239746094,284.11383056640625,293.34423828125,291.1595153808594,1.0,0.1919152736663818,0.990220546722412,0.990220546722412,1.0,1.0,-0.8860282301902771,0.3743150234222412,0.5117132067680359,0.1738322079181671,0.0,0.0,0.2427946627140045,25.65885162353516,25.0,0.3151651322841644,-6301.71826171875,78.1510009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26824951171875,305.5184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.130859375,18000.0,0.0,0.0,0.1408932358026504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943315714597702,0.1943370848894119,-5.515221801033476e-06,0.0,0.0001429887197446,0.0,0.0,9.981746673583984,0.0,0.0,0.0,0.3176480531692505,4.0,0.0,1.0
295440,293.17431640625,297.1499938964844,293.1499938964844,0.0493833422660827,-1381.5103759765625,304.1524353027344,0.7064273357391357,0.0966268554329872,0.0877735540270805,293.1747131347656,297.1499938964844,293.1499938964844,0.1097856983542442,-2598.161376953125,304.1526794433594,0.8528556227684021,0.1732970029115677,0.1650693267583847,293.18035888671875,297.1499938964844,293.1499938964844,0.0866032242774963,-1586.51904296875,304.1527404785156,0.8026140928268433,0.143154889345169,0.1007961854338646,293.1847839355469,297.1499938964844,293.1499938964844,0.1024983674287796,-2458.366455078125,304.1532287597656,0.8379409909248352,0.1639815121889114,0.1561813801527023,293.3441772460937,297.1499938964844,293.1499938964844,0.0030932372901588,-1171.7938232421875,295.4038391113281,0.5605911016464233,0.050000000745058,0.228484958410263,291.1595153808594,291.1499938964844,271.4728088378906,270.6883239746094,284.11383056640625,293.34423828125,291.1595153808594,1.0,0.1919152736663818,0.990220546722412,0.990220546722412,1.0,1.0,-0.8860282301902771,0.3743150234222412,0.5117132067680359,0.1738322079181671,0.0,0.0,0.2427946627140045,25.65885162353516,25.0,0.3151651322841644,-6301.71826171875,78.1510009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26824951171875,305.5184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.130859375,18000.0,0.0,0.0,0.1408932358026504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943315714597702,0.1943370848894119,-5.515221801033476e-06,0.0,0.0001429887197446,0.0,0.0,9.981746673583984,0.0,0.0,0.0,0.3176480531692505,4.0,0.0,1.0
295500,293.1741943359375,297.1499938964844,293.1499938964844,0.0491412878036499,-1377.51220703125,304.1524353027344,0.7054416537284851,0.0963429436087608,0.0875202193856239,293.1764831542969,297.1499938964844,293.1499938964844,0.1093057468533515,-2588.9619140625,304.1530456542969,0.8515733480453491,0.1726358830928802,0.1644812375307083,293.18023681640625,297.1499938964844,293.1499938964844,0.086330197751522,-1582.5726318359375,304.1527404785156,0.8016357421875,0.1427950412034988,0.1005462557077407,293.1846618652344,297.1499938964844,293.1499938964844,0.1021791324019432,-2452.19873046875,304.1532287597656,0.8370004892349243,0.1635664701461792,0.1557908356189727,293.3438720703125,297.1499938964844,293.1499938964844,0.0030690673738718,-1162.7452392578125,295.37109375,0.5603489875793457,0.050000000745058,0.2284925878047943,291.1596069335937,291.1499938964844,271.4768371582031,270.6919860839844,284.1142883300781,293.34393310546875,291.1596069335937,1.0,0.1917479038238525,0.990216076374054,0.990216076374054,1.0,1.0,-0.8842588067054749,0.3736123740673065,0.5106464624404907,0.173234686255455,0.0,0.0,0.2421465665102005,25.676315307617188,25.0,0.2891871333122253,-6288.89404296875,77.8641128540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672424316406,305.513916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.140625,18000.0,0.0,0.0,0.1406681090593338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1938480585813522,0.1938535720109939,-5.514169515663525e-06,0.0,0.0001427602401236,0.0,0.0,9.953741073608398,0.0,0.0,0.0,0.3175617754459381,4.0,0.0,1.0
295560,293.174072265625,297.1499938964844,293.1499938964844,0.0488986410200595,-1373.5069580078125,304.1524353027344,0.704430341720581,0.0960584953427314,0.0872665867209434,293.1784973144531,297.1499938964844,293.1499938964844,0.1087711527943611,-2578.707275390625,304.1534729003906,0.8501560091972351,0.1719036251306533,0.1638260930776596,293.1801147460937,297.1499938964844,293.1499938964844,0.0860567465424537,-1578.6204833984375,304.1527404785156,0.8006307482719421,0.1424347162246704,0.1002961471676826,293.1845397949219,297.1499938964844,293.1499938964844,0.1018599271774292,-2446.027099609375,304.1532287597656,0.8360368609428406,0.1631512194871902,0.1554003059864044,293.34356689453125,297.1499938964844,293.1499938964844,0.0030449200421571,-1153.697998046875,295.33837890625,0.5600862503051758,0.050000000745058,0.2285008728504181,291.1596984863281,291.1499938964844,271.480224609375,270.6954345703125,284.1141967773437,293.3436279296875,291.15972900390625,1.0,0.1915755271911621,0.9902178049087524,0.9902178049087524,1.0,1.0,-0.8824091553688049,0.3728876709938049,0.509521484375,0.1725872159004211,0.0,0.0,0.2414890676736831,25.69587135314941,25.0,0.3084775805473327,-6276.0283203125,77.56706237792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2668151855469,305.5098571777344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.166015625,18000.0,0.0,0.0,0.1404386460781097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1933603882789611,0.1933659017086029,-5.5131145018094685e-06,0.0,0.0001425273658242,0.0,0.0,9.925525665283203,0.0,0.0,0.0,0.317474901676178,4.0,0.0,1.0
295620,293.17388916015625,297.1499938964844,293.1499938964844,0.0484114401042461,-1365.47314453125,304.1524353027344,0.7023376822471619,0.0954878777265548,0.0867581814527511,293.1832275390625,297.1499938964844,293.1499938964844,0.107539601624012,-2555.052734375,304.15435791015625,0.8469293117523193,0.1702264100313186,0.1623159199953079,293.1799011230469,297.1499938964844,293.1499938964844,0.085508331656456,-1570.6966552734375,304.1527404785156,0.7985488176345825,0.1417123526334762,0.0997950732707977,293.184326171875,297.1499938964844,293.1499938964844,0.1012215241789817,-2433.669921875,304.1531982421875,0.8340482115745544,0.162320002913475,0.1546189934015274,293.34307861328125,297.1499938964844,293.1499938964844,0.0029966363217681,-1135.5880126953125,295.2729187011719,0.5595061779022217,0.050000000745058,0.2285192459821701,291.15997314453125,291.1499938964844,271.4852294921875,270.7016906738281,284.11248779296875,293.3431091308594,291.1600036621094,1.0,0.1912142932415008,0.9902212023735046,0.9902212023735046,1.0,1.0,-0.8784694671630859,0.3713694512844085,0.507099986076355,0.1711487174034118,0.0,0.0,0.2401417195796966,25.74036407470703,25.0,0.3778184950351715,-6250.00341796875,76.94161224365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2674865722656,305.5028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.2578125,18000.0,0.0,0.0,0.1399637758731842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923659294843673,0.1923714429140091,-5.510978098755004e-06,0.0,0.0001420454354956,0.0,0.0,9.86807346343994,0.0,0.0,0.0,0.3172981739044189,4.0,0.0,1.0
295680,293.17388916015625,297.1499938964844,293.1499938964844,0.0484114401042461,-1365.47314453125,304.1524353027344,0.7023376822471619,0.0954878777265548,0.0867581814527511,293.1832275390625,297.1499938964844,293.1499938964844,0.107539601624012,-2555.052734375,304.15435791015625,0.8469293117523193,0.1702264100313186,0.1623159199953079,293.1799011230469,297.1499938964844,293.1499938964844,0.085508331656456,-1570.6966552734375,304.1527404785156,0.7985488176345825,0.1417123526334762,0.0997950732707977,293.184326171875,297.1499938964844,293.1499938964844,0.1012215241789817,-2433.669921875,304.1531982421875,0.8340482115745544,0.162320002913475,0.1546189934015274,293.34307861328125,297.1499938964844,293.1499938964844,0.0029966363217681,-1135.5880126953125,295.2729187011719,0.5595061779022217,0.050000000745058,0.2285192459821701,291.15997314453125,291.1499938964844,271.4852294921875,270.7016906738281,284.11248779296875,293.3431091308594,291.1600036621094,1.0,0.1912142932415008,0.9902212023735046,0.9902212023735046,1.0,1.0,-0.8784694671630859,0.3713694512844085,0.507099986076355,0.1711487174034118,0.0,0.0,0.2401417195796966,25.74036407470703,25.0,0.3778184950351715,-6250.00341796875,76.94161224365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2674865722656,305.5028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.2578125,18000.0,0.0,0.0,0.1399637758731842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923659294843673,0.1923714429140091,-5.510978098755004e-06,0.0,0.0001420454354956,0.0,0.0,9.86807346343994,0.0,0.0,0.0,0.3172981739044189,4.0,0.0,1.0
295740,293.1737365722656,297.1499938964844,293.1499938964844,0.0479214899241924,-1357.40478515625,304.1524353027344,0.7001620531082153,0.0949147939682006,0.0862480029463768,293.1887512207031,297.1499938964844,293.1499938964844,0.1060886532068252,-2527.12744140625,304.15533447265625,0.843187689781189,0.1682638674974441,0.1605346351861953,293.17974853515625,297.1499938964844,293.1499938964844,0.0849575474858284,-1562.7420654296875,304.1527404785156,0.7963823676109314,0.1409873068332672,0.0992925390601158,293.18414306640625,297.1499938964844,293.1499938964844,0.1005828827619552,-2421.28955078125,304.1531982421875,0.8319879174232483,0.1614874899387359,0.1538369953632354,293.3426513671875,297.1499938964844,293.1499938964844,0.0029483577236533,-1117.4549560546875,295.2074279785156,0.5588628053665161,0.050000000745058,0.2285397499799728,291.1603088378906,291.1499938964844,271.488037109375,270.7072448730469,284.1088562011719,293.3426818847656,291.16033935546875,1.0,0.1908283829689026,0.9902246594429016,0.9902246594429016,1.0,1.0,-0.8742021322250366,0.3697523176670074,0.5044498443603516,0.1695286184549331,0.0,0.0,0.2387442588806152,25.79079818725586,25.0,0.481938749551773,-6223.41943359375,76.27206420898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2701110839844,305.49713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.376953125,18000.0,0.0,0.0,0.1394626051187515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.191341370344162,0.1913468688726425,-5.508791673491942e-06,0.0,0.0001415368169546,0.0,0.0,9.80899143218994,0.0,0.0,0.0,0.3171166479587555,4.0,0.0,1.0
295800,293.1737365722656,297.1499938964844,293.1499938964844,0.0479214899241924,-1357.40478515625,304.1524353027344,0.7001620531082153,0.0949147939682006,0.0862480029463768,293.1887512207031,297.1499938964844,293.1499938964844,0.1060886532068252,-2527.12744140625,304.15533447265625,0.843187689781189,0.1682638674974441,0.1605346351861953,293.17974853515625,297.1499938964844,293.1499938964844,0.0849575474858284,-1562.7420654296875,304.1527404785156,0.7963823676109314,0.1409873068332672,0.0992925390601158,293.18414306640625,297.1499938964844,293.1499938964844,0.1005828827619552,-2421.28955078125,304.1531982421875,0.8319879174232483,0.1614874899387359,0.1538369953632354,293.3426513671875,297.1499938964844,293.1499938964844,0.0029483577236533,-1117.4549560546875,295.2074279785156,0.5588628053665161,0.050000000745058,0.2285397499799728,291.1603088378906,291.1499938964844,271.488037109375,270.7072448730469,284.1088562011719,293.3426818847656,291.16033935546875,1.0,0.1908283829689026,0.9902246594429016,0.9902246594429016,1.0,1.0,-0.8742021322250366,0.3697523176670074,0.5044498443603516,0.1695286184549331,0.0,0.0,0.2387442588806152,25.79079818725586,25.0,0.481938749551773,-6223.41943359375,76.27206420898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2701110839844,305.49713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.376953125,18000.0,0.0,0.0,0.1394626051187515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.191341370344162,0.1913468688726425,-5.508791673491942e-06,0.0,0.0001415368169546,0.0,0.0,9.80899143218994,0.0,0.0,0.0,0.3171166479587555,4.0,0.0,1.0
295860,293.1736145019531,297.1499938964844,293.1499938964844,0.047428760677576,-1349.301025390625,304.1524353027344,0.6979207992553711,0.0943394005298614,0.0857360213994979,293.1949157714844,297.1499938964844,293.1499938964844,0.1044279560446739,-2495.0849609375,304.15631103515625,0.8389686346054077,0.1660279929637909,0.1584925651550293,293.1796264648437,297.1499938964844,293.1499938964844,0.0844040960073471,-1554.752685546875,304.1527404785156,0.7941501140594482,0.1402594745159149,0.0987883061170578,293.1839904785156,297.1499938964844,293.1499938964844,0.0999437421560287,-2408.88134765625,304.1531982421875,0.8298722505569458,0.1606535464525222,0.1530539840459823,293.34234619140625,297.1499938964844,293.1499938964844,0.0029000754002481,-1099.29736328125,295.1418762207031,0.558171272277832,0.050000000745058,0.2285619378089904,291.1607360839844,291.1499938964844,271.4888610839844,270.712158203125,284.1034851074219,293.34234619140625,291.1607666015625,1.0,0.1904159486293792,0.9902419447898864,0.9902419447898864,1.0,1.0,-0.8696184754371643,0.3680364191532135,0.5015820860862732,0.1677434891462326,0.0,0.0,0.2372858822345733,25.845251083374023,25.0,0.5792663097381592,-6196.078125,75.55850982666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2744445800781,305.4924621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.529296875,18000.0,0.0,0.0,0.1389305144548416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902792155742645,0.1902847290039062,-5.506540674105054e-06,0.0,0.0001409968244843,0.0,0.0,9.747858047485352,0.0,0.0,0.0,0.3169290125370025,4.0,0.0,1.0
295920,293.1736145019531,297.1499938964844,293.1499938964844,0.047428760677576,-1349.301025390625,304.1524353027344,0.6979207992553711,0.0943394005298614,0.0857360213994979,293.1949157714844,297.1499938964844,293.1499938964844,0.1044279560446739,-2495.0849609375,304.15631103515625,0.8389686346054077,0.1660279929637909,0.1584925651550293,293.1796264648437,297.1499938964844,293.1499938964844,0.0844040960073471,-1554.752685546875,304.1527404785156,0.7941501140594482,0.1402594745159149,0.0987883061170578,293.1839904785156,297.1499938964844,293.1499938964844,0.0999437421560287,-2408.88134765625,304.1531982421875,0.8298722505569458,0.1606535464525222,0.1530539840459823,293.34234619140625,297.1499938964844,293.1499938964844,0.0029000754002481,-1099.29736328125,295.1418762207031,0.558171272277832,0.050000000745058,0.2285619378089904,291.1607360839844,291.1499938964844,271.4888610839844,270.712158203125,284.1034851074219,293.34234619140625,291.1607666015625,1.0,0.1904159486293792,0.9902419447898864,0.9902419447898864,1.0,1.0,-0.8696184754371643,0.3680364191532135,0.5015820860862732,0.1677434891462326,0.0,0.0,0.2372858822345733,25.845251083374023,25.0,0.5792663097381592,-6196.078125,75.55850982666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2744445800781,305.4924621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.529296875,18000.0,0.0,0.0,0.1389305144548416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902792155742645,0.1902847290039062,-5.506540674105054e-06,0.0,0.0001409968244843,0.0,0.0,9.747858047485352,0.0,0.0,0.0,0.3169290125370025,4.0,0.0,1.0
295980,293.1734924316406,297.1499938964844,293.1499938964844,0.0469336621463298,-1341.1688232421875,304.1524658203125,0.6956303119659424,0.0937621220946312,0.085222490131855,293.2016296386719,297.1499938964844,293.1499938964844,0.1025684624910354,-2459.099853515625,304.1573181152344,0.8343031406402588,0.1635314524173736,0.1562007665634155,293.1795349121094,297.1499938964844,293.1499938964844,0.0838481411337852,-1546.7322998046875,304.1527709960937,0.791869580745697,0.1395289897918701,0.0982823818922042,293.1838684082031,297.1499938964844,293.1499938964844,0.0993042960762977,-2396.449462890625,304.1531982421875,0.8277151584625244,0.1598182618618011,0.1522699296474456,293.3420715332031,297.1499938964844,293.1499938964844,0.0028517874889075,-1081.1171875,295.0762939453125,0.5574450492858887,0.050000000745058,0.2285854071378708,291.16119384765625,291.1499938964844,271.4879150390625,270.716552734375,284.0965576171875,293.34210205078125,291.1612548828125,1.0,0.1899758279323578,0.9902592301368712,0.9902592301368712,1.0,1.0,-0.8647314310073853,0.3662221729755401,0.4985092580318451,0.1658101975917816,0.0,0.0,0.2357623130083084,25.902070999145508,25.0,0.6454038619995117,-6167.84814453125,74.80183410644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2802124023437,305.4885559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.693359375,18000.0,0.0,0.0,0.1383637934923172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891757845878601,0.1891812980175018,-5.504213277163217e-06,0.0,0.0001404216600349,0.0,0.0,9.68446445465088,0.0,0.0,0.0,0.3167345821857452,4.0,0.0,1.0
296040,293.1734924316406,297.1499938964844,293.1499938964844,0.0469336621463298,-1341.1688232421875,304.1524658203125,0.6956303119659424,0.0937621220946312,0.085222490131855,293.2016296386719,297.1499938964844,293.1499938964844,0.1025684624910354,-2459.099853515625,304.1573181152344,0.8343031406402588,0.1635314524173736,0.1562007665634155,293.1795349121094,297.1499938964844,293.1499938964844,0.0838481411337852,-1546.7322998046875,304.1527709960937,0.791869580745697,0.1395289897918701,0.0982823818922042,293.1838684082031,297.1499938964844,293.1499938964844,0.0993042960762977,-2396.449462890625,304.1531982421875,0.8277151584625244,0.1598182618618011,0.1522699296474456,293.3420715332031,297.1499938964844,293.1499938964844,0.0028517874889075,-1081.1171875,295.0762939453125,0.5574450492858887,0.050000000745058,0.2285854071378708,291.16119384765625,291.1499938964844,271.4879150390625,270.716552734375,284.0965576171875,293.34210205078125,291.1612548828125,1.0,0.1899758279323578,0.9902592301368712,0.9902592301368712,1.0,1.0,-0.8647314310073853,0.3662221729755401,0.4985092580318451,0.1658101975917816,0.0,0.0,0.2357623130083084,25.902070999145508,25.0,0.6454038619995117,-6167.84814453125,74.80183410644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2802124023437,305.4885559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.693359375,18000.0,0.0,0.0,0.1383637934923172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891757845878601,0.1891812980175018,-5.504213277163217e-06,0.0,0.0001404216600349,0.0,0.0,9.68446445465088,0.0,0.0,0.0,0.3167345821857452,4.0,0.0,1.0
296100,293.1734619140625,297.1499938964844,293.1499938964844,0.0466853789985179,-1337.0947265625,304.1524658203125,0.6944715976715088,0.0934729650616645,0.0849652662873268,293.20513916015625,297.1499938964844,293.1499938964844,0.1015669554471969,-2439.669921875,304.1578063964844,0.8318080306053162,0.1621886789798736,0.1549638509750366,293.1794738769531,297.1499938964844,293.1499938964844,0.0835692957043647,-1542.711669921875,304.1527709960937,0.7907162308692932,0.1391628682613372,0.0980288162827491,293.1838073730469,297.1499938964844,293.1499938964844,0.0989845171570777,-2390.22607421875,304.1531982421875,0.8266248106956482,0.1594001799821853,0.1518775373697281,293.34197998046875,297.1499938964844,293.1499938964844,0.0028276443481445,-1072.0203857421875,295.0434875488281,0.5570727586746216,0.050000000745058,0.2285975068807602,291.16143798828125,291.1499938964844,271.48681640625,270.71856689453125,284.09259033203125,293.34197998046875,291.1614990234375,1.0,0.1897449791431427,0.990267813205719,0.990267813205719,1.0,1.0,-0.8621773719787598,0.365277886390686,0.4968995153903961,0.1647934168577194,0.0,0.0,0.2349747717380523,25.930889129638672,25.0,0.6684854030609131,-6153.36279296875,74.40751647949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2835693359375,305.4868469238281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.77734375,18000.0,0.0,0.0,0.1380662620067596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1886077970266342,0.1886132955551147,-5.50301956536714e-06,0.0,0.0001401197077939,0.0,0.0,9.65187644958496,0.0,0.0,0.0,0.3166347146034241,4.0,0.0,1.0
296160,293.1734313964844,297.1499938964844,293.1499938964844,0.0464367344975471,-1333.0172119140625,304.1524658203125,0.6933068633079529,0.0931835919618606,0.0847078412771225,293.2087097167969,297.1499938964844,293.1499938964844,0.100521333515644,-2419.346435546875,304.15826416015625,0.8292100429534912,0.1607872247695922,0.1536703705787658,293.179443359375,297.1499938964844,293.1499938964844,0.0832899361848831,-1538.685302734375,304.1527709960937,0.7895573377609253,0.1387962102890014,0.0977749079465866,293.1837463378906,297.1499938964844,293.1499938964844,0.0986647307872772,-2383.9990234375,304.1531982421875,0.8255289196968079,0.1589818447828292,0.1514849364757537,293.3418884277344,297.1499938964844,293.1499938964844,0.0028035009745508,-1062.9193115234375,295.0106811523437,0.5566967725753784,0.050000000745058,0.2286097705364227,291.16168212890625,291.1499938964844,271.4853820800781,270.720458984375,284.0883178710937,293.3418884277344,291.1617431640625,1.0,0.1895070672035217,0.990286648273468,0.990286648273468,1.0,1.0,-0.8595547676086426,0.3643103539943695,0.495244413614273,0.1637469679117202,0.0,0.0,0.2341700196266174,25.959705352783203,25.0,0.683768093585968,-6138.62744140625,74.00321960449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28717041015625,305.4851989746094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.861328125,18000.0,0.0,0.0,0.137759119272232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1880290359258651,0.1880345344543457,-5.501805389940273e-06,0.0,0.0001398080057697,0.0,0.0,9.618701934814451,0.0,0.0,0.0,0.3165330588817596,4.0,0.0,1.0
296220,293.17333984375,297.1499938964844,293.1499938964844,0.0459387935698032,-1324.8597412109375,304.1524658203125,0.691011369228363,0.0926047340035438,0.0841924995183944,293.21490478515625,297.1499938964844,293.1499938964844,0.0983841717243194,-2377.705810546875,304.1590576171875,0.8239213228225708,0.1580354273319244,0.1510222256183624,293.17938232421875,297.1499938964844,293.1499938964844,0.082730121910572,-1530.6220703125,304.1527709960937,0.7872792482376099,0.1380618214607238,0.0972660332918167,293.18365478515625,297.1499938964844,293.1499938964844,0.0980255603790283,-2371.54248046875,304.1531982421875,0.8233718276023865,0.1581446975469589,0.1506989449262619,293.3417053222656,297.1499938964844,293.1499938964844,0.0027552461251616,-1044.7193603515625,294.9450378417969,0.55597984790802,0.050000000745058,0.228633314371109,291.1621398925781,291.1499938964844,271.48150634765625,270.7240295410156,284.07879638671875,293.3417053222656,291.16217041015625,1.0,0.1890125870704651,0.990324318408966,0.990324318408966,1.0,1.0,-0.8542320132255554,0.3623608350753784,0.4918711483478546,0.1615953743457794,0.0,0.0,0.2325167804956436,26.01067924499512,25.0,0.5493731498718262,-6108.74609375,73.17713928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2950134277344,305.4818115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.009765625,18000.0,0.0,0.0,0.137115865945816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868420094251632,0.1868475079536438,-5.499318376678275e-06,0.0,0.0001391551777487,0.0,0.0,9.550750732421877,0.0,0.0,0.0,0.3163249790668487,4.0,0.0,1.0
296280,293.17333984375,297.1499938964844,293.1499938964844,0.0459387935698032,-1324.8597412109375,304.1524658203125,0.691011369228363,0.0926047340035438,0.0841924995183944,293.21490478515625,297.1499938964844,293.1499938964844,0.0983841717243194,-2377.705810546875,304.1590576171875,0.8239213228225708,0.1580354273319244,0.1510222256183624,293.17938232421875,297.1499938964844,293.1499938964844,0.082730121910572,-1530.6220703125,304.1527709960937,0.7872792482376099,0.1380618214607238,0.0972660332918167,293.18365478515625,297.1499938964844,293.1499938964844,0.0980255603790283,-2371.54248046875,304.1531982421875,0.8233718276023865,0.1581446975469589,0.1506989449262619,293.3417053222656,297.1499938964844,293.1499938964844,0.0027552461251616,-1044.7193603515625,294.9450378417969,0.55597984790802,0.050000000745058,0.228633314371109,291.1621398925781,291.1499938964844,271.48150634765625,270.7240295410156,284.07879638671875,293.3417053222656,291.16217041015625,1.0,0.1890125870704651,0.990324318408966,0.990324318408966,1.0,1.0,-0.8542320132255554,0.3623608350753784,0.4918711483478546,0.1615953743457794,0.0,0.0,0.2325167804956436,26.01067924499512,25.0,0.5493731498718262,-6108.74609375,73.17713928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2950134277344,305.4818115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.009765625,18000.0,0.0,0.0,0.137115865945816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868420094251632,0.1868475079536438,-5.499318376678275e-06,0.0,0.0001391551777487,0.0,0.0,9.550750732421877,0.0,0.0,0.0,0.3163249790668487,4.0,0.0,1.0
296340,293.1732788085937,297.1499938964844,293.1499938964844,0.0454448014497756,-1316.7882080078125,304.1524658203125,0.6890116333961487,0.0920286402106285,0.0836767926812172,293.2170104980469,297.1499938964844,293.1499938964844,0.0966692194342613,-2344.309814453125,304.15887451171875,0.8197763562202454,0.1559578776359558,0.1488987952470779,293.1793518066406,297.1499938964844,293.1499938964844,0.0821750164031982,-1522.64453125,304.1527709960937,0.7853272557258606,0.1373287141323089,0.0967558771371841,293.18359375,297.1499938964844,293.1499938964844,0.0973933264613151,-2359.22412109375,304.1531982421875,0.8215174078941345,0.1573085039854049,0.1499113291501999,293.3414306640625,297.1499938964844,293.1499938964844,0.0027071922086179,-1026.615234375,294.87908935546875,0.5555359721183777,0.050000000745058,0.2286480367183685,291.16180419921875,291.1499938964844,271.4764404296875,270.72735595703125,284.0675964355469,293.3414611816406,291.1615905761719,1.0,0.188513308763504,0.990361988544464,0.990361988544464,1.0,1.0,-0.849524199962616,0.3607133626937866,0.4888108372688293,0.1595125347375869,0.0,0.0,0.2309515923261642,26.020103454589844,25.0,-0.9441646337509156,-6081.20166015625,72.40111541748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3029479980469,305.4764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.796875,18000.0,0.0,0.0,0.1364400535821914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856806129217147,0.1856861114501953,-5.496815902006347e-06,0.0,0.0001384693168802,0.0,0.0,9.484256744384766,0.0,0.0,0.0,0.3161212205886841,4.0,0.0,1.0
296400,293.1732788085937,297.1499938964844,293.1499938964844,0.0454448014497756,-1316.7882080078125,304.1524658203125,0.6890116333961487,0.0920286402106285,0.0836767926812172,293.2170104980469,297.1499938964844,293.1499938964844,0.0966692194342613,-2344.309814453125,304.15887451171875,0.8197763562202454,0.1559578776359558,0.1488987952470779,293.1793518066406,297.1499938964844,293.1499938964844,0.0821750164031982,-1522.64453125,304.1527709960937,0.7853272557258606,0.1373287141323089,0.0967558771371841,293.18359375,297.1499938964844,293.1499938964844,0.0973933264613151,-2359.22412109375,304.1531982421875,0.8215174078941345,0.1573085039854049,0.1499113291501999,293.3414306640625,297.1499938964844,293.1499938964844,0.0027071922086179,-1026.615234375,294.87908935546875,0.5555359721183777,0.050000000745058,0.2286480367183685,291.16180419921875,291.1499938964844,271.4764404296875,270.72735595703125,284.0675964355469,293.3414611816406,291.1615905761719,1.0,0.188513308763504,0.990361988544464,0.990361988544464,1.0,1.0,-0.849524199962616,0.3607133626937866,0.4888108372688293,0.1595125347375869,0.0,0.0,0.2309515923261642,26.020103454589844,25.0,-0.9441646337509156,-6081.20166015625,72.40111541748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3029479980469,305.4764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.796875,18000.0,0.0,0.0,0.1364400535821914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856806129217147,0.1856861114501953,-5.496815902006347e-06,0.0,0.0001384693168802,0.0,0.0,9.484256744384766,0.0,0.0,0.0,0.3161212205886841,4.0,0.0,1.0
296460,293.17315673828125,297.1499938964844,293.1499938964844,0.044963963329792,-1308.9605712890625,304.1524353027344,0.6872243285179138,0.0914619415998458,0.0831669047474861,293.2171630859375,297.1499938964844,293.1499938964844,0.0953083708882331,-2317.84765625,304.1581726074219,0.816519021987915,0.1542252153158188,0.1472035944461822,293.17926025390625,297.1499938964844,293.1499938964844,0.0816341713070869,-1514.8975830078125,304.1527404785156,0.7836024761199951,0.1366035342216491,0.0962491780519485,293.1834716796875,297.1499938964844,293.1499938964844,0.0967767760157585,-2347.2265625,304.15313720703125,0.8198673725128174,0.1564781069755554,0.149126723408699,293.3410339355469,297.1499938964844,293.1499938964844,0.0026597916148602,-1008.8008422851562,294.81256103515625,0.555273711681366,0.050000000745058,0.2286568135023117,291.15985107421875,291.1499938964844,271.470458984375,270.73046875,284.05499267578125,293.341064453125,291.1595153808594,1.0,0.1880238056182861,0.9904116988182068,0.9904116988182068,1.0,1.0,-0.8453382253646851,0.3593169748783111,0.4860212206840515,0.1575005948543548,0.0,0.0,0.229758471250534,26.002775192260746,25.0,-2.5493156909942627,-6058.6484375,71.67938995361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30914306640625,305.4718933105469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.79296875,18000.0,0.0,0.0,0.135752722620964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847486197948455,0.1847541183233261,-5.49462720300653e-06,0.0,0.0001377717562718,0.0,0.0,9.430673599243164,0.0,0.0,0.0,0.3159552812576294,4.0,0.0,1.0
296520,293.17315673828125,297.1499938964844,293.1499938964844,0.044963963329792,-1308.9605712890625,304.1524353027344,0.6872243285179138,0.0914619415998458,0.0831669047474861,293.2171630859375,297.1499938964844,293.1499938964844,0.0953083708882331,-2317.84765625,304.1581726074219,0.816519021987915,0.1542252153158188,0.1472035944461822,293.17926025390625,297.1499938964844,293.1499938964844,0.0816341713070869,-1514.8975830078125,304.1527404785156,0.7836024761199951,0.1366035342216491,0.0962491780519485,293.1834716796875,297.1499938964844,293.1499938964844,0.0967767760157585,-2347.2265625,304.15313720703125,0.8198673725128174,0.1564781069755554,0.149126723408699,293.3410339355469,297.1499938964844,293.1499938964844,0.0026597916148602,-1008.8008422851562,294.81256103515625,0.555273711681366,0.050000000745058,0.2286568135023117,291.15985107421875,291.1499938964844,271.470458984375,270.73046875,284.05499267578125,293.341064453125,291.1595153808594,1.0,0.1880238056182861,0.9904116988182068,0.9904116988182068,1.0,1.0,-0.8453382253646851,0.3593169748783111,0.4860212206840515,0.1575005948543548,0.0,0.0,0.229758471250534,26.002775192260746,25.0,-2.5493156909942627,-6058.6484375,71.67938995361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30914306640625,305.4718933105469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.79296875,18000.0,0.0,0.0,0.135752722620964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847486197948455,0.1847541183233261,-5.49462720300653e-06,0.0,0.0001377717562718,0.0,0.0,9.430673599243164,0.0,0.0,0.0,0.3159552812576294,4.0,0.0,1.0
296580,293.1730041503906,297.1499938964844,293.1499938964844,0.0444928221404552,-1301.3009033203125,304.15240478515625,0.6855181455612183,0.0909071043133735,0.0826670825481414,293.2166748046875,297.1499938964844,293.1499938964844,0.0940769016742706,-2293.876220703125,304.1575012207031,0.8135374784469604,0.1526203602552414,0.1456651389598846,293.1791076660156,297.1499938964844,293.1499938964844,0.0811011269688606,-1507.271484375,304.1527099609375,0.7819563746452332,0.1358889937400818,0.0957494154572486,293.183349609375,297.1499938964844,293.1499938964844,0.0961672589182853,-2335.35791015625,304.1531066894531,0.81827712059021,0.1556558161973953,0.1483491063117981,293.3404541015625,297.1499938964844,293.1499938964844,0.0026127484161406,-991.1112670898438,294.7464599609375,0.5550623536109924,0.050000000745058,0.2286639213562011,291.15771484375,291.1499938964844,271.4637145996094,270.7334899902344,284.04150390625,293.3404846191406,291.1574401855469,1.0,0.1875464171171188,0.9904613494873048,0.9904613494873048,1.0,1.0,-0.8413671255111694,0.3580250144004822,0.4833421111106872,0.1555184125900268,0.0,0.0,0.2288772761821746,25.97877311706543,25.0,-2.7955808639526367,-6040.1396484375,70.9887924194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3116149902344,305.46893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.810546875,18000.0,0.0,0.0,0.1350851953029632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840672940015792,0.1840727925300598,-5.49297510588076e-06,0.0,0.0001370943064102,0.0,0.0,9.391460418701172,0.0,0.0,0.0,0.3158327937126159,4.0,0.0,1.0
296640,293.1730041503906,297.1499938964844,293.1499938964844,0.0444928221404552,-1301.3009033203125,304.15240478515625,0.6855181455612183,0.0909071043133735,0.0826670825481414,293.2166748046875,297.1499938964844,293.1499938964844,0.0940769016742706,-2293.876220703125,304.1575012207031,0.8135374784469604,0.1526203602552414,0.1456651389598846,293.1791076660156,297.1499938964844,293.1499938964844,0.0811011269688606,-1507.271484375,304.1527099609375,0.7819563746452332,0.1358889937400818,0.0957494154572486,293.183349609375,297.1499938964844,293.1499938964844,0.0961672589182853,-2335.35791015625,304.1531066894531,0.81827712059021,0.1556558161973953,0.1483491063117981,293.3404541015625,297.1499938964844,293.1499938964844,0.0026127484161406,-991.1112670898438,294.7464599609375,0.5550623536109924,0.050000000745058,0.2286639213562011,291.15771484375,291.1499938964844,271.4637145996094,270.7334899902344,284.04150390625,293.3404846191406,291.1574401855469,1.0,0.1875464171171188,0.9904613494873048,0.9904613494873048,1.0,1.0,-0.8413671255111694,0.3580250144004822,0.4833421111106872,0.1555184125900268,0.0,0.0,0.2288772761821746,25.97877311706543,25.0,-2.7955808639526367,-6040.1396484375,70.9887924194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3116149902344,305.46893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.810546875,18000.0,0.0,0.0,0.1350851953029632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840672940015792,0.1840727925300598,-5.49297510588076e-06,0.0,0.0001370943064102,0.0,0.0,9.391460418701172,0.0,0.0,0.0,0.3158327937126159,4.0,0.0,1.0
296700,293.17291259765625,297.1499938964844,293.1499938964844,0.0442600063979625,-1297.516357421875,304.15240478515625,0.6846807599067688,0.0906340777873992,0.0824211686849594,293.2163391113281,297.1499938964844,293.1499938964844,0.0934833511710167,-2282.3056640625,304.1572265625,0.8120782971382141,0.1518416255712509,0.1449236571788787,293.1790466308594,297.1499938964844,293.1499938964844,0.0808362141251564,-1503.482421875,304.1527099609375,0.7811463475227356,0.1355356723070144,0.0955023244023323,293.18328857421875,297.1499938964844,293.1499938964844,0.0958636105060577,-2329.43896484375,304.1531066894531,0.8174881935119629,0.155247762799263,0.1479632258415222,293.3401184082031,297.1499938964844,293.1499938964844,0.0025893973652273,-982.3197631835938,294.71368408203125,0.5549615025520325,0.050000000745058,0.2286673188209533,291.1568298339844,291.1499938964844,271.4601135253906,270.7350158691406,284.0345764160156,293.3401794433594,291.15655517578125,1.0,0.187312364578247,0.9904861450195312,0.9904861450195312,1.0,1.0,-0.8394263982772827,0.3573998808860779,0.4820265471935272,0.1545366793870926,0.0,0.0,0.2285177111625671,25.96649742126465,25.0,-2.610642671585083,-6031.759765625,70.65226745605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31109619140625,305.4674377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.44921875,18000.0,0.0,0.0,0.1347676217555999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.183792695403099,0.1837981790304184,-5.492317995958729e-06,0.0,0.0001367720105918,0.0,0.0,9.37568187713623,0.0,0.0,0.0,0.3157835602760315,4.0,0.0,1.0
296760,293.1728210449219,297.1499938964844,293.1499938964844,0.044028740376234,-1293.7572021484375,304.1523742675781,0.6838496923446655,0.0903635993599891,0.0821776315569877,293.2159729003906,297.1499938964844,293.1499938964844,0.0928979218006134,-2270.88330078125,304.156982421875,0.8106207251548767,0.1510722190141677,0.144192561507225,293.178955078125,297.1499938964844,293.1499938964844,0.080572098493576,-1499.705322265625,304.1527099609375,0.780340850353241,0.135184571146965,0.0952568650245666,293.1831970214844,297.1499938964844,293.1499938964844,0.0955605059862136,-2323.5263671875,304.153076171875,0.8166992664337158,0.1548415124416351,0.1475791037082672,293.3397521972656,297.1499938964844,293.1499938964844,0.0025661119725555,-973.5457763671876,294.6811218261719,0.5548608899116516,0.050000000745058,0.2286707162857055,291.1560363769531,291.1499938964844,271.4564208984375,270.7365417480469,284.02752685546875,293.3398132324219,291.1557922363281,1.0,0.1870811134576797,0.9905104041099548,0.9905104041099548,1.0,1.0,-0.837505042552948,0.3567827641963959,0.4807223081588745,0.1535618305206298,0.0,0.0,0.2281973958015442,25.95451545715332,25.0,-2.3400673866271973,-6023.7294921875,70.32048797607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3094482421875,305.4656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.150390625,18000.0,0.0,0.0,0.1344634741544723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835495084524154,0.183555006980896,-5.491741831065156e-06,0.0,0.0001364633353659,0.0,0.0,9.361723899841309,0.0,0.0,0.0,0.3157400786876678,4.0,0.0,1.0
296820,293.1725769042969,297.1499938964844,293.1499938964844,0.0435705706477165,-1286.3096923828125,304.15234375,0.6822028756141663,0.0898300260305404,0.0816974267363548,293.2152404785156,297.1499938964844,293.1499938964844,0.0917446836829185,-2248.35546875,304.1565856933594,0.8076869249343872,0.1495553851127624,0.1427536010742187,293.17877197265625,297.1499938964844,293.1499938964844,0.0800457745790481,-1492.179931640625,304.1526794433594,0.7787388563156128,0.1344885826110839,0.0947705060243606,293.1830444335937,297.1499938964844,293.1499938964844,0.0949555709958076,-2311.71435546875,304.153076171875,0.8151167035102844,0.1540340930223465,0.1468158960342407,293.3389892578125,297.1499938964844,293.1499938964844,0.0025197567883878,-956.0576171875,294.6166076660156,0.5546573400497437,0.050000000745058,0.2286776006221771,291.1548156738281,291.1499938964844,271.4488220214844,270.7396850585937,284.01336669921875,293.3390808105469,291.1546630859375,1.0,0.1866269260644912,0.9905589818954468,0.9905589818954468,1.0,1.0,-0.8337100744247437,0.3555649518966675,0.4781451225280761,0.151637926697731,0.0,0.0,0.2276468873023986,25.931997299194336,25.0,-1.69995379447937,-6008.35986328125,69.67012023925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30291748046875,305.4613342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.716796875,18000.0,0.0,0.0,0.1339040845632553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831373274326324,0.1831428110599517,-5.490782314154785e-06,0.0,0.0001358956214971,0.0,0.0,9.338104248046877,0.0,0.0,0.0,0.3156667053699493,4.0,0.0,1.0
