time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
296880,293.1725769042969,297.1499938964844,293.1499938964844,0.0435705706477165,-1286.3096923828125,304.15234375,0.6822028756141663,0.0898300260305404,0.0816974267363548,293.2152404785156,297.1499938964844,293.1499938964844,0.0917446836829185,-2248.35546875,304.1565856933594,0.8076869249343872,0.1495553851127624,0.1427536010742187,293.17877197265625,297.1499938964844,293.1499938964844,0.0800457745790481,-1492.179931640625,304.1526794433594,0.7787388563156128,0.1344885826110839,0.0947705060243606,293.1830444335937,297.1499938964844,293.1499938964844,0.0949555709958076,-2311.71435546875,304.153076171875,0.8151167035102844,0.1540340930223465,0.1468158960342407,293.3389892578125,297.1499938964844,293.1499938964844,0.0025197567883878,-956.0576171875,294.6166076660156,0.5546573400497437,0.050000000745058,0.2286776006221771,291.1548156738281,291.1499938964844,271.4488220214844,270.7396850585937,284.01336669921875,293.3390808105469,291.1546630859375,1.0,0.1866269260644912,0.9905589818954468,0.9905589818954468,1.0,1.0,-0.8337100744247437,0.3555649518966675,0.4781451225280761,0.151637926697731,0.0,0.0,0.2276468873023986,25.931997299194336,25.0,-1.69995379447937,-6008.35986328125,69.67012023925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30291748046875,305.4613342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.716796875,18000.0,0.0,0.0,0.1339040845632553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831373274326324,0.1831428110599517,-5.490782314154785e-06,0.0,0.0001358956214971,0.0,0.0,9.338104248046877,0.0,0.0,0.0,0.3156667053699493,4.0,0.0,1.0
296940,293.17236328125,297.1499938964844,293.1499938964844,0.0431175045669078,-1278.94482421875,304.1523132324219,0.6805731058120728,0.0893050134181976,0.0812251716852188,293.2144470214844,297.1499938964844,293.1499938964844,0.0906081870198249,-2226.129150390625,304.1562805175781,0.8047047257423401,0.1480611711740493,0.1413374543190002,293.1785888671875,297.1499938964844,293.1499938964844,0.0795213356614112,-1484.6846923828125,304.15264892578125,0.77714604139328,0.1337994486093521,0.0942891761660575,293.182861328125,297.1499938964844,293.1499938964844,0.0943520292639732,-2299.915771484375,304.1530456542969,0.8135241270065308,0.1532324105501175,0.1460583508014679,293.33819580078125,297.1499938964844,293.1499938964844,0.0024736553896218,-938.6407470703124,294.5527648925781,0.5544503331184387,0.050000000745058,0.2286846041679382,291.1540222167969,291.1499938964844,271.4410705566406,270.7430114746094,283.9992370605469,293.3382568359375,291.1539306640625,1.0,0.1861825138330459,0.990607500076294,0.990607500076294,1.0,1.0,-0.8299650549888611,0.3543583750724792,0.4756066501140594,0.1497566998004913,0.0,0.0,0.2271691411733627,25.91152000427246,25.0,-1.0865050554275513,-5993.41455078125,69.0350570678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2929077148437,305.4556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.45703125,18000.0,0.0,0.0,0.1334122121334076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827873289585113,0.1827928274869918,-5.489993327500997e-06,0.0,0.0001353964325971,0.0,0.0,9.318102836608888,0.0,0.0,0.0,0.3156048059463501,4.0,0.0,1.0
297000,293.17236328125,297.1499938964844,293.1499938964844,0.0431175045669078,-1278.94482421875,304.1523132324219,0.6805731058120728,0.0893050134181976,0.0812251716852188,293.2144470214844,297.1499938964844,293.1499938964844,0.0906081870198249,-2226.129150390625,304.1562805175781,0.8047047257423401,0.1480611711740493,0.1413374543190002,293.1785888671875,297.1499938964844,293.1499938964844,0.0795213356614112,-1484.6846923828125,304.15264892578125,0.77714604139328,0.1337994486093521,0.0942891761660575,293.182861328125,297.1499938964844,293.1499938964844,0.0943520292639732,-2299.915771484375,304.1530456542969,0.8135241270065308,0.1532324105501175,0.1460583508014679,293.33819580078125,297.1499938964844,293.1499938964844,0.0024736553896218,-938.6407470703124,294.5527648925781,0.5544503331184387,0.050000000745058,0.2286846041679382,291.1540222167969,291.1499938964844,271.4410705566406,270.7430114746094,283.9992370605469,293.3382568359375,291.1539306640625,1.0,0.1861825138330459,0.990607500076294,0.990607500076294,1.0,1.0,-0.8299650549888611,0.3543583750724792,0.4756066501140594,0.1497566998004913,0.0,0.0,0.2271691411733627,25.91152000427246,25.0,-1.0865050554275513,-5993.41455078125,69.0350570678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2929077148437,305.4556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.45703125,18000.0,0.0,0.0,0.1334122121334076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827873289585113,0.1827928274869918,-5.489993327500997e-06,0.0,0.0001353964325971,0.0,0.0,9.318102836608888,0.0,0.0,0.0,0.3156048059463501,4.0,0.0,1.0
297060,293.172119140625,297.1499938964844,293.1499938964844,0.0426694191992282,-1271.6605224609375,304.1522827148437,0.6789602041244507,0.0887879878282547,0.0807602405548095,293.2136535644531,297.1499938964844,293.1499938964844,0.0894856080412864,-2204.16064453125,304.15606689453125,0.8017155528068542,0.1465869843959808,0.1399407088756561,293.1783752441406,297.1499938964844,293.1499938964844,0.0789985209703445,-1477.216796875,304.15264892578125,0.7755617499351501,0.1331161856651306,0.0938121378421783,293.18267822265625,297.1499938964844,293.1499938964844,0.0937499031424522,-2288.133056640625,304.1530456542969,0.8119195103645325,0.1524358093738556,0.1453057676553726,293.3373413085937,297.1499938964844,293.1499938964844,0.0024278066121041,-921.2988891601562,294.4895324707031,0.5542408227920532,0.050000000745058,0.2286917120218277,291.1535949707031,291.1499938964844,271.43341064453125,270.7466125488281,283.9854431152344,293.3374328613281,291.1535339355469,1.0,0.1857470870018005,0.9906601905822754,0.9906601905822754,1.0,1.0,-0.8262633085250854,0.3531552255153656,0.4731081128120422,0.1479285508394241,0.0,0.0,0.2267241328954696,25.893037796020508,25.0,-0.5767911672592163,-5978.53955078125,68.41395568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.280517578125,305.4490051269531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.33203125,18000.0,0.0,0.0,0.1329895406961441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824686080217361,0.1824740916490554,-5.489301202032948e-06,0.0,0.000134967485792,0.0,0.0,9.299939155578612,0.0,0.0,0.0,0.3155488967895508,4.0,0.0,1.0
297120,293.172119140625,297.1499938964844,293.1499938964844,0.0426694191992282,-1271.6605224609375,304.1522827148437,0.6789602041244507,0.0887879878282547,0.0807602405548095,293.2136535644531,297.1499938964844,293.1499938964844,0.0894856080412864,-2204.16064453125,304.15606689453125,0.8017155528068542,0.1465869843959808,0.1399407088756561,293.1783752441406,297.1499938964844,293.1499938964844,0.0789985209703445,-1477.216796875,304.15264892578125,0.7755617499351501,0.1331161856651306,0.0938121378421783,293.18267822265625,297.1499938964844,293.1499938964844,0.0937499031424522,-2288.133056640625,304.1530456542969,0.8119195103645325,0.1524358093738556,0.1453057676553726,293.3373413085937,297.1499938964844,293.1499938964844,0.0024278066121041,-921.2988891601562,294.4895324707031,0.5542408227920532,0.050000000745058,0.2286917120218277,291.1535949707031,291.1499938964844,271.43341064453125,270.7466125488281,283.9854431152344,293.3374328613281,291.1535339355469,1.0,0.1857470870018005,0.9906601905822754,0.9906601905822754,1.0,1.0,-0.8262633085250854,0.3531552255153656,0.4731081128120422,0.1479285508394241,0.0,0.0,0.2267241328954696,25.893037796020508,25.0,-0.5767911672592163,-5978.53955078125,68.41395568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.280517578125,305.4490051269531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.33203125,18000.0,0.0,0.0,0.1329895406961441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824686080217361,0.1824740916490554,-5.489301202032948e-06,0.0,0.000134967485792,0.0,0.0,9.299939155578612,0.0,0.0,0.0,0.3155488967895508,4.0,0.0,1.0
297180,293.171875,297.1499938964844,293.1499938964844,0.0422264151275157,-1264.45849609375,304.1522827148437,0.6773661971092224,0.0882787257432937,0.0803023055195808,293.212890625,297.1499938964844,293.1499938964844,0.0883759707212448,-2182.4404296875,304.1558837890625,0.7987415194511414,0.1451321393251419,0.138562262058258,293.1781616210937,297.1499938964844,293.1499938964844,0.0784772112965583,-1469.7760009765625,304.1526184082031,0.7739876508712769,0.1324381828308105,0.0933388471603393,293.1824951171875,297.1499938964844,293.1499938964844,0.093149296939373,-2276.370849609375,304.15301513671875,0.8103024959564209,0.1516438722610473,0.1445576548576355,293.33648681640625,297.1499938964844,293.1499938964844,0.0023821683134883,-904.02001953125,294.4268493652344,0.554031252861023,0.050000000745058,0.2286988198757171,291.1534423828125,291.1499938964844,271.426025390625,270.7506103515625,283.9721374511719,293.3365783691406,291.1534118652344,1.0,0.1853197813034057,0.9907128810882568,0.9907128810882568,1.0,1.0,-0.8226017951965332,0.3519499003887176,0.4706519246101379,0.1461625844240188,0.0,0.0,0.2262779772281646,25.87626266479492,25.0,-0.16122567653656,-5963.5244140625,67.80572509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2669677734375,305.44171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.310546875,18000.0,0.0,0.0,0.1326305866241455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821558177471161,0.1821613013744354,-5.488645001605619e-06,0.0,0.0001346031931461,0.0,0.0,9.282161712646484,0.0,0.0,0.0,0.3154944181442261,4.0,0.0,1.0
297240,293.171875,297.1499938964844,293.1499938964844,0.0422264151275157,-1264.45849609375,304.1522827148437,0.6773661971092224,0.0882787257432937,0.0803023055195808,293.212890625,297.1499938964844,293.1499938964844,0.0883759707212448,-2182.4404296875,304.1558837890625,0.7987415194511414,0.1451321393251419,0.138562262058258,293.1781616210937,297.1499938964844,293.1499938964844,0.0784772112965583,-1469.7760009765625,304.1526184082031,0.7739876508712769,0.1324381828308105,0.0933388471603393,293.1824951171875,297.1499938964844,293.1499938964844,0.093149296939373,-2276.370849609375,304.15301513671875,0.8103024959564209,0.1516438722610473,0.1445576548576355,293.33648681640625,297.1499938964844,293.1499938964844,0.0023821683134883,-904.02001953125,294.4268493652344,0.554031252861023,0.050000000745058,0.2286988198757171,291.1534423828125,291.1499938964844,271.426025390625,270.7506103515625,283.9721374511719,293.3365783691406,291.1534118652344,1.0,0.1853197813034057,0.9907128810882568,0.9907128810882568,1.0,1.0,-0.8226017951965332,0.3519499003887176,0.4706519246101379,0.1461625844240188,0.0,0.0,0.2262779772281646,25.87626266479492,25.0,-0.16122567653656,-5963.5244140625,67.80572509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2669677734375,305.44171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.310546875,18000.0,0.0,0.0,0.1326305866241455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821558177471161,0.1821613013744354,-5.488645001605619e-06,0.0,0.0001346031931461,0.0,0.0,9.282161712646484,0.0,0.0,0.0,0.3154944181442261,4.0,0.0,1.0
297300,293.1717224121094,297.1499938964844,293.1499938964844,0.0420069843530654,-1260.890869140625,304.1522521972656,0.6765774488449097,0.0880271345376968,0.0800760388374328,293.2124938964844,297.1499938964844,293.1499938964844,0.0878261178731918,-2171.67822265625,304.15582275390625,0.7972621917724609,0.1444122642278671,0.1378801017999649,293.1780700683594,297.1499938964844,293.1499938964844,0.0782171711325645,-1466.0665283203125,304.1526184082031,0.7732052206993103,0.1321011334657669,0.0931035652756691,293.18243408203125,297.1499938964844,293.1499938964844,0.0928496494889259,-2270.49951171875,304.15301513671875,0.8094894886016846,0.1512496769428253,0.1441852748394012,293.3360595703125,297.1499938964844,293.1499938964844,0.0023594514932483,-895.4138793945312,294.3957214355469,0.5539271235466003,0.050000000745058,0.2287023663520813,291.1534729003906,291.1499938964844,271.4225158691406,270.7527770996094,283.9657592773437,293.3361511230469,291.1534729003906,1.0,0.1851090490818023,0.9907392263412476,0.9907392263412476,1.0,1.0,-0.8207864165306091,0.3513455092906952,0.4694409072399139,0.145305335521698,0.0,0.0,0.226045161485672,25.86842536926269,25.0,0.0172583721578121,-5955.91650390625,67.50630187988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2601013183594,305.4379272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.333984375,18000.0,0.0,0.0,0.1324727833271026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1819949150085449,0.1820003986358642,-5.488316219270928e-06,0.0,0.0001344430347671,0.0,0.0,9.273033142089844,0.0,0.0,0.0,0.3154665231704712,4.0,0.0,1.0
297360,293.1716003417969,297.1499938964844,293.1499938964844,0.0417889505624771,-1257.3458251953125,304.1522521972656,0.6757946610450745,0.0877775177359581,0.0798515304923057,293.21209716796875,297.1499938964844,293.1499938964844,0.0872795060276985,-2160.981201171875,304.15576171875,0.7957888245582581,0.1436973363161087,0.1372025609016418,293.177978515625,297.1499938964844,293.1499938964844,0.0779575407505035,-1462.364501953125,304.1526184082031,0.772426426410675,0.1317653059959411,0.092869147658348,293.1823425292969,297.1499938964844,293.1499938964844,0.0925504714250564,-2264.635986328125,304.15301513671875,0.808673620223999,0.1508566290140152,0.1438139528036117,293.33563232421875,297.1499938964844,293.1499938964844,0.0023367784451693,-886.821044921875,294.3647155761719,0.5538240075111389,0.050000000745058,0.228705883026123,291.1535339355469,291.1499938964844,271.41912841796875,270.75506591796875,283.9595642089844,293.3357238769531,291.153564453125,1.0,0.1849000602960586,0.9907702207565308,0.9907702207565308,1.0,1.0,-0.8189809918403625,0.3507394790649414,0.4682415127754211,0.1444663852453231,0.0,0.0,0.2258015424013137,25.86088180541992,25.0,0.1810833662748336,-5948.22216796875,67.2098159790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25341796875,305.4341735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37890625,18000.0,0.0,0.0,0.1323268562555313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1818277537822723,0.1818332374095916,-5.48797879673657e-06,0.0,0.0001342949399258,0.0,0.0,9.263559341430664,0.0,0.0,0.0,0.3154376149177551,4.0,0.0,1.0
297420,293.1713256835937,297.1499938964844,293.1499938964844,0.0413573943078517,-1250.328125,304.1522216796875,0.6742491126060486,0.0872845351696014,0.0794080421328544,293.2113342285156,297.1499938964844,293.1499938964844,0.0861964076757431,-2139.793701171875,304.1556396484375,0.7928633093833923,0.1422830075025558,0.1358619630336761,293.1777648925781,297.1499938964844,293.1499938964844,0.0774396210908889,-1454.9849853515625,304.1526184082031,0.7708808779716492,0.1310974508523941,0.0924029201269149,293.1821594238281,297.1499938964844,293.1499938964844,0.0919536799192428,-2252.934814453125,304.15301513671875,0.8070334792137146,0.1500741094350814,0.143074631690979,293.33477783203125,297.1499938964844,293.1499938964844,0.002291599754244,-869.6904907226562,294.30303955078125,0.5536214709281921,0.050000000745058,0.2287127822637558,291.1538391113281,291.1499938964844,271.4129638671875,270.76007080078125,283.9478454589844,293.3348388671875,291.1539001464844,1.0,0.1844873130321502,0.9908322095870972,0.9908322095870972,1.0,1.0,-0.8154010772705078,0.349521666765213,0.4658794403076172,0.1428456306457519,0.0,0.0,0.2252687364816665,25.846540451049805,25.0,0.4746342003345489,-5932.509765625,66.62562561035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2409362792969,305.4269104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5234375,18000.0,0.0,0.0,0.1320644319057464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814654469490051,0.1814709454774856,-5.487259386427468e-06,0.0,0.0001340286107733,0.0,0.0,9.243053436279297,0.0,0.0,0.0,0.3153752088546753,4.0,0.0,1.0
297480,293.1713256835937,297.1499938964844,293.1499938964844,0.0413573943078517,-1250.328125,304.1522216796875,0.6742491126060486,0.0872845351696014,0.0794080421328544,293.2113342285156,297.1499938964844,293.1499938964844,0.0861964076757431,-2139.793701171875,304.1556396484375,0.7928633093833923,0.1422830075025558,0.1358619630336761,293.1777648925781,297.1499938964844,293.1499938964844,0.0774396210908889,-1454.9849853515625,304.1526184082031,0.7708808779716492,0.1310974508523941,0.0924029201269149,293.1821594238281,297.1499938964844,293.1499938964844,0.0919536799192428,-2252.934814453125,304.15301513671875,0.8070334792137146,0.1500741094350814,0.143074631690979,293.33477783203125,297.1499938964844,293.1499938964844,0.002291599754244,-869.6904907226562,294.30303955078125,0.5536214709281921,0.050000000745058,0.2287127822637558,291.1538391113281,291.1499938964844,271.4129638671875,270.76007080078125,283.9478454589844,293.3348388671875,291.1539001464844,1.0,0.1844873130321502,0.9908322095870972,0.9908322095870972,1.0,1.0,-0.8154010772705078,0.349521666765213,0.4658794403076172,0.1428456306457519,0.0,0.0,0.2252687364816665,25.846540451049805,25.0,0.4746342003345489,-5932.509765625,66.62562561035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2409362792969,305.4269104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5234375,18000.0,0.0,0.0,0.1320644319057464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814654469490051,0.1814709454774856,-5.487259386427468e-06,0.0,0.0001340286107733,0.0,0.0,9.243053436279297,0.0,0.0,0.0,0.3153752088546753,4.0,0.0,1.0
297540,293.1710510253906,297.1499938964844,293.1499938964844,0.0409322082996368,-1243.412353515625,304.1521911621094,0.672732412815094,0.0868000835180282,0.078972116112709,293.2105407714844,297.1499938964844,293.1499938964844,0.0851271450519561,-2118.892822265625,304.1555480957031,0.7899706959724426,0.1408899277448654,0.1345412284135818,293.1775817871094,297.1499938964844,293.1499938964844,0.076923668384552,-1447.6407470703125,304.152587890625,0.7693532109260559,0.1304346919059753,0.091940201818943,293.1819763183594,297.1499938964844,293.1499938964844,0.0913592204451561,-2241.274658203125,304.1529846191406,0.805382251739502,0.1492965221405029,0.1423398703336715,293.3338928222656,297.1499938964844,293.1499938964844,0.0022466429509222,-852.6341552734375,294.2417907714844,0.5534254908561707,0.050000000745058,0.2287194728851318,291.15435791015625,291.1499938964844,271.4076843261719,270.7657775878906,283.9371337890625,293.333984375,291.1544189453125,1.0,0.1840811669826507,0.9908942580223083,0.9908942580223083,1.0,1.0,-0.8118635416030884,0.3482953906059265,0.4635681211948395,0.14130400121212,0.0,0.0,0.2246566712856292,25.83297538757324,25.0,0.7268542051315308,-5916.265625,66.0528335571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2303771972656,305.4201354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.736328125,18000.0,0.0,0.0,0.1318289041519165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181052565574646,0.1810580492019653,-5.486451755132293e-06,0.0,0.0001337895810138,0.0,0.0,9.219715118408203,0.0,0.0,0.0,0.3153043389320373,4.0,0.0,1.0
297600,293.1710510253906,297.1499938964844,293.1499938964844,0.0409322082996368,-1243.412353515625,304.1521911621094,0.672732412815094,0.0868000835180282,0.078972116112709,293.2105407714844,297.1499938964844,293.1499938964844,0.0851271450519561,-2118.892822265625,304.1555480957031,0.7899706959724426,0.1408899277448654,0.1345412284135818,293.1775817871094,297.1499938964844,293.1499938964844,0.076923668384552,-1447.6407470703125,304.152587890625,0.7693532109260559,0.1304346919059753,0.091940201818943,293.1819763183594,297.1499938964844,293.1499938964844,0.0913592204451561,-2241.274658203125,304.1529846191406,0.805382251739502,0.1492965221405029,0.1423398703336715,293.3338928222656,297.1499938964844,293.1499938964844,0.0022466429509222,-852.6341552734375,294.2417907714844,0.5534254908561707,0.050000000745058,0.2287194728851318,291.15435791015625,291.1499938964844,271.4076843261719,270.7657775878906,283.9371337890625,293.333984375,291.1544189453125,1.0,0.1840811669826507,0.9908942580223083,0.9908942580223083,1.0,1.0,-0.8118635416030884,0.3482953906059265,0.4635681211948395,0.14130400121212,0.0,0.0,0.2246566712856292,25.83297538757324,25.0,0.7268542051315308,-5916.265625,66.0528335571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2303771972656,305.4201354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.736328125,18000.0,0.0,0.0,0.1318289041519165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181052565574646,0.1810580492019653,-5.486451755132293e-06,0.0,0.0001337895810138,0.0,0.0,9.219715118408203,0.0,0.0,0.0,0.3153043389320373,4.0,0.0,1.0
297660,293.1707763671875,297.1499938964844,293.1499938964844,0.0405141338706016,-1236.6102294921875,304.15216064453125,0.6712479591369629,0.0863247811794281,0.0785442814230918,293.2097473144531,297.1499938964844,293.1499938964844,0.0840728431940078,-2098.305419921875,304.15545654296875,0.7871173024177551,0.1395195573568344,0.1332416981458664,293.1773681640625,297.1499938964844,293.1499938964844,0.0764101147651672,-1440.3387451171875,304.152587890625,0.767845630645752,0.1297773271799087,0.0914811789989471,293.1817932128906,297.1499938964844,293.1499938964844,0.0907675996422767,-2229.6669921875,304.1529846191406,0.8037347793579102,0.1485242545604705,0.1416100114583969,293.3330078125,297.1499938964844,293.1499938964844,0.0022019150201231,-835.6565551757812,294.1810302734375,0.55323725938797,0.050000000745058,0.2287259101867675,291.1549987792969,291.1499938964844,271.40350341796875,270.772216796875,283.9275817871094,293.3330993652344,291.15509033203125,1.0,0.1836815774440765,0.9909647107124328,0.9909647107124328,1.0,1.0,-0.8083711862564087,0.347061276435852,0.4613099098205566,0.1398438364267349,0.0,0.0,0.2239437699317932,25.81999588012696,25.0,0.9230708479881288,-5899.36181640625,65.4914779663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2225036621094,305.4140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.001953125,18000.0,0.0,0.0,0.1316048353910446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805732697248459,0.1805787533521652,-5.485519977810327e-06,0.0,0.0001335621782345,0.0,0.0,9.19265079498291,0.0,0.0,0.0,0.3152222335338592,4.0,0.0,1.0
297720,293.1707763671875,297.1499938964844,293.1499938964844,0.0405141338706016,-1236.6102294921875,304.15216064453125,0.6712479591369629,0.0863247811794281,0.0785442814230918,293.2097473144531,297.1499938964844,293.1499938964844,0.0840728431940078,-2098.305419921875,304.15545654296875,0.7871173024177551,0.1395195573568344,0.1332416981458664,293.1773681640625,297.1499938964844,293.1499938964844,0.0764101147651672,-1440.3387451171875,304.152587890625,0.767845630645752,0.1297773271799087,0.0914811789989471,293.1817932128906,297.1499938964844,293.1499938964844,0.0907675996422767,-2229.6669921875,304.1529846191406,0.8037347793579102,0.1485242545604705,0.1416100114583969,293.3330078125,297.1499938964844,293.1499938964844,0.0022019150201231,-835.6565551757812,294.1810302734375,0.55323725938797,0.050000000745058,0.2287259101867675,291.1549987792969,291.1499938964844,271.40350341796875,270.772216796875,283.9275817871094,293.3330993652344,291.15509033203125,1.0,0.1836815774440765,0.9909647107124328,0.9909647107124328,1.0,1.0,-0.8083711862564087,0.347061276435852,0.4613099098205566,0.1398438364267349,0.0,0.0,0.2239437699317932,25.81999588012696,25.0,0.9230708479881288,-5899.36181640625,65.4914779663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2225036621094,305.4140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.001953125,18000.0,0.0,0.0,0.1316048353910446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805732697248459,0.1805787533521652,-5.485519977810327e-06,0.0,0.0001335621782345,0.0,0.0,9.19265079498291,0.0,0.0,0.0,0.3152222335338592,4.0,0.0,1.0
297780,293.17047119140625,297.1499938964844,293.1499938964844,0.0401030033826828,-1229.9188232421875,304.1521301269531,0.6697954535484314,0.0858580768108367,0.0781240612268447,293.2089233398437,297.1499938964844,293.1499938964844,0.0830325707793235,-2078.017822265625,304.1553649902344,0.7843036651611328,0.1381704807281494,0.1319620609283447,293.1771545410156,297.1499938964844,293.1499938964844,0.07589902728796,-1433.08056640625,304.152587890625,0.7663585543632507,0.1291250139474868,0.0910256132483482,293.1816101074219,297.1499938964844,293.1499938964844,0.0901789739727974,-2218.116455078125,304.1529846191406,0.8021013736724854,0.1477570980787277,0.1408848464488983,293.3321228027344,297.1499938964844,293.1499938964844,0.0021573971025645,-818.7529296875,294.1206359863281,0.5530577301979065,0.050000000745058,0.2287320643663406,291.15576171875,291.1499938964844,271.400634765625,270.7795104980469,283.91925048828125,293.33221435546875,291.1558532714844,1.0,0.1832877844572067,0.991035223007202,0.991035223007202,1.0,1.0,-0.8049212694168091,0.3458178341388702,0.4591034352779388,0.1384643763303756,0.0,0.0,0.2231273353099823,25.807371139526367,25.0,1.0884060859680176,-5881.75537109375,64.9406509399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2173767089844,305.40875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.30078125,18000.0,0.0,0.0,0.1313770711421966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800252944231033,0.1800307780504226,-5.484456323756604e-06,0.0,0.0001333310210611,0.0,0.0,9.16172981262207,0.0,0.0,0.0,0.3151284456253052,4.0,0.0,1.0
297840,293.17047119140625,297.1499938964844,293.1499938964844,0.0401030033826828,-1229.9188232421875,304.1521301269531,0.6697954535484314,0.0858580768108367,0.0781240612268447,293.2089233398437,297.1499938964844,293.1499938964844,0.0830325707793235,-2078.017822265625,304.1553649902344,0.7843036651611328,0.1381704807281494,0.1319620609283447,293.1771545410156,297.1499938964844,293.1499938964844,0.07589902728796,-1433.08056640625,304.152587890625,0.7663585543632507,0.1291250139474868,0.0910256132483482,293.1816101074219,297.1499938964844,293.1499938964844,0.0901789739727974,-2218.116455078125,304.1529846191406,0.8021013736724854,0.1477570980787277,0.1408848464488983,293.3321228027344,297.1499938964844,293.1499938964844,0.0021573971025645,-818.7529296875,294.1206359863281,0.5530577301979065,0.050000000745058,0.2287320643663406,291.15576171875,291.1499938964844,271.400634765625,270.7795104980469,283.91925048828125,293.33221435546875,291.1558532714844,1.0,0.1832877844572067,0.991035223007202,0.991035223007202,1.0,1.0,-0.8049212694168091,0.3458178341388702,0.4591034352779388,0.1384643763303756,0.0,0.0,0.2231273353099823,25.807371139526367,25.0,1.0884060859680176,-5881.75537109375,64.9406509399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2173767089844,305.40875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.30078125,18000.0,0.0,0.0,0.1313770711421966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800252944231033,0.1800307780504226,-5.484456323756604e-06,0.0,0.0001333310210611,0.0,0.0,9.16172981262207,0.0,0.0,0.0,0.3151284456253052,4.0,0.0,1.0
297900,293.1703186035156,297.1499938964844,293.1499938964844,0.0399003773927688,-1226.619873046875,304.152099609375,0.6690824031829834,0.08562833070755,0.077917143702507,293.2085266113281,297.1499938964844,293.1499938964844,0.0825183317065239,-2067.999755859375,304.15533447265625,0.7829141616821289,0.1375048160552978,0.1313305497169494,293.17706298828125,297.1499938964844,293.1499938964844,0.0756445825099945,-1429.47021484375,304.1525573730469,0.7656233906745911,0.1288010030984878,0.0907992869615554,293.1814880371094,297.1499938964844,293.1499938964844,0.0898859500885009,-2212.3662109375,304.1529541015625,0.8012906908988953,0.14737568795681,0.1405242681503296,293.3316955566406,297.1499938964844,293.1499938964844,0.0021352311596274,-810.3344116210938,294.0906066894531,0.552971363067627,0.050000000745058,0.2287350296974182,291.1561584472656,291.1499938964844,271.3997802734375,270.78350830078125,283.9155578613281,293.3317565917969,291.1562805175781,1.0,0.1830932348966598,0.9910704493522644,0.9910704493522644,1.0,1.0,-0.8032141327857971,0.3451935350894928,0.4580206274986267,0.1378049999475479,0.0,0.0,0.222672700881958,25.80116844177246,25.0,1.1528490781784058,-5872.63720703125,64.66940307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2160339355469,305.4063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.462890625,18000.0,0.0,0.0,0.1312575787305832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797205805778503,0.1797260642051696,-5.483865152200451e-06,0.0,0.0001332097599515,0.0,0.0,9.144546508789062,0.0,0.0,0.0,0.3150763511657715,4.0,0.0,1.0
297960,293.170166015625,297.1499938964844,293.1499938964844,0.0396999306976795,-1223.355712890625,304.152099609375,0.6683788299560547,0.0854011550545692,0.0777124986052513,293.2080993652344,297.1499938964844,293.1499938964844,0.0820083618164062,-2058.07275390625,304.1553039550781,0.7815374135971069,0.1368454247713089,0.1307049095630645,293.1769714355469,297.1499938964844,293.1499938964844,0.0753910318017005,-1425.875244140625,304.1525573730469,0.7648940682411194,0.1284785121679306,0.0905740037560463,293.181396484375,297.1499938964844,293.1499938964844,0.0895939990878105,-2206.636962890625,304.1529541015625,0.8004845380783081,0.1469958275556564,0.1401651203632354,293.33123779296875,297.1499938964844,293.1499938964844,0.0021130950190126,-801.926513671875,294.0606689453125,0.5528874397277832,0.050000000745058,0.2287379205226898,291.1565856933594,291.1499938964844,271.3993225097656,270.78778076171875,283.9122619628906,293.3313293457031,291.1567077636719,1.0,0.1829002946615219,0.99111008644104,0.99111008644104,1.0,1.0,-0.8015197515487671,0.3445679247379303,0.4569518566131592,0.1371661275625229,0.0,0.0,0.2221854776144027,25.795021057128903,25.0,1.1937551498413086,-5863.287109375,64.40100860595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2154846191406,305.4042053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.630859375,18000.0,0.0,0.0,0.1311315596103668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793936192989349,0.1793991029262542,-5.483229870151263e-06,0.0,0.0001330818631686,0.0,0.0,9.126113891601562,0.0,0.0,0.0,0.3150204718112945,4.0,0.0,1.0
298020,293.1698608398437,297.1499938964844,293.1499938964844,0.0393049754202365,-1216.921875,304.15203857421875,0.6669971942901611,0.0849536210298538,0.0773092433810234,293.207275390625,297.1499938964844,293.1499938964844,0.0809997469186782,-2038.464599609375,304.1552124023437,0.7788181900978088,0.1355432271957397,0.1294691860675811,293.1767578125,297.1499938964844,293.1499938964844,0.0748864710330963,-1418.728515625,304.1525573730469,0.7634519338607788,0.1278376132249832,0.0901262164115905,293.18121337890625,297.1499938964844,293.1499938964844,0.0890130922198295,-2195.23876953125,304.1529235839844,0.798884391784668,0.1462403535842895,0.1394507139921188,293.3303527832031,297.1499938964844,293.1499938964844,0.0020690727978944,-785.2041015625,294.00103759765625,0.5527263283729553,0.050000000745058,0.2287434637546539,291.157470703125,291.1499938964844,271.39971923828125,270.7970886230469,283.9066467285156,293.3304443359375,291.1575927734375,1.0,0.1825185716152191,0.9911893606185912,0.9911893606185912,1.0,1.0,-0.7981643676757812,0.3433120250701904,0.4548523426055908,0.1359446495771408,0.0,0.0,0.2211271077394485,25.782825469970703,25.0,1.2423508167266846,-5843.9619140625,63.87190246582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2165832519531,305.4002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.958984375,18000.0,0.0,0.0,0.1308573782444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786831617355346,0.178688645362854,-5.481843800225761e-06,0.0,0.0001328036014456,0.0,0.0,9.086082458496094,0.0,0.0,0.0,0.3148991167545318,4.0,0.0,1.0
298080,293.1698608398437,297.1499938964844,293.1499938964844,0.0393049754202365,-1216.921875,304.15203857421875,0.6669971942901611,0.0849536210298538,0.0773092433810234,293.207275390625,297.1499938964844,293.1499938964844,0.0809997469186782,-2038.464599609375,304.1552124023437,0.7788181900978088,0.1355432271957397,0.1294691860675811,293.1767578125,297.1499938964844,293.1499938964844,0.0748864710330963,-1418.728515625,304.1525573730469,0.7634519338607788,0.1278376132249832,0.0901262164115905,293.18121337890625,297.1499938964844,293.1499938964844,0.0890130922198295,-2195.23876953125,304.1529235839844,0.798884391784668,0.1462403535842895,0.1394507139921188,293.3303527832031,297.1499938964844,293.1499938964844,0.0020690727978944,-785.2041015625,294.00103759765625,0.5527263283729553,0.050000000745058,0.2287434637546539,291.157470703125,291.1499938964844,271.39971923828125,270.7970886230469,283.9066467285156,293.3304443359375,291.1575927734375,1.0,0.1825185716152191,0.9911893606185912,0.9911893606185912,1.0,1.0,-0.7981643676757812,0.3433120250701904,0.4548523426055908,0.1359446495771408,0.0,0.0,0.2211271077394485,25.782825469970703,25.0,1.2423508167266846,-5843.9619140625,63.87190246582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2165832519531,305.4002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.958984375,18000.0,0.0,0.0,0.1308573782444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786831617355346,0.178688645362854,-5.481843800225761e-06,0.0,0.0001328036014456,0.0,0.0,9.086082458496094,0.0,0.0,0.0,0.3148991167545318,4.0,0.0,1.0
298140,293.1695556640625,297.1499938964844,293.1499938964844,0.0389185510575771,-1210.6236572265625,304.1520080566406,0.6656522154808044,0.0845159068703651,0.0769146755337715,293.2064208984375,297.1499938964844,293.1499938964844,0.0800072774291038,-2019.2059326171875,304.1551208496094,0.7761495113372803,0.1342647671699524,0.1282556802034378,293.1765441894531,297.1499938964844,293.1499938964844,0.0743856057524681,-1411.6441650390625,304.15252685546875,0.7620331048965454,0.1272026598453521,0.0896824896335601,293.1809997558594,297.1499938964844,293.1499938964844,0.0884365513920784,-2183.92822265625,304.1529235839844,0.7973024249076843,0.1454910933971405,0.1387420147657394,293.3294677734375,297.1499938964844,293.1499938964844,0.0020252526737749,-768.5567016601562,293.9417419433594,0.5525748133659363,0.050000000745058,0.2287486940622329,291.15838623046875,291.1499938964844,271.40203857421875,270.8075256347656,283.90252685546875,293.3295288085937,291.15850830078125,1.0,0.1821427345275879,0.9912686347961426,0.9912686347961426,1.0,1.0,-0.7948575615882874,0.3420517444610595,0.4528057873249054,0.1347986608743667,0.0,0.0,0.2199478447437286,25.77069664001465,25.0,1.2652517557144165,-5823.71240234375,63.35341644287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.220458984375,305.3968200683594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.287109375,18000.0,0.0,0.0,0.130544975399971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778927445411682,0.1778982281684875,-5.4802990234748e-06,0.0,0.0001324865588685,0.0,0.0,9.041584014892578,0.0,0.0,0.0,0.3147641718387604,4.0,0.0,1.0
298200,293.1695556640625,297.1499938964844,293.1499938964844,0.0389185510575771,-1210.6236572265625,304.1520080566406,0.6656522154808044,0.0845159068703651,0.0769146755337715,293.2064208984375,297.1499938964844,293.1499938964844,0.0800072774291038,-2019.2059326171875,304.1551208496094,0.7761495113372803,0.1342647671699524,0.1282556802034378,293.1765441894531,297.1499938964844,293.1499938964844,0.0743856057524681,-1411.6441650390625,304.15252685546875,0.7620331048965454,0.1272026598453521,0.0896824896335601,293.1809997558594,297.1499938964844,293.1499938964844,0.0884365513920784,-2183.92822265625,304.1529235839844,0.7973024249076843,0.1454910933971405,0.1387420147657394,293.3294677734375,297.1499938964844,293.1499938964844,0.0020252526737749,-768.5567016601562,293.9417419433594,0.5525748133659363,0.050000000745058,0.2287486940622329,291.15838623046875,291.1499938964844,271.40203857421875,270.8075256347656,283.90252685546875,293.3295288085937,291.15850830078125,1.0,0.1821427345275879,0.9912686347961426,0.9912686347961426,1.0,1.0,-0.7948575615882874,0.3420517444610595,0.4528057873249054,0.1347986608743667,0.0,0.0,0.2199478447437286,25.77069664001465,25.0,1.2652517557144165,-5823.71240234375,63.35341644287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.220458984375,305.3968200683594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.287109375,18000.0,0.0,0.0,0.130544975399971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778927445411682,0.1778982281684875,-5.4802990234748e-06,0.0,0.0001324865588685,0.0,0.0,9.041584014892578,0.0,0.0,0.0,0.3147641718387604,4.0,0.0,1.0
298260,293.1692199707031,297.1499938964844,293.1499938964844,0.0385410711169242,-1204.4676513671875,304.1519775390625,0.6643444299697876,0.0840882286429405,0.0765290185809135,293.20556640625,297.1499938964844,293.1499938964844,0.0790314003825187,-2000.3074951171875,304.155029296875,0.7735334038734436,0.1330103725194931,0.1270647346973419,293.17633056640625,297.1499938964844,293.1499938964844,0.0738888755440712,-1404.628662109375,304.15252685546875,0.7606379389762878,0.1265739202499389,0.0892429873347282,293.1807861328125,297.1499938964844,293.1499938964844,0.0878648534417152,-2172.716064453125,304.15289306640625,0.7957392930984497,0.1447483599185943,0.1380393207073211,293.3285522460937,297.1499938964844,293.1499938964844,0.0019816677086055,-751.998291015625,293.8827514648437,0.5524327158927917,0.050000000745058,0.2287536114454269,291.1592712402344,291.1499938964844,271.4065246582031,270.8192443847656,283.89996337890625,293.3286437988281,291.1593933105469,1.0,0.1817727386951446,0.9913555383682252,0.9913555383682252,1.0,1.0,-0.7916004061698914,0.3407891988754272,0.4508112370967865,0.1337245255708694,0.0,0.0,0.2186511754989624,25.758575439453125,25.0,1.2429733276367188,-5802.48779296875,62.84550857543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2267761230469,305.39361572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.603515625,18000.0,0.0,0.0,0.1301876008510589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177024245262146,0.1770297288894653,-5.478596904140432e-06,0.0,0.0001321238669333,0.0,0.0,8.992738723754883,0.0,0.0,0.0,0.3146160542964935,4.0,0.0,1.0
298320,293.1692199707031,297.1499938964844,293.1499938964844,0.0385410711169242,-1204.4676513671875,304.1519775390625,0.6643444299697876,0.0840882286429405,0.0765290185809135,293.20556640625,297.1499938964844,293.1499938964844,0.0790314003825187,-2000.3074951171875,304.155029296875,0.7735334038734436,0.1330103725194931,0.1270647346973419,293.17633056640625,297.1499938964844,293.1499938964844,0.0738888755440712,-1404.628662109375,304.15252685546875,0.7606379389762878,0.1265739202499389,0.0892429873347282,293.1807861328125,297.1499938964844,293.1499938964844,0.0878648534417152,-2172.716064453125,304.15289306640625,0.7957392930984497,0.1447483599185943,0.1380393207073211,293.3285522460937,297.1499938964844,293.1499938964844,0.0019816677086055,-751.998291015625,293.8827514648437,0.5524327158927917,0.050000000745058,0.2287536114454269,291.1592712402344,291.1499938964844,271.4065246582031,270.8192443847656,283.89996337890625,293.3286437988281,291.1593933105469,1.0,0.1817727386951446,0.9913555383682252,0.9913555383682252,1.0,1.0,-0.7916004061698914,0.3407891988754272,0.4508112370967865,0.1337245255708694,0.0,0.0,0.2186511754989624,25.758575439453125,25.0,1.2429733276367188,-5802.48779296875,62.84550857543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2267761230469,305.39361572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.603515625,18000.0,0.0,0.0,0.1301876008510589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177024245262146,0.1770297288894653,-5.478596904140432e-06,0.0,0.0001321238669333,0.0,0.0,8.992738723754883,0.0,0.0,0.0,0.3146160542964935,4.0,0.0,1.0
298380,293.1688537597656,297.1499938964844,293.1499938964844,0.0381730198860168,-1198.4615478515625,304.15191650390625,0.6630748510360718,0.083670973777771,0.0761526003479957,293.2046813964844,297.1499938964844,293.1499938964844,0.0780727416276931,-1981.782958984375,304.15496826171875,0.7709721922874451,0.1317806541919708,0.1258969753980636,293.1761169433594,297.1499938964844,293.1499938964844,0.0733967497944831,-1397.689208984375,304.1524963378906,0.7592668533325195,0.1259517520666122,0.0888079702854156,293.1805725097656,297.1499938964844,293.1499938964844,0.08729849755764,-2161.613037109375,304.1528625488281,0.7941960096359253,0.1440126001834869,0.1373430490493774,293.3276672363281,297.1499938964844,293.1499938964844,0.001938329427503,-735.5343017578125,293.8240966796875,0.5522998571395874,0.050000000745058,0.2287582010030746,291.1601257324219,291.1499938964844,271.4133605957031,270.832275390625,283.8989562988281,293.3277282714844,291.1602478027344,1.0,0.1814086884260177,0.9914424419403076,0.9914424419403076,1.0,1.0,-0.7883948683738708,0.3395264744758606,0.4488683938980102,0.1327188313007354,0.0,0.0,0.2172431498765945,25.746414184570312,25.0,1.1850258111953735,-5780.27197265625,62.3482551574707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2351379394531,305.3904113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.89453125,18000.0,0.0,0.0,0.1297802478075027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.176082506775856,0.1760879755020141,-5.476746082422324e-06,0.0,0.0001317104470217,0.0,0.0,8.939827919006348,0.0,0.0,0.0,0.3144556283950805,4.0,0.0,1.0
298440,293.1688537597656,297.1499938964844,293.1499938964844,0.0381730198860168,-1198.4615478515625,304.15191650390625,0.6630748510360718,0.083670973777771,0.0761526003479957,293.2046813964844,297.1499938964844,293.1499938964844,0.0780727416276931,-1981.782958984375,304.15496826171875,0.7709721922874451,0.1317806541919708,0.1258969753980636,293.1761169433594,297.1499938964844,293.1499938964844,0.0733967497944831,-1397.689208984375,304.1524963378906,0.7592668533325195,0.1259517520666122,0.0888079702854156,293.1805725097656,297.1499938964844,293.1499938964844,0.08729849755764,-2161.613037109375,304.1528625488281,0.7941960096359253,0.1440126001834869,0.1373430490493774,293.3276672363281,297.1499938964844,293.1499938964844,0.001938329427503,-735.5343017578125,293.8240966796875,0.5522998571395874,0.050000000745058,0.2287582010030746,291.1601257324219,291.1499938964844,271.4133605957031,270.832275390625,283.8989562988281,293.3277282714844,291.1602478027344,1.0,0.1814086884260177,0.9914424419403076,0.9914424419403076,1.0,1.0,-0.7883948683738708,0.3395264744758606,0.4488683938980102,0.1327188313007354,0.0,0.0,0.2172431498765945,25.746414184570312,25.0,1.1850258111953735,-5780.27197265625,62.3482551574707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2351379394531,305.3904113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.89453125,18000.0,0.0,0.0,0.1297802478075027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.176082506775856,0.1760879755020141,-5.476746082422324e-06,0.0,0.0001317104470217,0.0,0.0,8.939827919006348,0.0,0.0,0.0,0.3144556283950805,4.0,0.0,1.0
298500,293.168701171875,297.1499938964844,293.1499938964844,0.0379927605390548,-1195.5185546875,304.15191650390625,0.6624549031257629,0.0834664851427078,0.0759680569171905,293.2042236328125,297.1499938964844,293.1499938964844,0.077600248157978,-1972.6683349609373,304.1549072265625,0.7697134017944336,0.1311755031347274,0.1253222078084945,293.1759948730469,297.1499938964844,293.1499938964844,0.0731526017189025,-1394.2506103515625,304.1524963378906,0.7585907578468323,0.1256433278322219,0.0885922834277153,293.1804504394531,297.1499938964844,293.1499938964844,0.0870175212621688,-2156.106689453125,304.1528625488281,0.7934322953224182,0.14364755153656,0.1369975358247757,293.32720947265625,297.1499938964844,293.1499938964844,0.0019167540594935,-727.33837890625,293.7948608398437,0.5522369146347046,0.050000000745058,0.2287603914737701,291.1605224609375,291.1499938964844,271.417724609375,270.83935546875,283.8990783691406,293.3273010253906,291.16064453125,1.0,0.1812289804220199,0.9914858937263488,0.9914858937263488,1.0,1.0,-0.7868126630783081,0.3388960063457489,0.4479166567325592,0.132240816950798,0.0,0.0,0.216498464345932,25.74030876159668,25.0,1.1454402208328247,-5768.78076171875,62.10374069213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2399597167969,305.38873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.029296875,18000.0,0.0,0.0,0.1295563578605651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1755852252244949,0.175590693950653,-5.475767466123216e-06,0.0,0.0001314832334173,0.0,0.0,8.911913871765137,0.0,0.0,0.0,0.3143709897994995,4.0,0.0,1.0
298560,293.16851806640625,297.1499938964844,293.1499938964844,0.0378149263560771,-1192.614013671875,304.1518859863281,0.6618446111679077,0.0832646265625953,0.0757858529686927,293.20379638671875,297.1499938964844,293.1499938964844,0.0771320611238479,-1963.6473388671875,304.1548767089844,0.7684685587882996,0.1305764764547348,0.1247531920671463,293.1758728027344,297.1499938964844,293.1499938964844,0.0729097127914428,-1390.8323974609375,304.1524658203125,0.7579207420349121,0.125336617231369,0.0883777663111686,293.18035888671875,297.1499938964844,293.1499938964844,0.0867380052804946,-2150.63037109375,304.1528625488281,0.7926737070083618,0.14328433573246,0.13665372133255,293.3267517089844,297.1499938964844,293.1499938964844,0.0018952373648062,-719.1651000976562,293.7657165527344,0.5521762371063232,0.050000000745058,0.2287624925374984,291.1609191894531,291.1499938964844,271.4227294921875,270.8467712402344,283.8996276855469,293.32684326171875,291.1610107421875,1.0,0.1810507476329803,0.9915351271629332,0.9915351271629332,1.0,1.0,-0.7852435111999512,0.3382661044597626,0.4469773769378662,0.1317787915468216,0.0,0.0,0.215730145573616,25.73417854309082,25.0,1.1011170148849487,-5757.0458984375,61.86183547973633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2450561523437,305.386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.154296875,18000.0,0.0,0.0,0.129319742321968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750727593898773,0.1750782430171966,-5.474757927004248e-06,0.0,0.0001312430977122,0.0,0.0,8.883166313171387,0.0,0.0,0.0,0.3142838180065155,4.0,0.0,1.0
