time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
298620,293.16815185546875,297.1499938964844,293.1499938964844,0.0374665632843971,-1186.9210205078125,304.1518249511719,0.6606528162956238,0.0828689262270927,0.0754285603761673,293.202880859375,297.1499938964844,293.1499938964844,0.0762085914611816,-1945.88623046875,304.15478515625,0.7660213708877563,0.1293969005346298,0.1236325204372406,293.1756591796875,297.1499938964844,293.1499938964844,0.072427749633789,-1384.0579833984375,304.1524658203125,0.7565991282463074,0.1247285306453704,0.0879523605108261,293.1801147460937,297.1499938964844,293.1499938964844,0.0861833468079567,-2139.767822265625,304.15283203125,0.7911725044250488,0.1425636559724807,0.1359713673591613,293.3258361816406,297.1499938964844,293.1499938964844,0.001852395478636,-702.892333984375,293.7076416015625,0.5520614981651306,0.050000000745058,0.2287664860486984,291.1616516113281,291.1499938964844,271.43487548828125,270.8628234863281,283.9020080566406,293.325927734375,291.1617431640625,1.0,0.1806987076997757,0.9916335940361024,0.9916335940361024,1.0,1.0,-0.7821449637413025,0.3370086550712585,0.4451363086700439,0.1309011727571487,0.0,0.0,0.2141255140304565,25.721830368041992,25.0,1.028836369514465,-5732.84521484375,61.385860443115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25592041015625,305.38299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.384765625,18000.0,0.0,0.0,0.1288090348243713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740057319402694,0.1740112006664276,-5.4726556300011e-06,0.0,0.0001307248021475,0.0,0.0,8.823369026184082,0.0,0.0,0.0,0.3141025006771087,4.0,0.0,1.0
298680,293.16815185546875,297.1499938964844,293.1499938964844,0.0374665632843971,-1186.9210205078125,304.1518249511719,0.6606528162956238,0.0828689262270927,0.0754285603761673,293.202880859375,297.1499938964844,293.1499938964844,0.0762085914611816,-1945.88623046875,304.15478515625,0.7660213708877563,0.1293969005346298,0.1236325204372406,293.1756591796875,297.1499938964844,293.1499938964844,0.072427749633789,-1384.0579833984375,304.1524658203125,0.7565991282463074,0.1247285306453704,0.0879523605108261,293.1801147460937,297.1499938964844,293.1499938964844,0.0861833468079567,-2139.767822265625,304.15283203125,0.7911725044250488,0.1425636559724807,0.1359713673591613,293.3258361816406,297.1499938964844,293.1499938964844,0.001852395478636,-702.892333984375,293.7076416015625,0.5520614981651306,0.050000000745058,0.2287664860486984,291.1616516113281,291.1499938964844,271.43487548828125,270.8628234863281,283.9020080566406,293.325927734375,291.1617431640625,1.0,0.1806987076997757,0.9916335940361024,0.9916335940361024,1.0,1.0,-0.7821449637413025,0.3370086550712585,0.4451363086700439,0.1309011727571487,0.0,0.0,0.2141255140304565,25.721830368041992,25.0,1.028836369514465,-5732.84521484375,61.385860443115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25592041015625,305.38299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.384765625,18000.0,0.0,0.0,0.1288090348243713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740057319402694,0.1740112006664276,-5.4726556300011e-06,0.0,0.0001307248021475,0.0,0.0,8.823369026184082,0.0,0.0,0.0,0.3141025006771087,4.0,0.0,1.0
298740,293.16778564453125,297.1499938964844,293.1499938964844,0.0371282882988452,-1181.3876953125,304.1517944335937,0.6595006585121155,0.0824843496084213,0.0750811398029327,293.20196533203125,297.1499938964844,293.1499938964844,0.0753028690814971,-1928.5093994140625,304.1546936035156,0.7636328339576721,0.1282427161931991,0.1225357204675674,293.1754150390625,297.1499938964844,293.1499938964844,0.0719511434435844,-1377.3697509765625,304.1524353027344,0.7553027868270874,0.1241279616951942,0.0875320956110954,293.17987060546875,297.1499938964844,293.1499938964844,0.0856348201632499,-2129.031494140625,304.1528015136719,0.7896935343742371,0.1418510824441909,0.1352965086698532,293.3249206542969,297.1499938964844,293.1499938964844,0.0018097957363352,-686.7125244140625,293.6498413085937,0.5519556403160095,0.050000000745058,0.2287701666355133,291.162353515625,291.1499938964844,271.45001220703125,270.8804931640625,283.9061889648437,293.32501220703125,291.1624450683594,1.0,0.1803527325391769,0.9917320609092712,0.9917320609092712,1.0,1.0,-0.7791017293930054,0.3357559442520141,0.4433458149433136,0.1300840228796005,0.0,0.0,0.2124311327934265,25.709348678588867,25.0,0.960795521736145,-5707.61376953125,60.92052459716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672119140625,305.3782043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.59765625,18000.0,0.0,0.0,0.1282493025064468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728840917348861,0.1728895604610443,-5.470448286359897e-06,0.0,0.0001301567244809,0.0,0.0,8.760608673095703,0.0,0.0,0.0,0.3139123022556305,4.0,0.0,1.0
298800,293.16778564453125,297.1499938964844,293.1499938964844,0.0371282882988452,-1181.3876953125,304.1517944335937,0.6595006585121155,0.0824843496084213,0.0750811398029327,293.20196533203125,297.1499938964844,293.1499938964844,0.0753028690814971,-1928.5093994140625,304.1546936035156,0.7636328339576721,0.1282427161931991,0.1225357204675674,293.1754150390625,297.1499938964844,293.1499938964844,0.0719511434435844,-1377.3697509765625,304.1524353027344,0.7553027868270874,0.1241279616951942,0.0875320956110954,293.17987060546875,297.1499938964844,293.1499938964844,0.0856348201632499,-2129.031494140625,304.1528015136719,0.7896935343742371,0.1418510824441909,0.1352965086698532,293.3249206542969,297.1499938964844,293.1499938964844,0.0018097957363352,-686.7125244140625,293.6498413085937,0.5519556403160095,0.050000000745058,0.2287701666355133,291.162353515625,291.1499938964844,271.45001220703125,270.8804931640625,283.9061889648437,293.32501220703125,291.1624450683594,1.0,0.1803527325391769,0.9917320609092712,0.9917320609092712,1.0,1.0,-0.7791017293930054,0.3357559442520141,0.4433458149433136,0.1300840228796005,0.0,0.0,0.2124311327934265,25.709348678588867,25.0,0.960795521736145,-5707.61376953125,60.92052459716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672119140625,305.3782043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.59765625,18000.0,0.0,0.0,0.1282493025064468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728840917348861,0.1728895604610443,-5.470448286359897e-06,0.0,0.0001301567244809,0.0,0.0,8.760608673095703,0.0,0.0,0.0,0.3139123022556305,4.0,0.0,1.0
298860,293.1673889160156,297.1499938964844,293.1499938964844,0.0368004776537418,-1176.02099609375,304.1517333984375,0.6583877801895142,0.0821110904216766,0.0747437849640846,293.2010498046875,297.1499938964844,293.1499938964844,0.0744153261184692,-1911.525146484375,304.15460205078125,0.7613030076026917,0.1271140873432159,0.1214629635214805,293.1751403808594,297.1499938964844,293.1499938964844,0.0714804604649543,-1370.775634765625,304.15240478515625,0.7540314793586731,0.1235352829098701,0.0871172174811363,293.1795959472656,297.1499938964844,293.1499938964844,0.0850930362939834,-2118.434326171875,304.1527709960937,0.7882369756698608,0.1411470919847488,0.1346295773983001,293.323974609375,297.1499938964844,293.1499938964844,0.0017674198606982,-670.6200561523438,293.59234619140625,0.5518578290939331,0.050000000745058,0.2287735939025879,291.1629638671875,291.1499938964844,271.4669494628906,270.89923095703125,283.9116516113281,293.3240661621094,291.1630249023437,1.0,0.1800129115581512,0.9918367862701416,0.9918367862701416,1.0,1.0,-0.7761151194572449,0.3345124423503876,0.4416026771068573,0.129318282008171,0.0,0.0,0.2106586694717407,25.69671630859375,25.0,0.7970126867294312,-5681.4931640625,60.4658432006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2785339355469,305.3722839355469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.775390625,18000.0,0.0,0.0,0.1276440471410751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717145293951034,0.1717199981212616,-5.468147264764411e-06,0.0,0.0001295424881391,0.0,0.0,8.695267677307129,0.0,0.0,0.0,0.3137143850326538,4.0,0.0,1.0
298920,293.1673889160156,297.1499938964844,293.1499938964844,0.0368004776537418,-1176.02099609375,304.1517333984375,0.6583877801895142,0.0821110904216766,0.0747437849640846,293.2010498046875,297.1499938964844,293.1499938964844,0.0744153261184692,-1911.525146484375,304.15460205078125,0.7613030076026917,0.1271140873432159,0.1214629635214805,293.1751403808594,297.1499938964844,293.1499938964844,0.0714804604649543,-1370.775634765625,304.15240478515625,0.7540314793586731,0.1235352829098701,0.0871172174811363,293.1795959472656,297.1499938964844,293.1499938964844,0.0850930362939834,-2118.434326171875,304.1527709960937,0.7882369756698608,0.1411470919847488,0.1346295773983001,293.323974609375,297.1499938964844,293.1499938964844,0.0017674198606982,-670.6200561523438,293.59234619140625,0.5518578290939331,0.050000000745058,0.2287735939025879,291.1629638671875,291.1499938964844,271.4669494628906,270.89923095703125,283.9116516113281,293.3240661621094,291.1630249023437,1.0,0.1800129115581512,0.9918367862701416,0.9918367862701416,1.0,1.0,-0.7761151194572449,0.3345124423503876,0.4416026771068573,0.129318282008171,0.0,0.0,0.2106586694717407,25.69671630859375,25.0,0.7970126867294312,-5681.4931640625,60.4658432006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2785339355469,305.3722839355469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.775390625,18000.0,0.0,0.0,0.1276440471410751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717145293951034,0.1717199981212616,-5.468147264764411e-06,0.0,0.0001295424881391,0.0,0.0,8.695267677307129,0.0,0.0,0.0,0.3137143850326538,4.0,0.0,1.0
298980,293.1670227050781,297.1499938964844,293.1499938964844,0.0364848859608173,-1170.8525390625,304.15167236328125,0.6573154926300049,0.0817499756813049,0.0744172260165214,293.2001037597656,297.1499938964844,293.1499938964844,0.0735485181212425,-1894.9852294921875,304.1545104980469,0.7590339183807373,0.1260122656822204,0.1204154714941978,293.1748962402344,297.1499938964844,293.1499938964844,0.0710179731249809,-1364.3099365234375,304.1523742675781,0.7527859210968018,0.1229515150189399,0.0867083966732025,293.1793212890625,297.1499938964844,293.1499938964844,0.0845604017376899,-2108.027587890625,304.1527404785156,0.7868039011955261,0.1404526978731155,0.1339715123176574,293.32305908203125,297.1499938964844,293.1499938964844,0.0017253695987164,-654.6588134765625,293.53497314453125,0.5517670512199402,0.050000000745058,0.228776752948761,291.1632995605469,291.1499938964844,271.4844055175781,270.9184265136719,283.9176330566406,293.3231506347656,291.1632995605469,1.0,0.1796796172857284,0.991941511631012,0.991941511631012,1.0,1.0,-0.7731894254684448,0.3332853317260742,0.4399040937423706,0.1285916864871978,0.0,0.0,0.2088588774204254,25.683900833129883,25.0,0.3914343118667602,-5654.9560546875,60.02226638793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28936767578125,305.36505126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.828125,18000.0,0.0,0.0,0.1269976645708084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705232560634613,0.1705287247896194,-5.465785761771258e-06,0.0,0.0001288864878006,0.0,0.0,8.628788948059082,0.0,0.0,0.0,0.3135129511356354,4.0,0.0,1.0
299040,293.1670227050781,297.1499938964844,293.1499938964844,0.0364848859608173,-1170.8525390625,304.15167236328125,0.6573154926300049,0.0817499756813049,0.0744172260165214,293.2001037597656,297.1499938964844,293.1499938964844,0.0735485181212425,-1894.9852294921875,304.1545104980469,0.7590339183807373,0.1260122656822204,0.1204154714941978,293.1748962402344,297.1499938964844,293.1499938964844,0.0710179731249809,-1364.3099365234375,304.1523742675781,0.7527859210968018,0.1229515150189399,0.0867083966732025,293.1793212890625,297.1499938964844,293.1499938964844,0.0845604017376899,-2108.027587890625,304.1527404785156,0.7868039011955261,0.1404526978731155,0.1339715123176574,293.32305908203125,297.1499938964844,293.1499938964844,0.0017253695987164,-654.6588134765625,293.53497314453125,0.5517670512199402,0.050000000745058,0.228776752948761,291.1632995605469,291.1499938964844,271.4844055175781,270.9184265136719,283.9176330566406,293.3231506347656,291.1632995605469,1.0,0.1796796172857284,0.991941511631012,0.991941511631012,1.0,1.0,-0.7731894254684448,0.3332853317260742,0.4399040937423706,0.1285916864871978,0.0,0.0,0.2088588774204254,25.683900833129883,25.0,0.3914343118667602,-5654.9560546875,60.02226638793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28936767578125,305.36505126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.828125,18000.0,0.0,0.0,0.1269976645708084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705232560634613,0.1705287247896194,-5.465785761771258e-06,0.0,0.0001288864878006,0.0,0.0,8.628788948059082,0.0,0.0,0.0,0.3135129511356354,4.0,0.0,1.0
299100,293.16680908203125,297.1499938964844,293.1499938964844,0.0363314785063266,-1168.3394775390625,304.15167236328125,0.6567938923835754,0.0815737470984458,0.074257805943489,293.1996459960937,297.1499938964844,293.1499938964844,0.0731223970651626,-1886.8719482421875,304.15447998046875,0.7579208016395569,0.1254707425832748,0.1199005842208862,293.1747436523437,297.1499938964844,293.1499938964844,0.0707897767424583,-1361.124755859375,304.15234375,0.752172589302063,0.1226629391312599,0.0865062475204467,293.17919921875,297.1499938964844,293.1499938964844,0.0842974856495857,-2102.89501953125,304.1527099609375,0.7860959768295288,0.1401090770959854,0.1336457580327987,293.32257080078125,297.1499938964844,293.1499938964844,0.0017044236883521,-646.7110595703125,293.5062866210937,0.5517242550849915,0.050000000745058,0.2287782579660415,291.163330078125,291.1499938964844,271.49334716796875,270.9281616210937,283.9207763671875,293.3226623535156,291.163330078125,1.0,0.1795152872800827,0.9919938445091248,0.9919938445091248,1.0,1.0,-0.7717483639717102,0.3326777517795563,0.4390706121921539,0.1282420754432678,0.0,0.0,0.207965075969696,25.67741775512696,25.0,0.1933601647615432,-5641.70703125,59.8044319152832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2944030761719,305.36114501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.80078125,18000.0,0.0,0.0,0.1266627311706543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1699321120977401,0.1699375659227371,-5.464605692395708e-06,0.0,0.0001285465696128,0.0,0.0,8.59582805633545,0.0,0.0,0.0,0.3134130239486694,4.0,0.0,1.0
299160,293.1665954589844,297.1499938964844,293.1499938964844,0.0361810848116874,-1165.8751220703125,304.1516418457031,0.6562825441360474,0.0814006477594375,0.0741011574864387,293.1991577148437,297.1499938964844,293.1499938964844,0.0727013126015663,-1878.86572265625,304.1544189453125,0.756822943687439,0.1249359250068664,0.119391992688179,293.17462158203125,297.1499938964844,293.1499938964844,0.0705636665225029,-1357.9715576171875,304.15234375,0.7515660524368286,0.1223767921328544,0.0863057598471641,293.1790466308594,297.1499938964844,293.1499938964844,0.0840368494391441,-2097.8095703125,304.1527099609375,0.7853944301605225,0.1397680789232254,0.133322462439537,293.3221130371094,297.1499938964844,293.1499938964844,0.0016835588030517,-638.7952880859375,293.4776916503906,0.5516831874847412,0.050000000745058,0.2287796884775161,291.163330078125,291.1499938964844,271.5023803710937,270.93798828125,283.9240417480469,293.3222045898437,291.1632995605469,1.0,0.1793526113033294,0.9920510649681092,0.9920510649681092,1.0,1.0,-0.7703230381011963,0.3320749700069427,0.4382480680942535,0.1279014348983764,0.0,0.0,0.2070784866809845,25.670881271362305,25.0,0.0269072297960519,-5628.50537109375,59.58938217163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2991027832031,305.3570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.755859375,18000.0,0.0,0.0,0.1263213008642196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1693470776081085,0.1693525463342666,-5.4634365369565785e-06,0.0,0.0001282000594073,0.0,0.0,8.563230514526367,0.0,0.0,0.0,0.313314139842987,4.0,0.0,1.0
299220,293.16619873046875,297.1499938964844,293.1499938964844,0.0358891747891902,-1161.0888671875,304.1515808105469,0.6552907824516296,0.0810638442635536,0.0737962499260902,293.1982116699219,297.1499938964844,293.1499938964844,0.0718738436698913,-1863.1663818359373,304.1543273925781,0.7546724677085876,0.1238861680030822,0.1183936148881912,293.17431640625,297.1499938964844,293.1499938964844,0.0701175108551979,-1351.758544921875,304.1523132324219,0.7503736019134521,0.1218120083212852,0.0859099477529525,293.1787414550781,297.1499938964844,293.1499938964844,0.083522267639637,-2087.776123046875,304.15264892578125,0.7840107679367065,0.1390941888093948,0.1326833814382553,293.3211364746094,297.1499938964844,293.1499938964844,0.001642046845518,-623.048828125,293.4206237792969,0.5516061782836914,0.050000000745058,0.2287824004888534,291.1631774902344,291.1499938964844,271.52081298828125,270.9579162597656,283.9308776855469,293.3212585449219,291.1631164550781,1.0,0.1790322810411453,0.9921653866767884,0.9921653866767884,1.0,1.0,-0.7675201892852783,0.3308840990066528,0.4366360902786255,0.127246081829071,0.0,0.0,0.205333337187767,25.657649993896484,25.0,-0.2197094559669494,-5602.2734375,59.16763305664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3071594238281,305.3480834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.63671875,18000.0,0.0,0.0,0.125625342130661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681995838880539,0.1682050377130508,-5.461143246066058e-06,0.0,0.0001274937530979,0.0,0.0,8.499367713928223,0.0,0.0,0.0,0.3131204545497894,4.0,0.0,1.0
299280,293.16619873046875,297.1499938964844,293.1499938964844,0.0358891747891902,-1161.0888671875,304.1515808105469,0.6552907824516296,0.0810638442635536,0.0737962499260902,293.1982116699219,297.1499938964844,293.1499938964844,0.0718738436698913,-1863.1663818359373,304.1543273925781,0.7546724677085876,0.1238861680030822,0.1183936148881912,293.17431640625,297.1499938964844,293.1499938964844,0.0701175108551979,-1351.758544921875,304.1523132324219,0.7503736019134521,0.1218120083212852,0.0859099477529525,293.1787414550781,297.1499938964844,293.1499938964844,0.083522267639637,-2087.776123046875,304.15264892578125,0.7840107679367065,0.1390941888093948,0.1326833814382553,293.3211364746094,297.1499938964844,293.1499938964844,0.001642046845518,-623.048828125,293.4206237792969,0.5516061782836914,0.050000000745058,0.2287824004888534,291.1631774902344,291.1499938964844,271.52081298828125,270.9579162597656,283.9308776855469,293.3212585449219,291.1631164550781,1.0,0.1790322810411453,0.9921653866767884,0.9921653866767884,1.0,1.0,-0.7675201892852783,0.3308840990066528,0.4366360902786255,0.127246081829071,0.0,0.0,0.205333337187767,25.657649993896484,25.0,-0.2197094559669494,-5602.2734375,59.16763305664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3071594238281,305.3480834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.63671875,18000.0,0.0,0.0,0.125625342130661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681995838880539,0.1682050377130508,-5.461143246066058e-06,0.0,0.0001274937530979,0.0,0.0,8.499367713928223,0.0,0.0,0.0,0.3131204545497894,4.0,0.0,1.0
299340,293.165771484375,297.1499938964844,293.1499938964844,0.0356078036129474,-1156.47119140625,304.1515197753906,0.6543363928794861,0.0807383880019187,0.0735015198588371,293.1972351074219,297.1499938964844,293.1499938964844,0.0710636377334594,-1847.8365478515625,304.1542358398437,0.752576470375061,0.1228603050112724,0.1174178421497345,293.1740417480469,297.1499938964844,293.1499938964844,0.0696785524487495,-1345.65625,304.1522827148437,0.7492062449455261,0.1212565004825592,0.0855205431580543,293.1784362792969,297.1499938964844,293.1499938964844,0.0830155983567237,-2077.905517578125,304.1526184082031,0.7826510071754456,0.1384303420782089,0.1320536881685257,293.3201904296875,297.1499938964844,293.1499938964844,0.0016007727244868,-607.3943481445312,293.3638000488281,0.5515351295471191,0.050000000745058,0.2287848889827728,291.16290283203125,291.1499938964844,271.5397033691406,270.9781494140625,283.9381103515625,293.3202819824219,291.1628723144531,1.0,0.1787181198596954,0.9922797083854676,0.9922797083854676,1.0,1.0,-0.7647752165794373,0.3297111392021179,0.4350641071796417,0.1266219615936279,0.0,0.0,0.2036280632019043,25.64425277709961,25.0,-0.36838299036026,-5576.2861328125,58.75614547729492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3133239746094,305.3382263183594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.486328125,18000.0,0.0,0.0,0.1249217167496681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1670843213796615,0.1670897752046585,-5.458916348288767e-06,0.0,0.0001267796615138,0.0,0.0,8.437396049499512,0.0,0.0,0.0,0.3129325807094574,4.0,0.0,1.0
299400,293.165771484375,297.1499938964844,293.1499938964844,0.0356078036129474,-1156.47119140625,304.1515197753906,0.6543363928794861,0.0807383880019187,0.0735015198588371,293.1972351074219,297.1499938964844,293.1499938964844,0.0710636377334594,-1847.8365478515625,304.1542358398437,0.752576470375061,0.1228603050112724,0.1174178421497345,293.1740417480469,297.1499938964844,293.1499938964844,0.0696785524487495,-1345.65625,304.1522827148437,0.7492062449455261,0.1212565004825592,0.0855205431580543,293.1784362792969,297.1499938964844,293.1499938964844,0.0830155983567237,-2077.905517578125,304.1526184082031,0.7826510071754456,0.1384303420782089,0.1320536881685257,293.3201904296875,297.1499938964844,293.1499938964844,0.0016007727244868,-607.3943481445312,293.3638000488281,0.5515351295471191,0.050000000745058,0.2287848889827728,291.16290283203125,291.1499938964844,271.5397033691406,270.9781494140625,283.9381103515625,293.3202819824219,291.1628723144531,1.0,0.1787181198596954,0.9922797083854676,0.9922797083854676,1.0,1.0,-0.7647752165794373,0.3297111392021179,0.4350641071796417,0.1266219615936279,0.0,0.0,0.2036280632019043,25.64425277709961,25.0,-0.36838299036026,-5576.2861328125,58.75614547729492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3133239746094,305.3382263183594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.486328125,18000.0,0.0,0.0,0.1249217167496681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1670843213796615,0.1670897752046585,-5.458916348288767e-06,0.0,0.0001267796615138,0.0,0.0,8.437396049499512,0.0,0.0,0.0,0.3129325807094574,4.0,0.0,1.0
299460,293.16534423828125,297.1499938964844,293.1499938964844,0.0353378057479858,-1152.03515625,304.1514587402344,0.653422474861145,0.0804254785180091,0.0732180401682853,293.1962890625,297.1499938964844,293.1499938964844,0.0702722445130348,-1832.9041748046875,304.1541442871094,0.7505394816398621,0.1218606084585189,0.1164668798446655,293.1737060546875,297.1499938964844,293.1499938964844,0.0692474693059921,-1339.6732177734375,304.1522216796875,0.7480663061141968,0.120711475610733,0.0851383954286575,293.1781005859375,297.1499938964844,293.1499938964844,0.0825175270438194,-2068.2109375,304.152587890625,0.7813178896903992,0.1377778947353363,0.131434679031372,293.3192138671875,297.1499938964844,293.1499938964844,0.0015597712481394,-591.843994140625,293.30731201171875,0.5514701008796692,0.050000000745058,0.2287871837615966,291.16259765625,291.1499938964844,271.5589599609375,270.9986572265625,283.9456787109375,293.3193054199219,291.1625366210937,1.0,0.1784108579158783,0.9923998713493348,0.9923998713493348,1.0,1.0,-0.7620949149131775,0.328559547662735,0.4335353374481201,0.1260292530059814,0.0,0.0,0.2019696235656738,25.6307315826416,25.0,-0.4422861337661743,-5550.58203125,58.35578155517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31719970703125,305.32720947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.333984375,18000.0,0.0,0.0,0.1242201253771781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660060882568359,0.1660115420818328,-5.456770850287285e-06,0.0,0.0001260676363017,0.0,0.0,8.377579689025879,0.0,0.0,0.0,0.3127513527870178,4.0,0.0,1.0
299520,293.16534423828125,297.1499938964844,293.1499938964844,0.0353378057479858,-1152.03515625,304.1514587402344,0.653422474861145,0.0804254785180091,0.0732180401682853,293.1962890625,297.1499938964844,293.1499938964844,0.0702722445130348,-1832.9041748046875,304.1541442871094,0.7505394816398621,0.1218606084585189,0.1164668798446655,293.1737060546875,297.1499938964844,293.1499938964844,0.0692474693059921,-1339.6732177734375,304.1522216796875,0.7480663061141968,0.120711475610733,0.0851383954286575,293.1781005859375,297.1499938964844,293.1499938964844,0.0825175270438194,-2068.2109375,304.152587890625,0.7813178896903992,0.1377778947353363,0.131434679031372,293.3192138671875,297.1499938964844,293.1499938964844,0.0015597712481394,-591.843994140625,293.30731201171875,0.5514701008796692,0.050000000745058,0.2287871837615966,291.16259765625,291.1499938964844,271.5589599609375,270.9986572265625,283.9456787109375,293.3193054199219,291.1625366210937,1.0,0.1784108579158783,0.9923998713493348,0.9923998713493348,1.0,1.0,-0.7620949149131775,0.328559547662735,0.4335353374481201,0.1260292530059814,0.0,0.0,0.2019696235656738,25.6307315826416,25.0,-0.4422861337661743,-5550.58203125,58.35578155517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31719970703125,305.32720947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.333984375,18000.0,0.0,0.0,0.1242201253771781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660060882568359,0.1660115420818328,-5.456770850287285e-06,0.0,0.0001260676363017,0.0,0.0,8.377579689025879,0.0,0.0,0.0,0.3127513527870178,4.0,0.0,1.0
299580,293.1649169921875,297.1499938964844,293.1499938964844,0.0350785218179225,-1147.7698974609375,304.1513977050781,0.6525465846061707,0.0801244750618934,0.0729452893137931,293.1953125,297.1499938964844,293.1499938964844,0.0694984793663024,-1818.3443603515625,304.154052734375,0.7485576272010803,0.1208856180310249,0.1155393794178962,293.17340087890625,297.1499938964844,293.1499938964844,0.068823903799057,-1333.8038330078125,304.1521911621094,0.7469523549079895,0.1201766207814216,0.0847633257508277,293.177734375,297.1499938964844,293.1499938964844,0.082027681171894,-2058.684326171875,304.15252685546875,0.7800103425979614,0.1371365338563919,0.1308261156082153,293.3182373046875,297.1499938964844,293.1499938964844,0.0015190351987257,-576.3944091796875,293.25115966796875,0.5514102578163147,0.050000000745058,0.2287892997264862,291.1622619628906,291.1499938964844,271.5785522460937,271.0194091796875,283.9535827636719,293.3183288574219,291.1622009277344,1.0,0.1781103163957595,0.9925200939178468,0.9925200939178468,1.0,1.0,-0.7594764232635498,0.3274287283420563,0.4320476949214935,0.1254655867815017,0.0,0.0,0.2003583461046219,25.61715507507324,25.0,-0.4715422391891479,-5525.17529296875,57.966102600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3188781738281,305.31512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.177734375,18000.0,0.0,0.0,0.123530201613903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649646461009979,0.164970114827156,-5.454704933072208e-06,0.0,0.0001253674563486,0.0,0.0,8.31989574432373,0.0,0.0,0.0,0.3125766813755035,4.0,0.0,1.0
299640,293.1649169921875,297.1499938964844,293.1499938964844,0.0350785218179225,-1147.7698974609375,304.1513977050781,0.6525465846061707,0.0801244750618934,0.0729452893137931,293.1953125,297.1499938964844,293.1499938964844,0.0694984793663024,-1818.3443603515625,304.154052734375,0.7485576272010803,0.1208856180310249,0.1155393794178962,293.17340087890625,297.1499938964844,293.1499938964844,0.068823903799057,-1333.8038330078125,304.1521911621094,0.7469523549079895,0.1201766207814216,0.0847633257508277,293.177734375,297.1499938964844,293.1499938964844,0.082027681171894,-2058.684326171875,304.15252685546875,0.7800103425979614,0.1371365338563919,0.1308261156082153,293.3182373046875,297.1499938964844,293.1499938964844,0.0015190351987257,-576.3944091796875,293.25115966796875,0.5514102578163147,0.050000000745058,0.2287892997264862,291.1622619628906,291.1499938964844,271.5785522460937,271.0194091796875,283.9535827636719,293.3183288574219,291.1622009277344,1.0,0.1781103163957595,0.9925200939178468,0.9925200939178468,1.0,1.0,-0.7594764232635498,0.3274287283420563,0.4320476949214935,0.1254655867815017,0.0,0.0,0.2003583461046219,25.61715507507324,25.0,-0.4715422391891479,-5525.17529296875,57.966102600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3188781738281,305.31512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.177734375,18000.0,0.0,0.0,0.123530201613903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649646461009979,0.164970114827156,-5.454704933072208e-06,0.0,0.0001253674563486,0.0,0.0,8.31989574432373,0.0,0.0,0.0,0.3125766813755035,4.0,0.0,1.0
299700,293.1647033691406,297.1499938964844,293.1499938964844,0.0349527522921562,-1145.698974609375,304.1513977050781,0.652122437953949,0.079978309571743,0.072812832891941,293.19482421875,297.1499938964844,293.1499938964844,0.0691179633140564,-1811.198974609375,304.1540222167969,0.7475866079330444,0.1204070970416069,0.1150841787457466,293.1732177734375,297.1499938964844,293.1499938964844,0.0686148628592491,-1330.9105224609375,304.1521911621094,0.746404767036438,0.1199129745364189,0.0845784321427345,293.1775817871094,297.1499938964844,293.1499938964844,0.0817857533693313,-2053.98193359375,304.15252685546875,0.7793658971786499,0.1368200033903122,0.1305257230997085,293.3177490234375,297.1499938964844,293.1499938964844,0.0014987653121352,-568.7066040039062,293.22320556640625,0.5513821244239807,0.050000000745058,0.2287902981042862,291.162109375,291.1499938964844,271.5885009765625,271.02984619140625,283.9576416015625,293.3178405761719,291.1620483398437,1.0,0.1779625564813614,0.9925801753997804,0.9925801753997804,1.0,1.0,-0.7581899166107178,0.3268710970878601,0.43131884932518,0.125194102525711,0.0,0.0,0.1995696574449539,25.610370635986328,25.0,-0.4710012078285217,-5512.58837890625,57.77519226074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31890869140625,305.3087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.103515625,18000.0,0.0,0.0,0.1231919527053833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644573360681533,0.1644627898931503,-5.453701760416152e-06,0.0,0.0001250241766683,0.0,0.0,8.291828155517578,0.0,0.0,0.0,0.3124917447566986,4.0,0.0,1.0
299760,293.1644897460937,297.1499938964844,293.1499938964844,0.0348293706774711,-1143.666015625,304.1513671875,0.6517066955566406,0.0798348411917686,0.0726828053593635,293.1943664550781,297.1499938964844,293.1499938964844,0.0687413439154625,-1804.13623046875,304.1539611816406,0.7466277480125427,0.1199341341853141,0.1146342754364013,293.1730651855469,297.1499938964844,293.1499938964844,0.0684075206518173,-1328.0428466796875,304.15216064453125,0.7458629608154297,0.1196516826748848,0.0843951851129531,293.1773986816406,297.1499938964844,293.1499938964844,0.0815456807613372,-2049.317626953125,304.1524963378906,0.7787272334098816,0.1365060359239578,0.1302277892827987,293.3172607421875,297.1499938964844,293.1499938964844,0.0014785563107579,-561.0418090820312,293.1953430175781,0.5513550043106079,0.050000000745058,0.2287912517786026,291.1619567871094,291.1499938964844,271.5985107421875,271.04034423828125,283.9617614746094,293.3173522949219,291.1618957519531,1.0,0.1778163760900497,0.9926444888114928,0.9926444888114928,1.0,1.0,-0.7569175958633423,0.3263182938098907,0.4305992722511291,0.1249291375279426,0.0,0.0,0.198791041970253,25.60360145568848,25.0,-0.4630059897899627,-5500.076171875,57.58675003051758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3184814453125,305.3020935058594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.029296875,18000.0,0.0,0.0,0.1228589341044426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1639581173658371,0.163963571190834,-5.452716322906781e-06,0.0,0.0001246861938852,0.0,0.0,8.26423168182373,0.0,0.0,0.0,0.3124082386493683,4.0,0.0,1.0
299820,293.1640625,297.1499938964844,293.1499938964844,0.0345900021493434,-1139.7176513671875,304.1513061523437,0.6509012579917908,0.0795562788844108,0.0724303424358367,293.1933898925781,297.1499938964844,293.1499938964844,0.0680002719163894,-1790.2669677734375,304.15386962890625,0.7447472810745239,0.1190054342150688,0.1137508973479271,293.1727294921875,297.1499938964844,293.1499938964844,0.0679981559514999,-1322.3873291015625,304.1521301269531,0.7447972893714905,0.1191365420818328,0.0840338990092277,293.1770324707031,297.1499938964844,293.1499938964844,0.0810713469982147,-2040.1077880859373,304.1524658203125,0.7774679064750671,0.1358862966299057,0.1296396404504776,293.3162841796875,297.1499938964844,293.1499938964844,0.001438328414224,-545.7835083007812,293.1399230957031,0.5513036251068115,0.050000000745058,0.2287930697202682,291.1616516113281,291.1499938964844,271.6187438964844,271.0614013671875,283.97021484375,293.3163757324219,291.1615905761719,1.0,0.1775290518999099,0.9927730560302734,0.9927730560302734,1.0,1.0,-0.7544171214103699,0.3252282440662384,0.4291888773441314,0.1244182586669921,0.0,0.0,0.1972635835409164,25.59014892578125,25.0,-0.4306833446025848,-5475.2919921875,57.21753692626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3162536621094,305.2881774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.89453125,18000.0,0.0,0.0,0.1222118511795997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.162983551621437,0.162989005446434,-5.4508000175701454e-06,0.0,0.0001240294950548,0.0,0.0,8.210419654846191,0.0,0.0,0.0,0.3122455477714538,4.0,0.0,1.0
299880,293.1640625,297.1499938964844,293.1499938964844,0.0345900021493434,-1139.7176513671875,304.1513061523437,0.6509012579917908,0.0795562788844108,0.0724303424358367,293.1933898925781,297.1499938964844,293.1499938964844,0.0680002719163894,-1790.2669677734375,304.15386962890625,0.7447472810745239,0.1190054342150688,0.1137508973479271,293.1727294921875,297.1499938964844,293.1499938964844,0.0679981559514999,-1322.3873291015625,304.1521301269531,0.7447972893714905,0.1191365420818328,0.0840338990092277,293.1770324707031,297.1499938964844,293.1499938964844,0.0810713469982147,-2040.1077880859373,304.1524658203125,0.7774679064750671,0.1358862966299057,0.1296396404504776,293.3162841796875,297.1499938964844,293.1499938964844,0.001438328414224,-545.7835083007812,293.1399230957031,0.5513036251068115,0.050000000745058,0.2287930697202682,291.1616516113281,291.1499938964844,271.6187438964844,271.0614013671875,283.97021484375,293.3163757324219,291.1615905761719,1.0,0.1775290518999099,0.9927730560302734,0.9927730560302734,1.0,1.0,-0.7544171214103699,0.3252282440662384,0.4291888773441314,0.1244182586669921,0.0,0.0,0.1972635835409164,25.59014892578125,25.0,-0.4306833446025848,-5475.2919921875,57.21753692626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3162536621094,305.2881774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.89453125,18000.0,0.0,0.0,0.1222118511795997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.162983551621437,0.162989005446434,-5.4508000175701454e-06,0.0,0.0001240294950548,0.0,0.0,8.210419654846191,0.0,0.0,0.0,0.3122455477714538,4.0,0.0,1.0
299940,293.16363525390625,297.1499938964844,293.1499938964844,0.034359224140644,-1135.9053955078125,304.1512451171875,0.6501258015632629,0.0792874470353126,0.0721867009997367,293.1924743652344,297.1499938964844,293.1499938964844,0.0672730803489685,-1776.69384765625,304.15380859375,0.7429095506668091,0.1180967167019844,0.1128866299986839,293.1723937988281,297.1499938964844,293.1499938964844,0.0675949603319168,-1316.8250732421875,304.152099609375,0.7437522411346436,0.1186301708221435,0.0836787521839141,293.1766662597656,297.1499938964844,293.1499938964844,0.0806037783622741,-2031.0364990234373,304.15240478515625,0.7762295007705688,0.1352762132883072,0.1290606558322906,293.3152770996094,297.1499938964844,293.1499938964844,0.0013983307871967,-530.6116333007812,293.0848083496094,0.5512553453445435,0.050000000745058,0.2287947833538055,291.1613464355469,291.1499938964844,271.63922119140625,271.08258056640625,283.9789123535156,293.3153991699219,291.16131591796875,1.0,0.1772477030754089,0.992901623249054,0.992901623249054,1.0,1.0,-0.7519684433937073,0.3241561651229858,0.4278122782707214,0.1239301711320877,0.0,0.0,0.1957677602767944,25.57685279846192,25.0,-0.3778046071529388,-5450.80517578125,56.85746765136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3126525878906,305.2736511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.771484375,18000.0,0.0,0.0,0.121589794754982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620355099439621,0.1620409488677978,-5.448944193631178e-06,0.0,0.0001233981747645,0.0,0.0,8.158150672912598,0.0,0.0,0.0,0.3120876252651214,4.0,0.0,1.0
300000,293.16363525390625,297.1499938964844,293.1499938964844,0.034359224140644,-1135.9053955078125,304.1512451171875,0.6501258015632629,0.0792874470353126,0.0721867009997367,293.1924743652344,297.1499938964844,293.1499938964844,0.0672730803489685,-1776.69384765625,304.15380859375,0.7429095506668091,0.1180967167019844,0.1128866299986839,293.1723937988281,297.1499938964844,293.1499938964844,0.0675949603319168,-1316.8250732421875,304.152099609375,0.7437522411346436,0.1186301708221435,0.0836787521839141,293.1766662597656,297.1499938964844,293.1499938964844,0.0806037783622741,-2031.0364990234373,304.15240478515625,0.7762295007705688,0.1352762132883072,0.1290606558322906,293.3152770996094,297.1499938964844,293.1499938964844,0.0013983307871967,-530.6116333007812,293.0848083496094,0.5512553453445435,0.050000000745058,0.2287947833538055,291.1613464355469,291.1499938964844,271.63922119140625,271.08258056640625,283.9789123535156,293.3153991699219,291.16131591796875,1.0,0.1772477030754089,0.992901623249054,0.992901623249054,1.0,1.0,-0.7519684433937073,0.3241561651229858,0.4278122782707214,0.1239301711320877,0.0,0.0,0.1957677602767944,25.57685279846192,25.0,-0.3778046071529388,-5450.80517578125,56.85746765136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3126525878906,305.2736511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.771484375,18000.0,0.0,0.0,0.121589794754982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620355099439621,0.1620409488677978,-5.448944193631178e-06,0.0,0.0001233981747645,0.0,0.0,8.158150672912598,0.0,0.0,0.0,0.3120876252651214,4.0,0.0,1.0
300060,293.1632080078125,297.1499938964844,293.1499938964844,0.0341372415423393,-1132.2327880859375,304.1512145996094,0.6493807435035706,0.0790286362171173,0.071952186524868,293.1915283203125,297.1499938964844,293.1499938964844,0.0665602758526802,-1763.4248046875,304.1537170410156,0.7411146759986877,0.1172085404396057,0.1120420545339584,293.1720275878906,297.1499938964844,293.1499938964844,0.0671982243657112,-1311.359619140625,304.15203857421875,0.7427279949188232,0.1181329414248466,0.0833300575613975,293.1763000488281,297.1499938964844,293.1499938964844,0.0801432728767395,-2022.1097412109373,304.1523742675781,0.7750124335289001,0.1346762180328369,0.1284912973642349,293.3143005371094,297.1499938964844,293.1499938964844,0.0013585835695266,-515.5335083007812,293.0301208496094,0.551209568977356,0.050000000745058,0.2287964075803756,291.1611328125,291.1499938964844,271.6599426269531,271.10382080078125,283.98779296875,293.3143920898437,291.1610717773437,1.0,0.1769727319478988,0.9930330514907836,0.9930330514907836,1.0,1.0,-0.7495734691619873,0.3231034576892853,0.4264700412750244,0.1234639212489128,0.0,0.0,0.1942998468875885,25.56380844116211,25.0,-0.3150847554206848,-5426.63134765625,56.5068473815918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3078918457031,305.25860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.669921875,18000.0,0.0,0.0,0.1209962218999862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611114740371704,0.1611169129610061,-5.447146122605773e-06,0.0,0.0001227957836817,0.0,0.0,8.107282638549805,0.0,0.0,0.0,0.31193408370018,4.0,0.0,1.0
300120,293.1632080078125,297.1499938964844,293.1499938964844,0.0341372415423393,-1132.2327880859375,304.1512145996094,0.6493807435035706,0.0790286362171173,0.071952186524868,293.1915283203125,297.1499938964844,293.1499938964844,0.0665602758526802,-1763.4248046875,304.1537170410156,0.7411146759986877,0.1172085404396057,0.1120420545339584,293.1720275878906,297.1499938964844,293.1499938964844,0.0671982243657112,-1311.359619140625,304.15203857421875,0.7427279949188232,0.1181329414248466,0.0833300575613975,293.1763000488281,297.1499938964844,293.1499938964844,0.0801432728767395,-2022.1097412109373,304.1523742675781,0.7750124335289001,0.1346762180328369,0.1284912973642349,293.3143005371094,297.1499938964844,293.1499938964844,0.0013585835695266,-515.5335083007812,293.0301208496094,0.551209568977356,0.050000000745058,0.2287964075803756,291.1611328125,291.1499938964844,271.6599426269531,271.10382080078125,283.98779296875,293.3143920898437,291.1610717773437,1.0,0.1769727319478988,0.9930330514907836,0.9930330514907836,1.0,1.0,-0.7495734691619873,0.3231034576892853,0.4264700412750244,0.1234639212489128,0.0,0.0,0.1942998468875885,25.56380844116211,25.0,-0.3150847554206848,-5426.63134765625,56.5068473815918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3078918457031,305.25860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.669921875,18000.0,0.0,0.0,0.1209962218999862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611114740371704,0.1611169129610061,-5.447146122605773e-06,0.0,0.0001227957836817,0.0,0.0,8.107282638549805,0.0,0.0,0.0,0.31193408370018,4.0,0.0,1.0
300180,293.16278076171875,297.1499938964844,293.1499938964844,0.033923540264368,-1128.6917724609375,304.1511535644531,0.6486635208129883,0.0787792429327964,0.0717262551188469,293.1906433105469,297.1499938964844,293.1499938964844,0.0658609196543693,-1750.440673828125,304.1536560058594,0.7393587231636047,0.1163395792245864,0.1112159490585327,293.17169189453125,297.1499938964844,293.1499938964844,0.066807635128498,-1305.986572265625,304.1520080566406,0.741722822189331,0.1176444217562675,0.0829875096678733,293.1759033203125,297.1499938964844,293.1499938964844,0.079689510166645,-2013.3211669921875,304.15234375,0.7738152146339417,0.1340858787298202,0.127931147813797,293.3133239746094,297.1499938964844,293.1499938964844,0.001319081755355,-500.5474243164063,292.97576904296875,0.5511655807495117,0.050000000745058,0.228797972202301,291.16094970703125,291.1499938964844,271.68084716796875,271.1250915527344,283.99688720703125,293.3134155273437,291.1609191894531,1.0,0.1767039597034454,0.9931645393371582,0.9931645393371582,1.0,1.0,-0.7472293972969055,0.3220694661140442,0.4251599609851837,0.1230173408985138,0.0,0.0,0.1928539276123047,25.55109596252441,25.0,-0.2507240772247314,-5402.7734375,56.165260314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3023681640625,305.2431945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.583984375,18000.0,0.0,0.0,0.1204310953617096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1602072417736053,0.1602126806974411,-5.445395800052211e-06,0.0,0.0001222222490468,0.0,0.0,8.057578086853027,0.0,0.0,0.0,0.3117841780185699,4.0,0.0,1.0
300240,293.16278076171875,297.1499938964844,293.1499938964844,0.033923540264368,-1128.6917724609375,304.1511535644531,0.6486635208129883,0.0787792429327964,0.0717262551188469,293.1906433105469,297.1499938964844,293.1499938964844,0.0658609196543693,-1750.440673828125,304.1536560058594,0.7393587231636047,0.1163395792245864,0.1112159490585327,293.17169189453125,297.1499938964844,293.1499938964844,0.066807635128498,-1305.986572265625,304.1520080566406,0.741722822189331,0.1176444217562675,0.0829875096678733,293.1759033203125,297.1499938964844,293.1499938964844,0.079689510166645,-2013.3211669921875,304.15234375,0.7738152146339417,0.1340858787298202,0.127931147813797,293.3133239746094,297.1499938964844,293.1499938964844,0.001319081755355,-500.5474243164063,292.97576904296875,0.5511655807495117,0.050000000745058,0.228797972202301,291.16094970703125,291.1499938964844,271.68084716796875,271.1250915527344,283.99688720703125,293.3134155273437,291.1609191894531,1.0,0.1767039597034454,0.9931645393371582,0.9931645393371582,1.0,1.0,-0.7472293972969055,0.3220694661140442,0.4251599609851837,0.1230173408985138,0.0,0.0,0.1928539276123047,25.55109596252441,25.0,-0.2507240772247314,-5402.7734375,56.165260314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3023681640625,305.2431945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.583984375,18000.0,0.0,0.0,0.1204310953617096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1602072417736053,0.1602126806974411,-5.445395800052211e-06,0.0,0.0001222222490468,0.0,0.0,8.057578086853027,0.0,0.0,0.0,0.3117841780185699,4.0,0.0,1.0
300300,293.1625671386719,297.1499938964844,293.1499938964844,0.0338196530938148,-1126.9681396484375,304.1511535644531,0.6483147740364075,0.0786579102277755,0.0716163665056228,293.190185546875,297.1499938964844,293.1499938964844,0.0655160322785377,-1744.0501708984375,304.15362548828125,0.7384942770004272,0.1159119382500648,0.1108094975352287,293.1715393066406,297.1499938964844,293.1499938964844,0.0666145682334899,-1303.3333740234375,304.1520080566406,0.7412269115447998,0.1174033135175705,0.0828184708952903,293.1757202148437,297.1499938964844,293.1499938964844,0.0794650688767433,-2008.976806640625,304.1523132324219,0.7732235789299011,0.133794218301773,0.1276544332504272,293.3128356933594,297.1499938964844,293.1499938964844,0.0012994232820346,-493.089111328125,292.9487609863281,0.5511440634727478,0.050000000745058,0.2287987321615219,291.1608581542969,291.1499938964844,271.6913452148437,271.1357116699219,284.0014953613281,293.3129272460937,291.16082763671875,1.0,0.1765718609094619,0.9932302236557008,0.9932302236557008,1.0,1.0,-0.7460756301879883,0.321559339761734,0.4245163202285766,0.122800774872303,0.0,0.0,0.1921373903751373,25.54488945007324,25.0,-0.2173046022653579,-5390.96484375,55.997745513916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,305.23541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.548828125,18000.0,0.0,0.0,0.1201588958501815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.159761369228363,0.1597668230533599,-5.444536327559035e-06,0.0,0.0001219460027641,0.0,0.0,8.033095359802246,0.0,0.0,0.0,0.311710387468338,4.0,0.0,1.0
