time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
300360,293.1623840332031,297.1499938964844,293.1499938964844,0.0337177775800228,-1125.276611328125,304.151123046875,0.6479725241661072,0.0785388797521591,0.0715085864067077,293.18975830078125,297.1499938964844,293.1499938964844,0.0651744231581687,-1737.728759765625,304.153564453125,0.7376386523246765,0.1154889538884162,0.110407531261444,293.1713562011719,297.1499938964844,293.1499938964844,0.0664230361580848,-1300.703125,304.1519775390625,0.7407354116439819,0.1171643659472465,0.0826509669423103,293.175537109375,297.1499938964844,293.1499938964844,0.079242318868637,-2004.6671142578125,304.1523132324219,0.7726365923881531,0.1335049569606781,0.1273800283670425,293.31231689453125,297.1499938964844,293.1499938964844,0.0012798309326171,-485.655517578125,292.9218444824219,0.5511226654052734,0.050000000745058,0.2287994921207428,291.1607971191406,291.1499938964844,271.701904296875,271.1463317871094,284.006103515625,293.3124389648437,291.1607666015625,1.0,0.1764413565397262,0.9933006763458252,0.9933006763458252,1.0,1.0,-0.7449344396591187,0.3210541307926178,0.4238803386688232,0.122588537633419,0.0,0.0,0.1914241760969162,25.538806915283203,25.0,-0.1848328709602356,-5379.24072265625,55.832481384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2964172363281,305.22760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.517578125,18000.0,0.0,0.0,0.1198937520384788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593190729618072,0.1593245267868042,-5.443685950012878e-06,0.0,0.0001216769160237,0.0,0.0,8.008827209472656,0.0,0.0,0.0,0.311637282371521,4.0,0.0,1.0
300420,293.1619873046875,297.1499938964844,293.1499938964844,0.0335193313658237,-1121.9776611328125,304.15106201171875,0.6473049521446228,0.0783068165183067,0.0712985396385192,293.1889038085937,297.1499938964844,293.1499938964844,0.0644996166229248,-1725.2659912109375,304.15350341796875,0.7359497547149658,0.1146550476551055,0.1096152812242508,293.1710205078125,297.1499938964844,293.1499938964844,0.0660439953207969,-1295.503173828125,304.1519470214844,0.7397636771202087,0.1166921705007553,0.0823200047016143,293.1751708984375,297.1499938964844,293.1499938964844,0.0788012519478797,-1996.1390380859373,304.1522827148437,0.7714747190475464,0.1329327970743179,0.1268373280763626,293.31134033203125,297.1499938964844,293.1499938964844,0.0012408231850713,-470.8549499511719,292.8682556152344,0.5510799288749695,0.050000000745058,0.2288010120391845,291.16070556640625,291.1499938964844,271.7230529785156,271.16748046875,284.01544189453125,293.3114624023437,291.1606750488281,1.0,0.176184669137001,0.9934414625167848,0.9934414625167848,1.0,1.0,-0.7426849007606506,0.3200565576553345,0.4226283431053161,0.1221749261021614,0.0,0.0,0.1900040060281753,25.52702140808105,25.0,-0.1221386045217514,-5356.02685546875,55.507999420166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904663085937,305.2120361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.466796875,18000.0,0.0,0.0,0.1193812936544418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584426164627075,0.1584480553865432,-5.4420079322881065e-06,0.0,0.0001211568378494,0.0,0.0,7.960785865783691,0.0,0.0,0.0,0.3114926517009735,4.0,0.0,1.0
300480,293.1619873046875,297.1499938964844,293.1499938964844,0.0335193313658237,-1121.9776611328125,304.15106201171875,0.6473049521446228,0.0783068165183067,0.0712985396385192,293.1889038085937,297.1499938964844,293.1499938964844,0.0644996166229248,-1725.2659912109375,304.15350341796875,0.7359497547149658,0.1146550476551055,0.1096152812242508,293.1710205078125,297.1499938964844,293.1499938964844,0.0660439953207969,-1295.503173828125,304.1519470214844,0.7397636771202087,0.1166921705007553,0.0823200047016143,293.1751708984375,297.1499938964844,293.1499938964844,0.0788012519478797,-1996.1390380859373,304.1522827148437,0.7714747190475464,0.1329327970743179,0.1268373280763626,293.31134033203125,297.1499938964844,293.1499938964844,0.0012408231850713,-470.8549499511719,292.8682556152344,0.5510799288749695,0.050000000745058,0.2288010120391845,291.16070556640625,291.1499938964844,271.7230529785156,271.16748046875,284.01544189453125,293.3114624023437,291.1606750488281,1.0,0.176184669137001,0.9934414625167848,0.9934414625167848,1.0,1.0,-0.7426849007606506,0.3200565576553345,0.4226283431053161,0.1221749261021614,0.0,0.0,0.1900040060281753,25.52702140808105,25.0,-0.1221386045217514,-5356.02685546875,55.507999420166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904663085937,305.2120361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.466796875,18000.0,0.0,0.0,0.1193812936544418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584426164627075,0.1584480553865432,-5.4420079322881065e-06,0.0,0.0001211568378494,0.0,0.0,7.960785865783691,0.0,0.0,0.0,0.3114926517009735,4.0,0.0,1.0
300540,293.1615905761719,297.1499938964844,293.1499938964844,0.0333270728588104,-1118.7764892578125,304.1510314941406,0.6466566920280457,0.0780817121267318,0.0710949152708053,293.1880798339844,297.1499938964844,293.1499938964844,0.0638343691825866,-1713.01171875,304.1534423828125,0.7342851758003235,0.1138351038098335,0.1088365986943245,293.1706848144531,297.1499938964844,293.1499938964844,0.0656696408987045,-1290.37451171875,304.15191650390625,0.7388045787811279,0.1162266582250595,0.0819938257336616,293.1748046875,297.1499938964844,293.1499938964844,0.0783653706312179,-1987.71875,304.1522521972656,0.770326554775238,0.1323681473731994,0.126301884651184,293.31036376953125,297.1499938964844,293.1499938964844,0.0012020394206047,-456.1384887695313,292.8150634765625,0.5510368943214417,0.050000000745058,0.2288025468587875,291.16064453125,291.1499938964844,271.74432373046875,271.1885681152344,284.0248718261719,293.3104553222656,291.16064453125,1.0,0.1759331971406936,0.9935823082923888,0.9935823082923888,1.0,1.0,-0.7404736876487732,0.3190743923187256,0.42139932513237,0.1217731386423111,0.0,0.0,0.1885873079299926,25.515748977661133,25.0,-0.0607055574655532,-5333.10400390625,55.1907844543457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28472900390625,305.1965637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.427734375,18000.0,0.0,0.0,0.1188885271549224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575739085674286,0.1575793474912643,-5.440352197183529e-06,0.0,0.0001206567394547,0.0,0.0,7.913234710693359,0.0,0.0,0.0,0.3113496303558349,4.0,0.0,1.0
300600,293.1615905761719,297.1499938964844,293.1499938964844,0.0333270728588104,-1118.7764892578125,304.1510314941406,0.6466566920280457,0.0780817121267318,0.0710949152708053,293.1880798339844,297.1499938964844,293.1499938964844,0.0638343691825866,-1713.01171875,304.1534423828125,0.7342851758003235,0.1138351038098335,0.1088365986943245,293.1706848144531,297.1499938964844,293.1499938964844,0.0656696408987045,-1290.37451171875,304.15191650390625,0.7388045787811279,0.1162266582250595,0.0819938257336616,293.1748046875,297.1499938964844,293.1499938964844,0.0783653706312179,-1987.71875,304.1522521972656,0.770326554775238,0.1323681473731994,0.126301884651184,293.31036376953125,297.1499938964844,293.1499938964844,0.0012020394206047,-456.1384887695313,292.8150634765625,0.5510368943214417,0.050000000745058,0.2288025468587875,291.16064453125,291.1499938964844,271.74432373046875,271.1885681152344,284.0248718261719,293.3104553222656,291.16064453125,1.0,0.1759331971406936,0.9935823082923888,0.9935823082923888,1.0,1.0,-0.7404736876487732,0.3190743923187256,0.42139932513237,0.1217731386423111,0.0,0.0,0.1885873079299926,25.515748977661133,25.0,-0.0607055574655532,-5333.10400390625,55.1907844543457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28472900390625,305.1965637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.427734375,18000.0,0.0,0.0,0.1188885271549224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575739085674286,0.1575793474912643,-5.440352197183529e-06,0.0,0.0001206567394547,0.0,0.0,7.913234710693359,0.0,0.0,0.0,0.3113496303558349,4.0,0.0,1.0
300660,293.1612243652344,297.1499938964844,293.1499938964844,0.0331411696970462,-1115.6759033203125,304.1510009765625,0.6460272669792175,0.0778637453913688,0.0708978921175003,293.18731689453125,297.1499938964844,293.1499938964844,0.0631789043545723,-1700.96923828125,304.15338134765625,0.7326434850692749,0.1130292639136314,0.1080716848373413,293.1703796386719,297.1499938964844,293.1499938964844,0.0653001740574836,-1285.3197021484375,304.15191650390625,0.7378575205802917,0.1157680451869964,0.0816725939512252,293.1744689941406,297.1499938964844,293.1499938964844,0.0779349356889724,-1979.4112548828125,304.1522216796875,0.7691916823387146,0.1318112760782241,0.1257739812135696,293.30938720703125,297.1499938964844,293.1499938964844,0.0011635106056928,-441.5181274414063,292.76220703125,0.550992488861084,0.050000000745058,0.2288041114807129,291.16064453125,291.1499938964844,271.765625,271.20947265625,284.0343322753906,293.3095092773437,291.16064453125,1.0,0.1756873279809951,0.99372798204422,0.99372798204422,1.0,1.0,-0.7383022308349609,0.3181091547012329,0.4201930463314056,0.1213813722133636,0.0,0.0,0.1871693134307861,25.505146026611328,25.0,-0.0118712745606899,-5310.48291015625,54.8811149597168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2795715332031,305.18133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.408203125,18000.0,0.0,0.0,0.118413895368576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567098647356033,0.1567153036594391,-5.4387155614676885e-06,0.0,0.0001201750492327,0.0,0.0,7.866004467010498,0.0,0.0,0.0,0.3112076222896576,4.0,0.0,1.0
300720,293.1612243652344,297.1499938964844,293.1499938964844,0.0331411696970462,-1115.6759033203125,304.1510009765625,0.6460272669792175,0.0778637453913688,0.0708978921175003,293.18731689453125,297.1499938964844,293.1499938964844,0.0631789043545723,-1700.96923828125,304.15338134765625,0.7326434850692749,0.1130292639136314,0.1080716848373413,293.1703796386719,297.1499938964844,293.1499938964844,0.0653001740574836,-1285.3197021484375,304.15191650390625,0.7378575205802917,0.1157680451869964,0.0816725939512252,293.1744689941406,297.1499938964844,293.1499938964844,0.0779349356889724,-1979.4112548828125,304.1522216796875,0.7691916823387146,0.1318112760782241,0.1257739812135696,293.30938720703125,297.1499938964844,293.1499938964844,0.0011635106056928,-441.5181274414063,292.76220703125,0.550992488861084,0.050000000745058,0.2288041114807129,291.16064453125,291.1499938964844,271.765625,271.20947265625,284.0343322753906,293.3095092773437,291.16064453125,1.0,0.1756873279809951,0.99372798204422,0.99372798204422,1.0,1.0,-0.7383022308349609,0.3181091547012329,0.4201930463314056,0.1213813722133636,0.0,0.0,0.1871693134307861,25.505146026611328,25.0,-0.0118712745606899,-5310.48291015625,54.8811149597168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2795715332031,305.18133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.408203125,18000.0,0.0,0.0,0.118413895368576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567098647356033,0.1567153036594391,-5.4387155614676885e-06,0.0,0.0001201750492327,0.0,0.0,7.866004467010498,0.0,0.0,0.0,0.3112076222896576,4.0,0.0,1.0
300780,293.1608581542969,297.1499938964844,293.1499938964844,0.032960221171379,-1112.6534423828125,304.1509704589844,0.6454117298126221,0.0776512622833252,0.0707059353590011,293.18658447265625,297.1499938964844,293.1499938964844,0.0625306814908981,-1689.090087890625,304.1533508300781,0.7310163974761963,0.1122341677546501,0.1073172315955162,293.1700744628906,297.1499938964844,293.1499938964844,0.0649344846606254,-1280.323486328125,304.1518859863281,0.7369188666343689,0.1153147891163826,0.0813551992177963,293.17413330078125,297.1499938964844,293.1499938964844,0.077508732676506,-1971.1932373046875,304.1521911621094,0.76806640625,0.1312604695558548,0.1252519488334655,293.3084411621094,297.1499938964844,293.1499938964844,0.0011251955293118,-426.97845458984375,292.709716796875,0.5509464740753174,0.050000000745058,0.2288057506084442,291.16064453125,291.1499938964844,271.7869567871094,271.230224609375,284.04376220703125,293.3085327148437,291.16064453125,1.0,0.1754459589719772,0.993873655796051,0.993873655796051,1.0,1.0,-0.7361607551574707,0.3171574175357818,0.4190033376216888,0.1209955438971519,0.0,0.0,0.1857478767633438,25.495147705078125,25.0,0.0242133755236864,-5288.12548828125,54.57756805419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2750244140625,305.1663818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.38671875,18000.0,0.0,0.0,0.1179510354995727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558486819267273,0.1558541059494018,-5.437088930193568e-06,0.0,0.0001197053061332,0.0,0.0,7.818989276885986,0.0,0.0,0.0,0.3110664784908294,4.0,0.0,1.0
300840,293.1608581542969,297.1499938964844,293.1499938964844,0.032960221171379,-1112.6534423828125,304.1509704589844,0.6454117298126221,0.0776512622833252,0.0707059353590011,293.18658447265625,297.1499938964844,293.1499938964844,0.0625306814908981,-1689.090087890625,304.1533508300781,0.7310163974761963,0.1122341677546501,0.1073172315955162,293.1700744628906,297.1499938964844,293.1499938964844,0.0649344846606254,-1280.323486328125,304.1518859863281,0.7369188666343689,0.1153147891163826,0.0813551992177963,293.17413330078125,297.1499938964844,293.1499938964844,0.077508732676506,-1971.1932373046875,304.1521911621094,0.76806640625,0.1312604695558548,0.1252519488334655,293.3084411621094,297.1499938964844,293.1499938964844,0.0011251955293118,-426.97845458984375,292.709716796875,0.5509464740753174,0.050000000745058,0.2288057506084442,291.16064453125,291.1499938964844,271.7869567871094,271.230224609375,284.04376220703125,293.3085327148437,291.16064453125,1.0,0.1754459589719772,0.993873655796051,0.993873655796051,1.0,1.0,-0.7361607551574707,0.3171574175357818,0.4190033376216888,0.1209955438971519,0.0,0.0,0.1857478767633438,25.495147705078125,25.0,0.0242133755236864,-5288.12548828125,54.57756805419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2750244140625,305.1663818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.38671875,18000.0,0.0,0.0,0.1179510354995727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558486819267273,0.1558541059494018,-5.437088930193568e-06,0.0,0.0001197053061332,0.0,0.0,7.818989276885986,0.0,0.0,0.0,0.3110664784908294,4.0,0.0,1.0
300900,293.16070556640625,297.1499938964844,293.1499938964844,0.0328716449439525,-1111.1719970703125,304.1509704589844,0.6451091766357422,0.0775471031665802,0.0706118941307067,293.18621826171875,297.1499938964844,293.1499938964844,0.0622092895209789,-1683.2119140625,304.1533203125,0.7302079200744629,0.1118407025933265,0.1069439724087715,293.169921875,297.1499938964844,293.1499938964844,0.0647530928254127,-1277.8477783203125,304.15185546875,0.7364526391029358,0.1150902137160301,0.0811979696154594,293.1739501953125,297.1499938964844,293.1499938964844,0.0772972553968429,-1967.11865234375,304.15216064453125,0.7675073742866516,0.1309873908758163,0.1249931901693344,293.3079528808594,297.1499938964844,293.1499938964844,0.0011061241384595,-419.7412109375,292.6835632324219,0.550922691822052,0.050000000745058,0.228806585073471,291.1606750488281,291.1499938964844,271.797607421875,271.2405090332031,284.0484924316406,293.3080444335937,291.1606750488281,1.0,0.1753270328044891,0.9939464926719666,0.9939464926719666,1.0,1.0,-0.7351016998291016,0.316687136888504,0.4184145927429199,0.1208041161298751,0.0,0.0,0.1850351393222808,25.490392684936523,25.0,0.0371138043701648,-5277.05126953125,54.428131103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27301025390625,305.15899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.380859375,18000.0,0.0,0.0,0.1177233010530471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1554187387228012,0.1554241776466369,-5.436279934656341e-06,0.0,0.0001194741780636,0.0,0.0,7.795540809631348,0.0,0.0,0.0,0.3109960854053497,4.0,0.0,1.0
300960,293.1605224609375,297.1499938964844,293.1499938964844,0.0327843353152275,-1109.7108154296875,304.15093994140625,0.6448099613189697,0.0774443596601486,0.0705191418528556,293.1858825683594,297.1499938964844,293.1499938964844,0.0618897452950477,-1677.3751220703125,304.1532897949219,0.729402482509613,0.1114499568939209,0.1065733432769775,293.1697692871094,297.1499938964844,293.1499938964844,0.064572699368,-1275.387451171875,304.15185546875,0.7359883189201355,0.1148669943213462,0.0810417309403419,293.1737976074219,297.1499938964844,293.1499938964844,0.07708690315485,-1963.0677490234373,304.15216064453125,0.7669506669044495,0.1307158768177032,0.1247359439730644,293.3074645996094,297.1499938964844,293.1499938964844,0.0010871146805584,-412.5274353027344,292.65753173828125,0.5508982539176941,0.050000000745058,0.2288074642419815,291.1606750488281,291.1499938964844,271.8082580566406,271.250732421875,284.0531921386719,293.3075561523437,291.1606750488281,1.0,0.1752092987298965,0.9940228462219238,0.9940228462219238,1.0,1.0,-0.7340503931045532,0.316220760345459,0.4178296327590942,0.1206133291125297,0.0,0.0,0.1843209117650985,25.485815048217773,25.0,0.0444477349519729,-5266.048828125,54.28025817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.271240234375,305.1517028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.375,18000.0,0.0,0.0,0.117497481405735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1549890488386154,0.1549944877624511,-5.435472758108517e-06,0.0,0.0001192450072267,0.0,0.0,7.772121429443359,0.0,0.0,0.0,0.3109258115291595,4.0,0.0,1.0
301020,293.16021728515625,297.1499938964844,293.1499938964844,0.0326128080487251,-1106.8369140625,304.1509094238281,0.6442193388938904,0.0772421658039093,0.0703366994857788,293.1852111816406,297.1499938964844,293.1499938964844,0.0612548366189003,-1665.800537109375,304.1532592773437,0.727796733379364,0.1106748804450035,0.105838343501091,293.16949462890625,297.1499938964844,293.1499938964844,0.0642142370343208,-1270.5037841796875,304.1518249511719,0.735063910484314,0.1144238486886024,0.0807315856218338,293.1734924316406,297.1499938964844,293.1499938964844,0.0766688361763954,-1955.02294921875,304.1521301269531,0.7658424973487854,0.1301765888929367,0.1242250725626945,293.3065185546875,297.1499938964844,293.1499938964844,0.0010492509463801,-398.1587829589844,292.60565185546875,0.5508477091789246,0.050000000745058,0.2288092374801635,291.16070556640625,291.1499938964844,271.8294982910156,271.2709655761719,284.0625,293.3066101074219,291.16070556640625,1.0,0.1749767214059829,0.9941754937171936,0.9941754937171936,1.0,1.0,-0.7319661378860474,0.3152980208396911,0.4166680872440338,0.120231345295906,0.0,0.0,0.1828894168138504,25.477087020874023,25.0,0.0466113239526748,-5244.2431640625,53.98839569091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2682189941406,305.1373596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.361328125,18000.0,0.0,0.0,0.117049254477024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541311889886856,0.1541366279125213,-5.433864316728432e-06,0.0,0.0001187901143566,0.0,0.0,7.725406169891357,0.0,0.0,0.0,0.3107856810092926,4.0,0.0,1.0
301080,293.16021728515625,297.1499938964844,293.1499938964844,0.0326128080487251,-1106.8369140625,304.1509094238281,0.6442193388938904,0.0772421658039093,0.0703366994857788,293.1852111816406,297.1499938964844,293.1499938964844,0.0612548366189003,-1665.800537109375,304.1532592773437,0.727796733379364,0.1106748804450035,0.105838343501091,293.16949462890625,297.1499938964844,293.1499938964844,0.0642142370343208,-1270.5037841796875,304.1518249511719,0.735063910484314,0.1144238486886024,0.0807315856218338,293.1734924316406,297.1499938964844,293.1499938964844,0.0766688361763954,-1955.02294921875,304.1521301269531,0.7658424973487854,0.1301765888929367,0.1242250725626945,293.3065185546875,297.1499938964844,293.1499938964844,0.0010492509463801,-398.1587829589844,292.60565185546875,0.5508477091789246,0.050000000745058,0.2288092374801635,291.16070556640625,291.1499938964844,271.8294982910156,271.2709655761719,284.0625,293.3066101074219,291.16070556640625,1.0,0.1749767214059829,0.9941754937171936,0.9941754937171936,1.0,1.0,-0.7319661378860474,0.3152980208396911,0.4166680872440338,0.120231345295906,0.0,0.0,0.1828894168138504,25.477087020874023,25.0,0.0466113239526748,-5244.2431640625,53.98839569091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2682189941406,305.1373596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.361328125,18000.0,0.0,0.0,0.117049254477024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541311889886856,0.1541366279125213,-5.433864316728432e-06,0.0,0.0001187901143566,0.0,0.0,7.725406169891357,0.0,0.0,0.0,0.3107856810092926,4.0,0.0,1.0
301140,293.159912109375,297.1499938964844,293.1499938964844,0.0324455015361309,-1104.029541015625,304.15087890625,0.6436390280723572,0.0770444795489311,0.0701584368944168,293.1846008300781,297.1499938964844,293.1499938964844,0.0606257356703281,-1654.3616943359375,304.1532287597656,0.7261965274810791,0.1099085584282875,0.1051118522882461,293.1692199707031,297.1499938964844,293.1499938964844,0.0638590529561042,-1265.6715087890625,304.1518249511719,0.7341447472572327,0.1139851510524749,0.0804246440529823,293.1731872558594,297.1499938964844,293.1499938964844,0.0762544721364975,-1947.05810546875,304.1521301269531,0.7647413015365601,0.1296423971652984,0.1237191706895828,293.3055725097656,297.1499938964844,293.1499938964844,0.0010116135235875,-383.876220703125,292.5541076660156,0.5507944822311401,0.050000000745058,0.2288111299276352,291.1607360839844,291.1499938964844,271.8506774902344,271.2908935546875,284.0716857910156,293.3056640625,291.1607360839844,1.0,0.1747481375932693,0.9943280816078186,0.9943280816078186,1.0,1.0,-0.7299070358276367,0.3143898844718933,0.4155171513557434,0.1198467165231704,0.0,0.0,0.1814551204442978,25.46898651123047,25.0,0.0327188894152641,-5222.728515625,53.70182800292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2659606933594,305.12335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.34375,18000.0,0.0,0.0,0.1166039630770683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532759666442871,0.1532814055681228,-5.432265879790066e-06,0.0,0.0001183381973532,0.0,0.0,7.678892135620117,0.0,0.0,0.0,0.3106462657451629,4.0,0.0,1.0
301200,293.159912109375,297.1499938964844,293.1499938964844,0.0324455015361309,-1104.029541015625,304.15087890625,0.6436390280723572,0.0770444795489311,0.0701584368944168,293.1846008300781,297.1499938964844,293.1499938964844,0.0606257356703281,-1654.3616943359375,304.1532287597656,0.7261965274810791,0.1099085584282875,0.1051118522882461,293.1692199707031,297.1499938964844,293.1499938964844,0.0638590529561042,-1265.6715087890625,304.1518249511719,0.7341447472572327,0.1139851510524749,0.0804246440529823,293.1731872558594,297.1499938964844,293.1499938964844,0.0762544721364975,-1947.05810546875,304.1521301269531,0.7647413015365601,0.1296423971652984,0.1237191706895828,293.3055725097656,297.1499938964844,293.1499938964844,0.0010116135235875,-383.876220703125,292.5541076660156,0.5507944822311401,0.050000000745058,0.2288111299276352,291.1607360839844,291.1499938964844,271.8506774902344,271.2908935546875,284.0716857910156,293.3056640625,291.1607360839844,1.0,0.1747481375932693,0.9943280816078186,0.9943280816078186,1.0,1.0,-0.7299070358276367,0.3143898844718933,0.4155171513557434,0.1198467165231704,0.0,0.0,0.1814551204442978,25.46898651123047,25.0,0.0327188894152641,-5222.728515625,53.70182800292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2659606933594,305.12335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.34375,18000.0,0.0,0.0,0.1166039630770683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532759666442871,0.1532814055681228,-5.432265879790066e-06,0.0,0.0001183381973532,0.0,0.0,7.678892135620117,0.0,0.0,0.0,0.3106462657451629,4.0,0.0,1.0
301260,293.1596374511719,297.1499938964844,293.1499938964844,0.032282218337059,-1101.2860107421875,304.15087890625,0.6430678963661194,0.076851025223732,0.0699840933084487,293.1840209960937,297.1499938964844,293.1499938964844,0.0600020699203014,-1643.0513916015625,304.1531982421875,0.72459876537323,0.1091504469513893,0.1043933555483818,293.1689453125,297.1499938964844,293.1499938964844,0.0635069906711578,-1260.888916015625,304.1517944335937,0.7332297563552856,0.1135506331920623,0.0801207274198532,293.17291259765625,297.1499938964844,293.1499938964844,0.0758436694741249,-1939.17041015625,304.152099609375,0.7636462450027466,0.1291130483150482,0.1232179775834083,293.3046569824219,297.1499938964844,293.1499938964844,0.0009742131805978,-369.6838989257813,292.5028381347656,0.5507382154464722,0.050000000745058,0.2288131117820739,291.1607360839844,291.1499938964844,271.8717041015625,271.3104553222656,284.0806884765625,293.30474853515625,291.1607360839844,1.0,0.1745234429836273,0.9944832921028136,0.9944832921028136,1.0,1.0,-0.7278717160224915,0.3134969770908355,0.4143747389316559,0.1194562539458274,0.0,0.0,0.1800215393304824,25.46151733398437,25.0,0.0052208038978278,-5201.5283203125,53.42032241821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2644348144531,305.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.32421875,18000.0,0.0,0.0,0.1161594092845916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524252593517303,0.1524306982755661,-5.430679721030174e-06,0.0,0.0001178870370495,0.0,0.0,7.632678985595703,0.0,0.0,0.0,0.3105077743530273,4.0,0.0,1.0
301320,293.1596374511719,297.1499938964844,293.1499938964844,0.032282218337059,-1101.2860107421875,304.15087890625,0.6430678963661194,0.076851025223732,0.0699840933084487,293.1840209960937,297.1499938964844,293.1499938964844,0.0600020699203014,-1643.0513916015625,304.1531982421875,0.72459876537323,0.1091504469513893,0.1043933555483818,293.1689453125,297.1499938964844,293.1499938964844,0.0635069906711578,-1260.888916015625,304.1517944335937,0.7332297563552856,0.1135506331920623,0.0801207274198532,293.17291259765625,297.1499938964844,293.1499938964844,0.0758436694741249,-1939.17041015625,304.152099609375,0.7636462450027466,0.1291130483150482,0.1232179775834083,293.3046569824219,297.1499938964844,293.1499938964844,0.0009742131805978,-369.6838989257813,292.5028381347656,0.5507382154464722,0.050000000745058,0.2288131117820739,291.1607360839844,291.1499938964844,271.8717041015625,271.3104553222656,284.0806884765625,293.30474853515625,291.1607360839844,1.0,0.1745234429836273,0.9944832921028136,0.9944832921028136,1.0,1.0,-0.7278717160224915,0.3134969770908355,0.4143747389316559,0.1194562539458274,0.0,0.0,0.1800215393304824,25.46151733398437,25.0,0.0052208038978278,-5201.5283203125,53.42032241821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2644348144531,305.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.32421875,18000.0,0.0,0.0,0.1161594092845916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524252593517303,0.1524306982755661,-5.430679721030174e-06,0.0,0.0001178870370495,0.0,0.0,7.632678985595703,0.0,0.0,0.0,0.3105077743530273,4.0,0.0,1.0
301380,293.15936279296875,297.1499938964844,293.1499938964844,0.0321222469210624,-1098.5943603515625,304.1508483886719,0.6425036787986755,0.0766609534621238,0.069812923669815,293.1835021972656,297.1499938964844,293.1499938964844,0.0593826435506343,-1631.8466796875,304.1531677246094,0.7229983806610107,0.1083989366889,0.1036813035607338,293.1687316894531,297.1499938964844,293.1499938964844,0.0631574466824531,-1256.1473388671875,304.1517944335937,0.7323172092437744,0.1131194978952407,0.0798192545771598,293.1726379394531,297.1499938964844,293.1499938964844,0.0754357576370239,-1931.34716796875,304.1520690917969,0.7625556588172913,0.1285876333713531,0.1227206215262413,293.3037109375,297.1499938964844,293.1499938964844,0.0009370222105644,-355.57135009765625,292.45184326171875,0.5506789088249207,0.050000000745058,0.2288152128458023,291.1607360839844,291.1499938964844,271.8926086425781,271.3296203613281,284.0894470214844,293.3038024902344,291.16070556640625,1.0,0.1743019670248031,0.9946385025978088,0.9946385025978088,1.0,1.0,-0.7258554697036743,0.3126180768013,0.4132373929023742,0.1190570145845413,0.0,0.0,0.1785923987627029,25.45460319519043,25.0,-0.0320300124585628,-5180.6376953125,53.14312744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.263427734375,305.0961608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2890625,18000.0,0.0,0.0,0.115714356303215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515811681747436,0.1515866070985794,-5.429107659438159e-06,0.0,0.0001174353674286,0.0,0.0,7.586876392364502,0.0,0.0,0.0,0.3103705942630768,4.0,0.0,1.0
301440,293.15936279296875,297.1499938964844,293.1499938964844,0.0321222469210624,-1098.5943603515625,304.1508483886719,0.6425036787986755,0.0766609534621238,0.069812923669815,293.1835021972656,297.1499938964844,293.1499938964844,0.0593826435506343,-1631.8466796875,304.1531677246094,0.7229983806610107,0.1083989366889,0.1036813035607338,293.1687316894531,297.1499938964844,293.1499938964844,0.0631574466824531,-1256.1473388671875,304.1517944335937,0.7323172092437744,0.1131194978952407,0.0798192545771598,293.1726379394531,297.1499938964844,293.1499938964844,0.0754357576370239,-1931.34716796875,304.1520690917969,0.7625556588172913,0.1285876333713531,0.1227206215262413,293.3037109375,297.1499938964844,293.1499938964844,0.0009370222105644,-355.57135009765625,292.45184326171875,0.5506789088249207,0.050000000745058,0.2288152128458023,291.1607360839844,291.1499938964844,271.8926086425781,271.3296203613281,284.0894470214844,293.3038024902344,291.16070556640625,1.0,0.1743019670248031,0.9946385025978088,0.9946385025978088,1.0,1.0,-0.7258554697036743,0.3126180768013,0.4132373929023742,0.1190570145845413,0.0,0.0,0.1785923987627029,25.45460319519043,25.0,-0.0320300124585628,-5180.6376953125,53.14312744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.263427734375,305.0961608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2890625,18000.0,0.0,0.0,0.115714356303215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515811681747436,0.1515866070985794,-5.429107659438159e-06,0.0,0.0001174353674286,0.0,0.0,7.586876392364502,0.0,0.0,0.0,0.3103705942630768,4.0,0.0,1.0
301500,293.15924072265625,297.1499938964844,293.1499938964844,0.0320434942841529,-1097.2679443359375,304.1508483886719,0.6422239542007446,0.0765671581029892,0.0697285011410713,293.1832275390625,297.1499938964844,293.1499938964844,0.059074480086565,-1626.2833251953125,304.15313720703125,0.7221962809562683,0.1080255955457687,0.1033276617527008,293.1686096191406,297.1499938964844,293.1499938964844,0.0629836171865463,-1253.7918701171875,304.1517639160156,0.7318616509437561,0.1129051744937896,0.0796694159507751,293.1725158691406,297.1499938964844,293.1499938964844,0.0752328857779502,-1927.4598388671875,304.1520690917969,0.7620118260383606,0.1283263713121414,0.1224733665585517,293.3032531738281,297.1499938964844,293.1499938964844,0.0009185123490169,-348.5477294921875,292.42645263671875,0.5506479144096375,0.050000000745058,0.2288163006305694,291.16070556640625,291.1499938964844,271.9029846191406,271.3390197753906,284.09375,293.3033447265625,291.1606750488281,1.0,0.1741924583911895,0.9947161078453064,0.9947161078453064,1.0,1.0,-0.7248544692993164,0.3121843636035919,0.4126701354980469,0.1188529804348945,0.0,0.0,0.1778811961412429,25.45136260986328,25.0,-0.0537680238485336,-5170.3203125,53.006134033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2630615234375,305.08953857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.26953125,18000.0,0.0,0.0,0.115491472184658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511625349521637,0.1511679589748382,-5.428329586720793e-06,0.0,0.0001172091579064,0.0,0.0,7.56417989730835,0.0,0.0,0.0,0.3103026449680328,4.0,0.0,1.0
301560,293.1591186523437,297.1499938964844,293.1499938964844,0.0319654159247875,-1095.9520263671875,304.1508178710937,0.6419454216957092,0.0764740332961082,0.0696446970105171,293.1829833984375,297.1499938964844,293.1499938964844,0.0587671063840389,-1620.7412109375,304.15313720703125,0.7213919758796692,0.1076535880565643,0.1029753014445304,293.1684875488281,297.1499938964844,293.1499938964844,0.0628102719783783,-1251.4449462890625,304.1517639160156,0.7314061522483826,0.112691506743431,0.0795200616121292,293.1723937988281,297.1499938964844,293.1499938964844,0.0750305950641632,-1923.5858154296875,304.1520690917969,0.761468768119812,0.1280658990144729,0.1222268790006637,293.30279541015625,297.1499938964844,293.1499938964844,0.000900050799828,-341.5425109863281,292.401123046875,0.5506161451339722,0.050000000745058,0.228817418217659,291.1606750488281,291.1499938964844,271.9132995605469,271.34832763671875,284.0979309082031,293.3028869628906,291.16064453125,1.0,0.1740836352109909,0.9947975277900696,0.9947975277900696,1.0,1.0,-0.7238572835922241,0.3117541670799255,0.4121031463146209,0.1186456307768821,0.0,0.0,0.1771727353334427,25.448246002197266,25.0,-0.0772762820124626,-5160.0859375,52.870059967041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2628173828125,305.0829467773437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.248046875,18000.0,0.0,0.0,0.1152683794498443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1507464498281479,0.1507518887519836,-5.427556061476935e-06,0.0,0.0001169827519333,0.0,0.0,7.541633605957031,0.0,0.0,0.0,0.3102351427078247,4.0,0.0,1.0
301620,293.1589050292969,297.1499938964844,293.1499938964844,0.0318113751709461,-1093.353271484375,304.1508178710937,0.6413917541503906,0.0762898325920105,0.0694790408015251,293.1825256347656,297.1499938964844,293.1499938964844,0.0581548325717449,-1609.723388671875,304.1531066894531,0.719775378704071,0.1069136261940002,0.102274589240551,293.16827392578125,297.1499938964844,293.1499938964844,0.0624651499092578,-1246.7772216796875,304.1517639160156,0.7304953336715698,0.1122662276029586,0.0792228654026985,293.1721496582031,297.1499938964844,293.1499938964844,0.0746278315782547,-1915.8797607421875,304.15203857421875,0.7603846192359924,0.1275473982095718,0.1217363178730011,293.3018798828125,297.1499938964844,293.1499938964844,0.0008633117540739,-327.60223388671875,292.35064697265625,0.5505498051643372,0.050000000745058,0.2288197726011276,291.1605834960937,291.1499938964844,271.93377685546875,271.3665771484375,284.1060791015625,293.302001953125,291.1605529785156,1.0,0.1738681644201278,0.9949604868888856,0.9949604868888856,1.0,1.0,-0.7218750715255737,0.3109056651592254,0.4109694361686706,0.1182186305522918,0.0,0.0,0.1757680773735046,25.44241714477539,25.0,-0.1281369179487228,-5139.8984375,52.60076522827149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2624206542969,305.06988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.19921875,18000.0,0.0,0.0,0.1148218661546707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.149924173951149,0.1499295979738235,-5.426030384114711e-06,0.0,0.0001165295980172,0.0,0.0,7.497115135192871,0.0,0.0,0.0,0.3101018667221069,4.0,0.0,1.0
301680,293.1589050292969,297.1499938964844,293.1499938964844,0.0318113751709461,-1093.353271484375,304.1508178710937,0.6413917541503906,0.0762898325920105,0.0694790408015251,293.1825256347656,297.1499938964844,293.1499938964844,0.0581548325717449,-1609.723388671875,304.1531066894531,0.719775378704071,0.1069136261940002,0.102274589240551,293.16827392578125,297.1499938964844,293.1499938964844,0.0624651499092578,-1246.7772216796875,304.1517639160156,0.7304953336715698,0.1122662276029586,0.0792228654026985,293.1721496582031,297.1499938964844,293.1499938964844,0.0746278315782547,-1915.8797607421875,304.15203857421875,0.7603846192359924,0.1275473982095718,0.1217363178730011,293.3018798828125,297.1499938964844,293.1499938964844,0.0008633117540739,-327.60223388671875,292.35064697265625,0.5505498051643372,0.050000000745058,0.2288197726011276,291.1605834960937,291.1499938964844,271.93377685546875,271.3665771484375,284.1060791015625,293.302001953125,291.1605529785156,1.0,0.1738681644201278,0.9949604868888856,0.9949604868888856,1.0,1.0,-0.7218750715255737,0.3109056651592254,0.4109694361686706,0.1182186305522918,0.0,0.0,0.1757680773735046,25.44241714477539,25.0,-0.1281369179487228,-5139.8984375,52.60076522827149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2624206542969,305.06988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.19921875,18000.0,0.0,0.0,0.1148218661546707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.149924173951149,0.1499295979738235,-5.426030384114711e-06,0.0,0.0001165295980172,0.0,0.0,7.497115135192871,0.0,0.0,0.0,0.3101018667221069,4.0,0.0,1.0
301740,293.15869140625,297.1499938964844,293.1499938964844,0.0316596180200576,-1090.789794921875,304.1507873535156,0.6408412456512451,0.0761078000068664,0.0693154484033584,293.1820983886719,297.1499938964844,293.1499938964844,0.0575451105833053,-1598.7786865234375,304.153076171875,0.7181437611579895,0.1061780303716659,0.1015781983733177,293.1680908203125,297.1499938964844,293.1499938964844,0.0621216595172882,-1242.1383056640625,304.1517333984375,0.7295833230018616,0.1118431314826011,0.0789272785186767,293.17193603515625,297.1499938964844,293.1499938964844,0.0742270052433013,-1908.2198486328125,304.15203857421875,0.759302020072937,0.1270315200090408,0.1212483644485473,293.3009948730469,297.1499938964844,293.1499938964844,0.0008267482626251,-313.7288818359375,292.3004455566406,0.5504798293113708,0.050000000745058,0.2288222312927246,291.16046142578125,291.1499938964844,271.9540100097656,271.3843078613281,284.1138916015625,293.30108642578125,291.1604309082031,1.0,0.1736551523208618,0.9951234459877014,0.9951234459877014,1.0,1.0,-0.719905436038971,0.3100711405277252,0.4098342657089233,0.1177749037742614,0.0,0.0,0.174381673336029,25.43709182739257,25.0,-0.1777916699647903,-5120.072265625,52.33476638793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2621459960937,305.0569763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.130859375,18000.0,0.0,0.0,0.1143756806850433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491161882877349,0.1491216123104095,-5.424531536846189e-06,0.0,0.0001160767715191,0.0,0.0,7.4534149169921875,0.0,0.0,0.0,0.3099711537361145,4.0,0.0,1.0
301800,293.15869140625,297.1499938964844,293.1499938964844,0.0316596180200576,-1090.789794921875,304.1507873535156,0.6408412456512451,0.0761078000068664,0.0693154484033584,293.1820983886719,297.1499938964844,293.1499938964844,0.0575451105833053,-1598.7786865234375,304.153076171875,0.7181437611579895,0.1061780303716659,0.1015781983733177,293.1680908203125,297.1499938964844,293.1499938964844,0.0621216595172882,-1242.1383056640625,304.1517333984375,0.7295833230018616,0.1118431314826011,0.0789272785186767,293.17193603515625,297.1499938964844,293.1499938964844,0.0742270052433013,-1908.2198486328125,304.15203857421875,0.759302020072937,0.1270315200090408,0.1212483644485473,293.3009948730469,297.1499938964844,293.1499938964844,0.0008267482626251,-313.7288818359375,292.3004455566406,0.5504798293113708,0.050000000745058,0.2288222312927246,291.16046142578125,291.1499938964844,271.9540100097656,271.3843078613281,284.1138916015625,293.30108642578125,291.1604309082031,1.0,0.1736551523208618,0.9951234459877014,0.9951234459877014,1.0,1.0,-0.719905436038971,0.3100711405277252,0.4098342657089233,0.1177749037742614,0.0,0.0,0.174381673336029,25.43709182739257,25.0,-0.1777916699647903,-5120.072265625,52.33476638793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2621459960937,305.0569763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.130859375,18000.0,0.0,0.0,0.1143756806850433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491161882877349,0.1491216123104095,-5.424531536846189e-06,0.0,0.0001160767715191,0.0,0.0,7.4534149169921875,0.0,0.0,0.0,0.3099711537361145,4.0,0.0,1.0
301860,293.1584777832031,297.1499938964844,293.1499938964844,0.0315098613500595,-1088.256591796875,304.1507873535156,0.6402925848960876,0.075927548110485,0.0691535845398902,293.18170166015625,297.1499938964844,293.1499938964844,0.0569373182952404,-1587.896484375,304.153076171875,0.7164924144744873,0.1054461523890495,0.1008855178952217,293.1679077148437,297.1499938964844,293.1499938964844,0.0617794916033744,-1237.524169921875,304.1517333984375,0.7286690473556519,0.1114218607544899,0.0786330476403236,293.1717224121094,297.1499938964844,293.1499938964844,0.0738278031349182,-1900.6004638671875,304.1520080566406,0.7582200765609741,0.1265178620815277,0.1207626536488533,293.30010986328125,297.1499938964844,293.1499938964844,0.0007903978112153,-299.9366760253906,292.25048828125,0.5504059791564941,0.050000000745058,0.2288248389959335,291.1603088378906,291.1499938964844,271.9739074707031,271.4014587402344,284.1212463378906,293.3002014160156,291.1602783203125,1.0,0.1734443753957748,0.9952887296676636,0.9952887296676636,1.0,1.0,-0.7179469466209412,0.3092518448829651,0.4086950719356537,0.1173101067543029,0.0,0.0,0.173018142580986,25.43222999572754,25.0,-0.2336087077856063,-5100.6328125,52.07177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2618103027344,305.0441589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.05859375,18000.0,0.0,0.0,0.1139310449361801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483248025178909,0.1483302265405655,-5.423066340881633e-06,0.0,0.0001156255239038,0.0,0.0,7.410659313201904,0.0,0.0,0.0,0.3098432719707489,4.0,0.0,1.0
301920,293.1584777832031,297.1499938964844,293.1499938964844,0.0315098613500595,-1088.256591796875,304.1507873535156,0.6402925848960876,0.075927548110485,0.0691535845398902,293.18170166015625,297.1499938964844,293.1499938964844,0.0569373182952404,-1587.896484375,304.153076171875,0.7164924144744873,0.1054461523890495,0.1008855178952217,293.1679077148437,297.1499938964844,293.1499938964844,0.0617794916033744,-1237.524169921875,304.1517333984375,0.7286690473556519,0.1114218607544899,0.0786330476403236,293.1717224121094,297.1499938964844,293.1499938964844,0.0738278031349182,-1900.6004638671875,304.1520080566406,0.7582200765609741,0.1265178620815277,0.1207626536488533,293.30010986328125,297.1499938964844,293.1499938964844,0.0007903978112153,-299.9366760253906,292.25048828125,0.5504059791564941,0.050000000745058,0.2288248389959335,291.1603088378906,291.1499938964844,271.9739074707031,271.4014587402344,284.1212463378906,293.3002014160156,291.1602783203125,1.0,0.1734443753957748,0.9952887296676636,0.9952887296676636,1.0,1.0,-0.7179469466209412,0.3092518448829651,0.4086950719356537,0.1173101067543029,0.0,0.0,0.173018142580986,25.43222999572754,25.0,-0.2336087077856063,-5100.6328125,52.07177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2618103027344,305.0441589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.05859375,18000.0,0.0,0.0,0.1139310449361801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483248025178909,0.1483302265405655,-5.423066340881633e-06,0.0,0.0001156255239038,0.0,0.0,7.410659313201904,0.0,0.0,0.0,0.3098432719707489,4.0,0.0,1.0
301980,293.1583251953125,297.1499938964844,293.1499938964844,0.0313618555665016,-1085.749755859375,304.1507568359375,0.6397448182106018,0.075748823583126,0.0689931958913803,293.18133544921875,297.1499938964844,293.1499938964844,0.0563311576843261,-1577.07080078125,304.1530456542969,0.7148167490959167,0.1047175824642181,0.1001961454749107,293.167724609375,297.1499938964844,293.1499938964844,0.0614384301006794,-1232.931640625,304.1517333984375,0.7277512550354004,0.1110021099448204,0.0783399865031242,293.1715393066406,297.1499938964844,293.1499938964844,0.073429986834526,-1893.0172119140625,304.1520080566406,0.7571379542350769,0.1260061413049698,0.1202788949012756,293.2992248535156,297.1499938964844,293.1499938964844,0.0007542588864453,-286.2249450683594,292.20074462890625,0.5503279566764832,0.050000000745058,0.2288275957107544,291.1600952148437,291.1499938964844,271.9935302734375,271.4179992675781,284.128173828125,293.29931640625,291.1600646972656,1.0,0.1732357442378997,0.9954540133476256,0.9954540133476256,1.0,1.0,-0.715998113155365,0.3084475994110107,0.4075505137443542,0.1168227419257164,0.0,0.0,0.1716839075088501,25.42787170410156,25.0,-0.2808601856231689,-5081.61865234375,51.8116340637207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2613220214844,305.031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.974609375,18000.0,0.0,0.0,0.1134897768497467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1475536823272705,0.147559106349945,-5.421639798441902e-06,0.0,0.0001151776959886,0.0,0.0,7.369040489196777,0.0,0.0,0.0,0.3097188174724579,4.0,0.0,1.0
302040,293.1583251953125,297.1499938964844,293.1499938964844,0.0313618555665016,-1085.749755859375,304.1507568359375,0.6397448182106018,0.075748823583126,0.0689931958913803,293.18133544921875,297.1499938964844,293.1499938964844,0.0563311576843261,-1577.07080078125,304.1530456542969,0.7148167490959167,0.1047175824642181,0.1001961454749107,293.167724609375,297.1499938964844,293.1499938964844,0.0614384301006794,-1232.931640625,304.1517333984375,0.7277512550354004,0.1110021099448204,0.0783399865031242,293.1715393066406,297.1499938964844,293.1499938964844,0.073429986834526,-1893.0172119140625,304.1520080566406,0.7571379542350769,0.1260061413049698,0.1202788949012756,293.2992248535156,297.1499938964844,293.1499938964844,0.0007542588864453,-286.2249450683594,292.20074462890625,0.5503279566764832,0.050000000745058,0.2288275957107544,291.1600952148437,291.1499938964844,271.9935302734375,271.4179992675781,284.128173828125,293.29931640625,291.1600646972656,1.0,0.1732357442378997,0.9954540133476256,0.9954540133476256,1.0,1.0,-0.715998113155365,0.3084475994110107,0.4075505137443542,0.1168227419257164,0.0,0.0,0.1716839075088501,25.42787170410156,25.0,-0.2808601856231689,-5081.61865234375,51.8116340637207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2613220214844,305.031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.974609375,18000.0,0.0,0.0,0.1134897768497467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1475536823272705,0.147559106349945,-5.421639798441902e-06,0.0,0.0001151776959886,0.0,0.0,7.369040489196777,0.0,0.0,0.0,0.3097188174724579,4.0,0.0,1.0
