time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
302100,293.1582336425781,297.1499938964844,293.1499938964844,0.0312883965671062,-1084.504150390625,304.1507568359375,0.6394708752632141,0.0756598934531211,0.0689134448766708,293.18115234375,297.1499938964844,293.1499938964844,0.0560284778475761,-1571.6751708984375,304.1530456542969,0.71396803855896,0.1043542921543121,0.099852479994297,293.16766357421875,297.1499938964844,293.1499938964844,0.061268176883459,-1230.6417236328125,304.1517333984375,0.7272907495498657,0.1107926741242408,0.0781937912106514,293.17144775390625,297.1499938964844,293.1499938964844,0.0732314586639404,-1889.2362060546875,304.1520080566406,0.756596565246582,0.1257508546113968,0.1200376078486442,293.2987670898437,297.1499938964844,293.1499938964844,0.0007362666656263,-279.3984069824219,292.1759948730469,0.5502873659133911,0.050000000745058,0.2288290411233902,291.1600036621094,291.1499938964844,272.003173828125,271.426025390625,284.1314392089844,293.29888916015625,291.1599426269531,1.0,0.1731321513652801,0.9955366849899292,0.9955366849899292,1.0,1.0,-0.7150266766548157,0.30805104970932,0.4069756269454956,0.1165699362754821,0.0,0.0,0.1710282862186432,25.42586326599121,25.0,-0.3018552958965301,-5072.27099609375,51.68251419067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.260986328125,305.0251770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.931640625,18000.0,0.0,0.0,0.1132709458470344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471760123968124,0.147181436419487,-5.420942216005642e-06,0.0,0.0001149556119344,0.0,0.0,7.348671913146973,0.0,0.0,0.0,0.3096579313278198,4.0,0.0,1.0
302160,293.1581420898437,297.1499938964844,293.1499938964844,0.0312153007835149,-1083.263916015625,304.1507568359375,0.6391969323158264,0.0755713507533073,0.0688339993357658,293.1809997558594,297.1499938964844,293.1499938964844,0.0557260252535343,-1566.2900390625,304.1530456542969,0.7131112813949585,0.1039916351437568,0.0995094329118728,293.1676025390625,297.1499938964844,293.1499938964844,0.0610981285572052,-1228.356201171875,304.1517028808594,0.7268289923667908,0.1105836033821106,0.0780478417873382,293.1713562011719,297.1499938964844,293.1499938964844,0.0730331391096115,-1885.461669921875,304.1520080566406,0.7560548186302185,0.12549589574337,0.1197966709733009,293.29833984375,297.1499938964844,293.1499938964844,0.0007183276466093,-272.59210205078125,292.1513061523437,0.5502456426620483,0.050000000745058,0.2288305163383484,291.1598815917969,291.1499938964844,272.01275634765625,271.43389892578125,284.13458251953125,293.2984313964844,291.15985107421875,1.0,0.1730290204286575,0.9956222772598268,0.9956222772598268,1.0,1.0,-0.7140570282936096,0.3076582252979278,0.4063988327980041,0.1163109987974166,0.0,0.0,0.1703817099332809,25.42398262023925,25.0,-0.3195319473743438,-5063.0380859375,51.55402374267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26055908203125,305.0188903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.88671875,18000.0,0.0,0.0,0.1130537986755371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468043178319931,0.1468097418546676,-5.420256002253154e-06,0.0,0.0001147352377302,0.0,0.0,7.328636169433594,0.0,0.0,0.0,0.3095980286598205,4.0,0.0,1.0
302220,293.1579895019531,297.1499938964844,293.1499938964844,0.0310698971152305,-1080.7940673828125,304.1507568359375,0.6386482119560242,0.0753945335745811,0.0686757192015647,293.1806945800781,297.1499938964844,293.1499938964844,0.0551213659346103,-1555.5438232421875,304.1530456542969,0.7113701105117798,0.1032676696777343,0.0988247692584991,293.1674499511719,297.1499938964844,293.1499938964844,0.0607582665979862,-1223.793212890625,304.1517028808594,0.7259010672569275,0.1101657152175903,0.0777563750743866,293.17120361328125,297.1499938964844,293.1499938964844,0.0726368427276611,-1877.92626953125,304.1520080566406,0.7549698948860168,0.1249866709113121,0.1193155422806739,293.2974853515625,297.1499938964844,293.1499938964844,0.0006825952441431,-259.03466796875,292.1020812988281,0.5501590371131897,0.050000000745058,0.2288335710763931,291.1596374511719,291.1499938964844,272.0315856933594,271.4490966796875,284.1404724121094,293.2975769042969,291.1595764160156,1.0,0.1728239506483078,0.9957934021949768,0.9957934021949768,1.0,1.0,-0.712121844291687,0.3068832755088806,0.405238538980484,0.1157736852765083,0.0,0.0,0.1691134124994278,25.4205379486084,25.0,-0.348942220211029,-5044.8955078125,51.29865646362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2594299316406,305.0064392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.794921875,18000.0,0.0,0.0,0.1126249954104423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460776478052139,0.1460830569267273,-5.418915861810092e-06,0.0,0.0001143000554293,0.0,0.0,7.289493560791016,0.0,0.0,0.0,0.3094810545444488,4.0,0.0,1.0
302280,293.1579895019531,297.1499938964844,293.1499938964844,0.0310698971152305,-1080.7940673828125,304.1507568359375,0.6386482119560242,0.0753945335745811,0.0686757192015647,293.1806945800781,297.1499938964844,293.1499938964844,0.0551213659346103,-1555.5438232421875,304.1530456542969,0.7113701105117798,0.1032676696777343,0.0988247692584991,293.1674499511719,297.1499938964844,293.1499938964844,0.0607582665979862,-1223.793212890625,304.1517028808594,0.7259010672569275,0.1101657152175903,0.0777563750743866,293.17120361328125,297.1499938964844,293.1499938964844,0.0726368427276611,-1877.92626953125,304.1520080566406,0.7549698948860168,0.1249866709113121,0.1193155422806739,293.2974853515625,297.1499938964844,293.1499938964844,0.0006825952441431,-259.03466796875,292.1020812988281,0.5501590371131897,0.050000000745058,0.2288335710763931,291.1596374511719,291.1499938964844,272.0315856933594,271.4490966796875,284.1404724121094,293.2975769042969,291.1595764160156,1.0,0.1728239506483078,0.9957934021949768,0.9957934021949768,1.0,1.0,-0.712121844291687,0.3068832755088806,0.405238538980484,0.1157736852765083,0.0,0.0,0.1691134124994278,25.4205379486084,25.0,-0.348942220211029,-5044.8955078125,51.29865646362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2594299316406,305.0064392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.794921875,18000.0,0.0,0.0,0.1126249954104423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460776478052139,0.1460830569267273,-5.418915861810092e-06,0.0,0.0001143000554293,0.0,0.0,7.289493560791016,0.0,0.0,0.0,0.3094810545444488,4.0,0.0,1.0
302340,293.15789794921875,297.1499938964844,293.1499938964844,0.0309231001883745,-1078.29638671875,304.1507568359375,0.6380890011787415,0.0752143785357475,0.0685155689716339,293.180419921875,297.1499938964844,293.1499938964844,0.0545166730880737,-1544.82275390625,304.1530456542969,0.709585428237915,0.1025450974702835,0.0981416031718254,293.1673583984375,297.1499938964844,293.1499938964844,0.0604162476956844,-1219.20751953125,304.1517028808594,0.7249593138694763,0.1097442805767059,0.0774633586406707,293.1710510253906,297.1499938964844,293.1499938964844,0.0722407475113868,-1870.4041748046875,304.1519775390625,0.7538807988166809,0.1244780570268631,0.1188351362943649,293.296630859375,297.1499938964844,293.1499938964844,0.0006470611551776,-245.55239868164065,292.0531311035156,0.5500667691230774,0.050000000745058,0.2288368344306945,291.1593933105469,291.1499938964844,272.04998779296875,271.46356201171875,284.14581298828125,293.2967224121094,291.1593322753906,1.0,0.1726202070713043,0.9959645867347716,0.9959645867347716,1.0,1.0,-0.7101854085922241,0.3061198890209198,0.4040655493736267,0.1152088865637779,0.0,0.0,0.1678803861141204,25.417749404907227,25.0,-0.3664111196994781,-5027.18017578125,51.04486083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2579345703125,304.9940795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.69921875,18000.0,0.0,0.0,0.1122050210833549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453741788864135,0.1453795880079269,-5.417620286607416e-06,0.0,0.0001138738371082,0.0,0.0,7.251636981964111,0.0,0.0,0.0,0.3093679547309875,4.0,0.0,1.0
302400,293.15789794921875,297.1499938964844,293.1499938964844,0.0309231001883745,-1078.29638671875,304.1507568359375,0.6380890011787415,0.0752143785357475,0.0685155689716339,293.180419921875,297.1499938964844,293.1499938964844,0.0545166730880737,-1544.82275390625,304.1530456542969,0.709585428237915,0.1025450974702835,0.0981416031718254,293.1673583984375,297.1499938964844,293.1499938964844,0.0604162476956844,-1219.20751953125,304.1517028808594,0.7249593138694763,0.1097442805767059,0.0774633586406707,293.1710510253906,297.1499938964844,293.1499938964844,0.0722407475113868,-1870.4041748046875,304.1519775390625,0.7538807988166809,0.1244780570268631,0.1188351362943649,293.296630859375,297.1499938964844,293.1499938964844,0.0006470611551776,-245.55239868164065,292.0531311035156,0.5500667691230774,0.050000000745058,0.2288368344306945,291.1593933105469,291.1499938964844,272.04998779296875,271.46356201171875,284.14581298828125,293.2967224121094,291.1593322753906,1.0,0.1726202070713043,0.9959645867347716,0.9959645867347716,1.0,1.0,-0.7101854085922241,0.3061198890209198,0.4040655493736267,0.1152088865637779,0.0,0.0,0.1678803861141204,25.417749404907227,25.0,-0.3664111196994781,-5027.18017578125,51.04486083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2579345703125,304.9940795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.69921875,18000.0,0.0,0.0,0.1122050210833549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453741788864135,0.1453795880079269,-5.417620286607416e-06,0.0,0.0001138738371082,0.0,0.0,7.251636981964111,0.0,0.0,0.0,0.3093679547309875,4.0,0.0,1.0
302460,293.1527404785156,297.1499938964844,293.1499938964844,0.0314606390893459,-1087.538818359375,304.1495666503906,0.6406207084655762,0.0760701075196266,0.0690944865345954,293.1747741699219,297.1499938964844,293.1499938964844,0.0546375922858715,-1547.1153564453125,304.1517944335937,0.7108882665634155,0.1029268279671669,0.0982758402824401,293.1620483398437,297.1499938964844,293.1499938964844,0.060762669891119,-1223.967529296875,304.1505432128906,0.7267025113105774,0.1103899851441383,0.0777562782168388,293.16558837890625,297.1499938964844,293.1499938964844,0.0725167691707611,-1875.81689453125,304.1508483886719,0.7555347681045532,0.1250616461038589,0.1191641464829444,293.2894592285156,297.1499938964844,293.1499938964844,0.0006260855006985,-237.61724853515625,292.0201110839844,0.5509490370750427,0.050000000745058,0.22880619764328,291.1571044921875,291.1499938964844,272.06817626953125,271.477294921875,284.1468811035156,293.2901611328125,291.1557922363281,1.0,0.1724865436553955,0.9961395263671876,0.9961395263671876,1.0,1.0,-0.7117499709129333,0.3068931698799133,0.40485680103302,0.1153155863285064,0.0,0.0,0.1670121550559997,25.264537811279297,25.0,-6.732697486877441,-5020.3857421875,51.06172943115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2551574707031,304.96893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.078125,18000.0,0.0,0.0,0.1118056774139404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447692662477493,0.1447746902704239,-5.416387011791812e-06,0.0,0.0001134685517172,0.0,0.0,7.218954086303711,0.0,0.0,0.0,0.3092703819274902,4.0,0.0,1.0
302520,293.1527404785156,297.1499938964844,293.1499938964844,0.0314606390893459,-1087.538818359375,304.1495666503906,0.6406207084655762,0.0760701075196266,0.0690944865345954,293.1747741699219,297.1499938964844,293.1499938964844,0.0546375922858715,-1547.1153564453125,304.1517944335937,0.7108882665634155,0.1029268279671669,0.0982758402824401,293.1620483398437,297.1499938964844,293.1499938964844,0.060762669891119,-1223.967529296875,304.1505432128906,0.7267025113105774,0.1103899851441383,0.0777562782168388,293.16558837890625,297.1499938964844,293.1499938964844,0.0725167691707611,-1875.81689453125,304.1508483886719,0.7555347681045532,0.1250616461038589,0.1191641464829444,293.2894592285156,297.1499938964844,293.1499938964844,0.0006260855006985,-237.61724853515625,292.0201110839844,0.5509490370750427,0.050000000745058,0.22880619764328,291.1571044921875,291.1499938964844,272.06817626953125,271.477294921875,284.1468811035156,293.2901611328125,291.1557922363281,1.0,0.1724865436553955,0.9961395263671876,0.9961395263671876,1.0,1.0,-0.7117499709129333,0.3068931698799133,0.40485680103302,0.1153155863285064,0.0,0.0,0.1670121550559997,25.264537811279297,25.0,-6.732697486877441,-5020.3857421875,51.06172943115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2551574707031,304.96893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.078125,18000.0,0.0,0.0,0.1118056774139404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447692662477493,0.1447746902704239,-5.416387011791812e-06,0.0,0.0001134685517172,0.0,0.0,7.218954086303711,0.0,0.0,0.0,0.3092703819274902,4.0,0.0,1.0
302580,293.1508178710937,297.1499938964844,293.1499938964844,0.0318413749337196,-1094.1136474609375,304.14910888671875,0.6422038078308105,0.0763947069644928,0.0694694966077804,293.1721496582031,297.1499938964844,293.1499938964844,0.0546810328960418,-1548.0438232421875,304.1511535644531,0.7114342451095581,0.1028366461396217,0.0982758849859237,293.1597595214844,297.1499938964844,293.1499938964844,0.0610114000737667,-1227.426025390625,304.14996337890625,0.727708637714386,0.1105487197637558,0.0779288634657859,293.1631164550781,297.1499938964844,293.1499938964844,0.0727218389511108,-1879.8916015625,304.1502380371094,0.7564783096313477,0.1251696646213531,0.1193511560559272,293.2839660644531,297.1499938964844,293.1499938964844,0.0006019157008267,-228.5149078369141,291.9791564941406,0.5514506697654724,0.050000000745058,0.2287888973951339,291.148681640625,291.1499938964844,272.0863037109375,271.49041748046875,284.14898681640625,293.28448486328125,291.1476135253906,1.0,0.1724039316177368,0.9963144659996032,0.9963144659996032,1.0,1.0,-0.7126112580299377,0.3073486089706421,0.405262678861618,0.1153088882565498,0.0,0.0,0.167763352394104,25.176862716674805,25.0,-8.96210765838623,-5023.9775390625,51.06682586669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470092773437,304.9622497558594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.962890625,18000.0,0.0,0.0,0.1114809960126876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.14497110247612,0.1449765264987945,-5.4160473155207e-06,0.0,0.0001131390381488,0.0,0.0,7.228868961334228,0.0,0.0,0.0,0.3092924952507019,4.0,0.0,1.0
302640,293.1508178710937,297.1499938964844,293.1499938964844,0.0318413749337196,-1094.1136474609375,304.14910888671875,0.6422038078308105,0.0763947069644928,0.0694694966077804,293.1721496582031,297.1499938964844,293.1499938964844,0.0546810328960418,-1548.0438232421875,304.1511535644531,0.7114342451095581,0.1028366461396217,0.0982758849859237,293.1597595214844,297.1499938964844,293.1499938964844,0.0610114000737667,-1227.426025390625,304.14996337890625,0.727708637714386,0.1105487197637558,0.0779288634657859,293.1631164550781,297.1499938964844,293.1499938964844,0.0727218389511108,-1879.8916015625,304.1502380371094,0.7564783096313477,0.1251696646213531,0.1193511560559272,293.2839660644531,297.1499938964844,293.1499938964844,0.0006019157008267,-228.5149078369141,291.9791564941406,0.5514506697654724,0.050000000745058,0.2287888973951339,291.148681640625,291.1499938964844,272.0863037109375,271.49041748046875,284.14898681640625,293.28448486328125,291.1476135253906,1.0,0.1724039316177368,0.9963144659996032,0.9963144659996032,1.0,1.0,-0.7126112580299377,0.3073486089706421,0.405262678861618,0.1153088882565498,0.0,0.0,0.167763352394104,25.176862716674805,25.0,-8.96210765838623,-5023.9775390625,51.06682586669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470092773437,304.9622497558594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.962890625,18000.0,0.0,0.0,0.1114809960126876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.14497110247612,0.1449765264987945,-5.4160473155207e-06,0.0,0.0001131390381488,0.0,0.0,7.228868961334228,0.0,0.0,0.0,0.3092924952507019,4.0,0.0,1.0
302700,293.1503295898437,297.1499938964844,293.1499938964844,0.0319347865879535,-1095.7161865234375,304.14910888671875,0.6425569653511047,0.0764759257435798,0.0695607215166091,293.1714172363281,297.1499938964844,293.1499938964844,0.0545978099107742,-1546.59716796875,304.1510925292969,0.7112681269645691,0.1026995107531547,0.0981695801019668,293.1591796875,297.1499938964844,293.1499938964844,0.0610372573137283,-1227.79443359375,304.1499328613281,0.7278306484222412,0.1105434522032737,0.0779406875371933,293.1624755859375,297.1499938964844,293.1499938964844,0.0727253332734108,-1879.989013671875,304.15020751953125,0.7565513253211975,0.1251335144042968,0.1193397268652916,293.2817687988281,297.1499938964844,293.1499938964844,0.0005893888301216,-223.77528381347656,291.95977783203125,0.5515375137329102,0.050000000745058,0.2287859171628952,291.1464233398437,291.1499938964844,272.0953674316406,271.4967346191406,284.15045166015625,293.2822265625,291.1460266113281,1.0,0.1723675280809402,0.9964019060134888,0.9964019060134888,1.0,1.0,-0.7125901579856873,0.3073773384094238,0.4052128195762634,0.1152204796671867,0.0,0.0,0.1682408601045608,25.159347534179688,25.0,-6.032947063446045,-5027.05859375,51.04286956787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2401123046875,304.9658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.244140625,18000.0,0.0,0.0,0.1113628819584846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145251452922821,0.1452568769454956,-5.41639110451797e-06,0.0,0.000113019174023,0.0,0.0,7.243715286254883,0.0,0.0,0.0,0.309333473443985,4.0,0.0,1.0
302760,293.1500549316406,297.1499938964844,293.1499938964844,0.031992994248867,-1096.6995849609375,304.149169921875,0.6427640914916992,0.0765289738774299,0.0696207731962204,293.1709289550781,297.1499938964844,293.1499938964844,0.0544700138270854,-1544.3338623046875,304.151123046875,0.7109398245811462,0.10252695530653,0.098022736608982,293.1587829589844,297.1499938964844,293.1499938964844,0.0610225349664688,-1227.596923828125,304.14996337890625,0.7278175950050354,0.1105061247944831,0.0779255926609039,293.1620178222656,297.1499938964844,293.1499938964844,0.0726864710450172,-1879.25048828125,304.1502380371094,0.7564798593521118,0.1250630766153335,0.1192889884114265,293.27984619140625,297.1499938964844,293.1499938964844,0.0005765266250818,-218.8948974609375,291.9414978027344,0.551567554473877,0.050000000745058,0.2287848889827728,291.1458435058594,291.1499938964844,272.1044311523437,271.5028991699219,284.1521911621094,293.2802429199219,291.1458740234375,1.0,0.1723319888114929,0.9964731335639954,0.9964731335639954,1.0,1.0,-0.712405800819397,0.307333379983902,0.4050724506378174,0.115102432668209,0.0,0.0,0.1685843467712402,25.15087127685547,25.0,-2.844632387161255,-5028.62060546875,51.00878143310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2315673828125,304.9681091308594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.28125,18000.0,0.0,0.0,0.1112770289182663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454838514328003,0.1454892754554748,-5.416819931269856e-06,0.0,0.0001129320371546,0.0,0.0,7.2562150955200195,0.0,0.0,0.0,0.3093699216842651,4.0,0.0,1.0
302820,293.1498107910156,297.1499938964844,293.1499938964844,0.0320459380745887,-1097.5616455078125,304.1493530273437,0.6429114937782288,0.0765782296657562,0.0696823894977569,293.1703491210937,297.1499938964844,293.1499938964844,0.0541346333920955,-1538.36083984375,304.1513061523437,0.7099809646606445,0.1021136566996574,0.0976533144712448,293.1583557128906,297.1499938964844,293.1499938964844,0.0609189346432685,-1226.1768798828125,304.150146484375,0.7275407910346985,0.1103659942746162,0.0778431966900825,293.1615600585937,297.1499938964844,293.1499938964844,0.0725340172648429,-1876.31103515625,304.1504211425781,0.7560755610466003,0.1248562932014465,0.119114302098751,293.2767944335937,297.1499938964844,293.1499938964844,0.0005502381827682,-208.7382659912109,291.90625,0.5515287518501282,0.050000000745058,0.2287862449884414,291.14715576171875,291.1499938964844,272.1224975585937,271.51483154296875,284.1562194824219,293.2770690917969,291.1475524902344,1.0,0.1722596287727356,0.996615469455719,0.996615469455719,1.0,1.0,-0.7117295861244202,0.3071073591709137,0.4046222269535064,0.1148145794868469,0.0,0.0,0.16889588534832,25.149490356445312,25.0,1.6260579824447632,-5026.94970703125,50.91981506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21197509765625,304.9661560058594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.142578125,18000.0,0.0,0.0,0.1111857742071151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457349956035614,0.1457404196262359,-5.417468855739571e-06,0.0,0.0001128394214902,0.0,0.0,7.269972324371338,0.0,0.0,0.0,0.3094127178192138,4.0,0.0,1.0
302880,293.1498107910156,297.1499938964844,293.1499938964844,0.0320459380745887,-1097.5616455078125,304.1493530273437,0.6429114937782288,0.0765782296657562,0.0696823894977569,293.1703491210937,297.1499938964844,293.1499938964844,0.0541346333920955,-1538.36083984375,304.1513061523437,0.7099809646606445,0.1021136566996574,0.0976533144712448,293.1583557128906,297.1499938964844,293.1499938964844,0.0609189346432685,-1226.1768798828125,304.150146484375,0.7275407910346985,0.1103659942746162,0.0778431966900825,293.1615600585937,297.1499938964844,293.1499938964844,0.0725340172648429,-1876.31103515625,304.1504211425781,0.7560755610466003,0.1248562932014465,0.119114302098751,293.2767944335937,297.1499938964844,293.1499938964844,0.0005502381827682,-208.7382659912109,291.90625,0.5515287518501282,0.050000000745058,0.2287862449884414,291.14715576171875,291.1499938964844,272.1224975585937,271.51483154296875,284.1562194824219,293.2770690917969,291.1475524902344,1.0,0.1722596287727356,0.996615469455719,0.996615469455719,1.0,1.0,-0.7117295861244202,0.3071073591709137,0.4046222269535064,0.1148145794868469,0.0,0.0,0.16889588534832,25.149490356445312,25.0,1.6260579824447632,-5026.94970703125,50.91981506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21197509765625,304.9661560058594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.142578125,18000.0,0.0,0.0,0.1111857742071151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457349956035614,0.1457404196262359,-5.417468855739571e-06,0.0,0.0001128394214902,0.0,0.0,7.269972324371338,0.0,0.0,0.0,0.3094127178192138,4.0,0.0,1.0
302940,293.1498718261719,297.1499938964844,293.1499938964844,0.0320418439805507,-1097.4462890625,304.1495666503906,0.6428183913230896,0.0765702351927757,0.0696877539157867,293.1701354980469,297.1499938964844,293.1499938964844,0.0537335909903049,-1531.21826171875,304.15155029296875,0.708754301071167,0.1016387566924095,0.0972175598144531,293.1583557128906,297.1499938964844,293.1499938964844,0.0607498809695243,-1223.8651123046875,304.150390625,0.7270400524139404,0.1101603060960769,0.0777105391025543,293.16143798828125,297.1499938964844,293.1499938964844,0.0723209530115127,-1872.202880859375,304.150634765625,0.7554522752761841,0.1245894357562065,0.1188751980662345,293.27447509765625,297.1499938964844,293.1499938964844,0.0005299870390444,-198.4765014648437,291.8711242675781,0.5514124631881714,0.050000000745058,0.2287902534008026,291.14971923828125,291.1499938964844,272.1405334472656,271.52618408203125,284.1608581542969,293.2746887207031,291.1501770019531,1.0,0.1721817404031753,0.9967578649520874,0.9967578649520874,1.0,1.0,-0.7107717394828796,0.3067532479763031,0.4040184915065765,0.1144834011793136,0.0,0.0,0.168764054775238,25.160079956054688,25.0,3.49100112915039,-5020.20703125,50.80916976928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1924133300781,304.9577941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.09765625,18000.0,0.0,0.0,0.1111743301153183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457242667675018,0.1457296758890152,-5.417665761342505e-06,0.0,0.0001128278090618,0.0,0.0,7.269680500030518,0.0,0.0,0.0,0.3094143569469452,4.0,0.0,1.0
303000,293.1498718261719,297.1499938964844,293.1499938964844,0.0320418439805507,-1097.4462890625,304.1495666503906,0.6428183913230896,0.0765702351927757,0.0696877539157867,293.1701354980469,297.1499938964844,293.1499938964844,0.0537335909903049,-1531.21826171875,304.15155029296875,0.708754301071167,0.1016387566924095,0.0972175598144531,293.1583557128906,297.1499938964844,293.1499938964844,0.0607498809695243,-1223.8651123046875,304.150390625,0.7270400524139404,0.1101603060960769,0.0777105391025543,293.16143798828125,297.1499938964844,293.1499938964844,0.0723209530115127,-1872.202880859375,304.150634765625,0.7554522752761841,0.1245894357562065,0.1188751980662345,293.27447509765625,297.1499938964844,293.1499938964844,0.0005299870390444,-198.4765014648437,291.8711242675781,0.5514124631881714,0.050000000745058,0.2287902534008026,291.14971923828125,291.1499938964844,272.1405334472656,271.52618408203125,284.1608581542969,293.2746887207031,291.1501770019531,1.0,0.1721817404031753,0.9967578649520874,0.9967578649520874,1.0,1.0,-0.7107717394828796,0.3067532479763031,0.4040184915065765,0.1144834011793136,0.0,0.0,0.168764054775238,25.160079956054688,25.0,3.49100112915039,-5020.20703125,50.80916976928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1924133300781,304.9577941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.09765625,18000.0,0.0,0.0,0.1111743301153183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457242667675018,0.1457296758890152,-5.417665761342505e-06,0.0,0.0001128278090618,0.0,0.0,7.269680500030518,0.0,0.0,0.0,0.3094143569469452,4.0,0.0,1.0
303060,293.150146484375,297.1499938964844,293.1499938964844,0.0319999679923057,-1096.6939697265625,304.1497802734375,0.6425696611404419,0.0765203237533569,0.0696529448032379,293.170166015625,297.1499938964844,293.1499938964844,0.053294938057661,-1523.4244384765625,304.1517639160156,0.7073607444763184,0.101124383509159,0.096740685403347,293.1585388183594,297.1499938964844,293.1499938964844,0.0605386011302471,-1220.989013671875,304.1506042480469,0.7263965606689453,0.109906867146492,0.0775422602891922,293.1614990234375,297.1499938964844,293.1499938964844,0.0720736384391784,-1867.448974609375,304.1508178710937,0.754703164100647,0.1242833733558654,0.1185954883694648,293.272705078125,297.1499938964844,293.1499938964844,0.0005145645700395,-187.56532287597656,291.8354187011719,0.5512576103210449,0.050000000745058,0.2287956178188324,291.15234375,291.1499938964844,272.1584777832031,271.5370483398437,284.1659545898437,293.2728576660156,291.1527709960937,1.0,0.1720957309007644,0.9969183802604676,0.9969183802604676,1.0,1.0,-0.7096264362335205,0.3063128292560577,0.4033136367797851,0.1141269207000732,0.0,0.0,0.168266624212265,25.17633819580078,25.0,3.709876298904419,-5009.916015625,50.68144607543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17608642578125,304.9460754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.923828125,18000.0,0.0,0.0,0.1112029701471328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454949676990509,0.1455003768205642,-5.417437023425009e-06,0.0,0.0001128568837884,0.0,0.0,7.257599830627441,0.0,0.0,0.0,0.3093805611133575,4.0,0.0,1.0
303120,293.150146484375,297.1499938964844,293.1499938964844,0.0319999679923057,-1096.6939697265625,304.1497802734375,0.6425696611404419,0.0765203237533569,0.0696529448032379,293.170166015625,297.1499938964844,293.1499938964844,0.053294938057661,-1523.4244384765625,304.1517639160156,0.7073607444763184,0.101124383509159,0.096740685403347,293.1585388183594,297.1499938964844,293.1499938964844,0.0605386011302471,-1220.989013671875,304.1506042480469,0.7263965606689453,0.109906867146492,0.0775422602891922,293.1614990234375,297.1499938964844,293.1499938964844,0.0720736384391784,-1867.448974609375,304.1508178710937,0.754703164100647,0.1242833733558654,0.1185954883694648,293.272705078125,297.1499938964844,293.1499938964844,0.0005145645700395,-187.56532287597656,291.8354187011719,0.5512576103210449,0.050000000745058,0.2287956178188324,291.15234375,291.1499938964844,272.1584777832031,271.5370483398437,284.1659545898437,293.2728576660156,291.1527709960937,1.0,0.1720957309007644,0.9969183802604676,0.9969183802604676,1.0,1.0,-0.7096264362335205,0.3063128292560577,0.4033136367797851,0.1141269207000732,0.0,0.0,0.168266624212265,25.17633819580078,25.0,3.709876298904419,-5009.916015625,50.68144607543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17608642578125,304.9460754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.923828125,18000.0,0.0,0.0,0.1112029701471328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454949676990509,0.1455003768205642,-5.417437023425009e-06,0.0,0.0001128568837884,0.0,0.0,7.257599830627441,0.0,0.0,0.0,0.3093805611133575,4.0,0.0,1.0
303180,293.1505126953125,297.1499938964844,293.1499938964844,0.0319307819008827,-1095.488037109375,304.14996337890625,0.6422106027603149,0.0764377564191818,0.0695870742201805,293.1703186035156,297.1499938964844,293.1499938964844,0.052832119166851,-1515.2266845703125,304.1519470214844,0.7058637738227844,0.1005817204713821,0.096234954893589,293.1589050292969,297.1499938964844,293.1499938964844,0.0602971576154232,-1217.71728515625,304.1508178710937,0.7256519794464111,0.1096159294247627,0.0773463249206543,293.1617126464844,297.1499938964844,293.1499938964844,0.0718046575784683,-1862.2978515625,304.1510009765625,0.7538735866546631,0.1239486560225486,0.1182867214083671,293.27130126953125,297.1499938964844,293.1499938964844,0.0005013308837078,-176.34698486328125,291.7988586425781,0.5510834455490112,0.050000000745058,0.2288016378879547,291.1545715332031,291.1499938964844,272.1763916015625,271.54742431640625,284.17138671875,293.2714538574219,291.1549072265625,1.0,0.1720005273818969,0.9970788359642028,0.9970788359642028,1.0,1.0,-0.7083420157432556,0.3058080673217773,0.4025339484214782,0.1137518212199211,0.0,0.0,0.1675016582012176,25.195144653320312,25.0,3.136802673339844,-4997.3974609375,50.5391960144043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16473388671875,304.9335632324219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.548828125,18000.0,0.0,0.0,0.1112364158034324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1451004594564438,0.1451058834791183,-5.416865406004945e-06,0.0,0.0001128908188547,0.0,0.0,7.236586093902588,0.0,0.0,0.0,0.3093196749687195,4.0,0.0,1.0
303240,293.1505126953125,297.1499938964844,293.1499938964844,0.0319307819008827,-1095.488037109375,304.14996337890625,0.6422106027603149,0.0764377564191818,0.0695870742201805,293.1703186035156,297.1499938964844,293.1499938964844,0.052832119166851,-1515.2266845703125,304.1519470214844,0.7058637738227844,0.1005817204713821,0.096234954893589,293.1589050292969,297.1499938964844,293.1499938964844,0.0602971576154232,-1217.71728515625,304.1508178710937,0.7256519794464111,0.1096159294247627,0.0773463249206543,293.1617126464844,297.1499938964844,293.1499938964844,0.0718046575784683,-1862.2978515625,304.1510009765625,0.7538735866546631,0.1239486560225486,0.1182867214083671,293.27130126953125,297.1499938964844,293.1499938964844,0.0005013308837078,-176.34698486328125,291.7988586425781,0.5510834455490112,0.050000000745058,0.2288016378879547,291.1545715332031,291.1499938964844,272.1763916015625,271.54742431640625,284.17138671875,293.2714538574219,291.1549072265625,1.0,0.1720005273818969,0.9970788359642028,0.9970788359642028,1.0,1.0,-0.7083420157432556,0.3058080673217773,0.4025339484214782,0.1137518212199211,0.0,0.0,0.1675016582012176,25.195144653320312,25.0,3.136802673339844,-4997.3974609375,50.5391960144043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16473388671875,304.9335632324219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.548828125,18000.0,0.0,0.0,0.1112364158034324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1451004594564438,0.1451058834791183,-5.416865406004945e-06,0.0,0.0001128908188547,0.0,0.0,7.236586093902588,0.0,0.0,0.0,0.3093196749687195,4.0,0.0,1.0
303300,293.1507568359375,297.1499938964844,293.1499938964844,0.0318877026438713,-1094.7447509765625,304.1500549316406,0.6419980525970459,0.0763859674334526,0.0695441961288452,293.1704406738281,297.1499938964844,293.1499938964844,0.0525936298072338,-1511.0120849609375,304.1520080566406,0.7050854563713074,0.1003016307950019,0.0959732830524444,293.1591491699219,297.1499938964844,293.1499938964844,0.0601669661700725,-1215.9586181640625,304.1509094238281,0.7252489328384399,0.1094582229852676,0.0772393867373466,293.161865234375,297.1499938964844,293.1499938964844,0.0716638416051864,-1859.6082763671875,304.15106201171875,0.7534363269805908,0.1237723156809806,0.1181233301758766,293.2707214355469,297.1499938964844,293.1499938964844,0.0004911620053462,-166.95486450195312,291.7803039550781,0.550992488861084,0.050000000745058,0.2288047969341278,291.1554870605469,291.1499938964844,272.185302734375,271.55242919921875,284.1741638183594,293.2708435058594,291.15576171875,1.0,0.1719492524862289,0.9971591234207152,0.9971591234207152,1.0,1.0,-0.7076559066772461,0.3055357336997986,0.4021201431751251,0.1135576143860817,0.0,0.0,0.1670420914888382,25.2049503326416,25.0,2.758363723754883,-4990.61865234375,50.46305084228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1612548828125,304.9276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.78515625,18000.0,0.0,0.0,0.1112456992268562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1448558121919632,0.1448612213134765,-5.416477506514639e-06,0.0,0.0001129002412199,0.0,0.0,7.223515033721924,0.0,0.0,0.0,0.3092814087867737,4.0,0.0,1.0
303360,293.1510009765625,297.1499938964844,293.1499938964844,0.0318398103117942,-1093.9217529296875,304.1501159667969,0.6417675614356995,0.076328232884407,0.0694956481456756,293.1705627441406,297.1499938964844,293.1499938964844,0.0523511655628681,-1506.733642578125,304.152099609375,0.7042911052703857,0.1000166833400726,0.0957067012786865,293.1593933105469,297.1499938964844,293.1499938964844,0.0600312761962413,-1214.1287841796875,304.1509704589844,0.7248288989067078,0.1092934384942054,0.0771272629499435,293.1620178222656,297.1499938964844,293.1499938964844,0.0715194717049598,-1856.8551025390625,304.1511535644531,0.7529874444007874,0.1235908940434455,0.1179548650979995,293.2701721191406,297.1499938964844,293.1499938964844,0.0004923688247799,-168.0889434814453,291.7615966796875,0.5509002208709717,0.050000000745058,0.2288080006837844,291.1562805175781,291.1499938964844,272.1941833496094,271.55731201171875,284.177001953125,293.2702941894531,291.1565246582031,1.0,0.1718955636024475,0.9972442984580994,0.9972442984580994,1.0,1.0,-0.7069447636604309,0.3052524626255035,0.4016923308372497,0.1133589744567871,0.0,0.0,0.1665419936180114,25.21480369567871,25.0,2.395237445831299,-4983.62744140625,50.38385772705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15924072265625,304.92205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.986328125,18000.0,0.0,0.0,0.1112457141280174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445868164300918,0.1445922255516052,-5.4160373110789806e-06,0.0,0.0001129002557718,0.0,0.0,7.209129810333252,0.0,0.0,0.0,0.3092391192913055,4.0,0.0,1.0
303420,293.1515197753906,297.1499938964844,293.1499938964844,0.0317315086722373,-1092.067626953125,304.1502685546875,0.6412623524665833,0.0761972218751907,0.0693839415907859,293.1708679199219,297.1499938964844,293.1499938964844,0.0518558770418167,-1498.01123046875,304.1522216796875,0.7026627659797668,0.0994342342019081,0.0951610654592514,293.1599426269531,297.1499938964844,293.1499938964844,0.0597451291978359,-1210.279052734375,304.151123046875,0.7239455580711365,0.1089450865983963,0.0768893584609031,293.1623840332031,297.1499938964844,293.1499938964844,0.0712212994694709,-1851.1798095703125,304.1512451171875,0.752062201499939,0.1232148259878158,0.117604836821556,293.26922607421875,297.1499938964844,293.1499938964844,0.0004789791710209,-155.2091522216797,291.72381591796875,0.5507143139839172,0.050000000745058,0.2288144677877426,291.1575622558594,291.1499938964844,272.2119445800781,271.5668334960937,284.18267822265625,293.2693176269531,291.1577453613281,1.0,0.1717811375856399,0.9974146485328674,0.9974146485328674,1.0,1.0,-0.7054580450057983,0.3046586811542511,0.4007993936538696,0.1129472255706787,0.0,0.0,0.1654406487941742,25.23423194885254,25.0,1.795402765274048,-4969.21826171875,50.21718597412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15936279296875,304.912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3046875,18000.0,0.0,0.0,0.1112087741494178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439896672964096,0.1439950764179229,-5.415033683675574e-06,0.0,0.0001128627700381,0.0,0.0,7.1771769523620605,0.0,0.0,0.0,0.3091448247432709,4.0,0.0,1.0
303480,293.1515197753906,297.1499938964844,293.1499938964844,0.0317315086722373,-1092.067626953125,304.1502685546875,0.6412623524665833,0.0761972218751907,0.0693839415907859,293.1708679199219,297.1499938964844,293.1499938964844,0.0518558770418167,-1498.01123046875,304.1522216796875,0.7026627659797668,0.0994342342019081,0.0951610654592514,293.1599426269531,297.1499938964844,293.1499938964844,0.0597451291978359,-1210.279052734375,304.151123046875,0.7239455580711365,0.1089450865983963,0.0768893584609031,293.1623840332031,297.1499938964844,293.1499938964844,0.0712212994694709,-1851.1798095703125,304.1512451171875,0.752062201499939,0.1232148259878158,0.117604836821556,293.26922607421875,297.1499938964844,293.1499938964844,0.0004789791710209,-155.2091522216797,291.72381591796875,0.5507143139839172,0.050000000745058,0.2288144677877426,291.1575622558594,291.1499938964844,272.2119445800781,271.5668334960937,284.18267822265625,293.2693176269531,291.1577453613281,1.0,0.1717811375856399,0.9974146485328674,0.9974146485328674,1.0,1.0,-0.7054580450057983,0.3046586811542511,0.4007993936538696,0.1129472255706787,0.0,0.0,0.1654406487941742,25.23423194885254,25.0,1.795402765274048,-4969.21826171875,50.21718597412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15936279296875,304.912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3046875,18000.0,0.0,0.0,0.1112087741494178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439896672964096,0.1439950764179229,-5.415033683675574e-06,0.0,0.0001128627700381,0.0,0.0,7.1771769523620605,0.0,0.0,0.0,0.3091448247432709,4.0,0.0,1.0
303540,293.1520690917969,297.1499938964844,293.1499938964844,0.0316084660589695,-1089.966796875,304.150390625,0.6407078504562378,0.0760481059551239,0.0692552104592323,293.17120361328125,297.1499938964844,293.1499938964844,0.0513481721282005,-1489.091796875,304.1523132324219,0.7009895443916321,0.0988372564315795,0.0946010127663612,293.1605224609375,297.1499938964844,293.1499938964844,0.0594409592449665,-1206.197265625,304.1512451171875,0.7230114936828613,0.1085743382573127,0.0766352042555809,293.1627502441406,297.1499938964844,293.1499938964844,0.070911668241024,-1845.2994384765625,304.1513671875,0.7511072158813477,0.1228231936693191,0.1172394528985023,293.2684020996094,297.1499938964844,293.1499938964844,0.0004679267294704,-144.38539123535156,291.6857604980469,0.5505289435386658,0.050000000745058,0.2288209348917007,291.1585998535156,291.1499938964844,272.2295837402344,271.575927734375,284.18829345703125,293.2684936523437,291.1587219238281,1.0,0.1716576218605041,0.9975850582122804,0.9975850582122804,1.0,1.0,-0.7038956880569458,0.3040353059768677,0.3998603522777557,0.1125131174921989,0.0,0.0,0.1642243266105651,25.25287628173828,25.0,1.3761024475097656,-4954.396484375,50.04037857055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1644592285156,304.90435791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.55078125,18000.0,0.0,0.0,0.1111113354563713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433271765708923,0.1433326005935669,-5.4138986342877615e-06,0.0,0.0001127638824982,0.0,0.0,7.141726970672607,0.0,0.0,0.0,0.3090399503707886,4.0,0.0,1.0
303600,293.1520690917969,297.1499938964844,293.1499938964844,0.0316084660589695,-1089.966796875,304.150390625,0.6407078504562378,0.0760481059551239,0.0692552104592323,293.17120361328125,297.1499938964844,293.1499938964844,0.0513481721282005,-1489.091796875,304.1523132324219,0.7009895443916321,0.0988372564315795,0.0946010127663612,293.1605224609375,297.1499938964844,293.1499938964844,0.0594409592449665,-1206.197265625,304.1512451171875,0.7230114936828613,0.1085743382573127,0.0766352042555809,293.1627502441406,297.1499938964844,293.1499938964844,0.070911668241024,-1845.2994384765625,304.1513671875,0.7511072158813477,0.1228231936693191,0.1172394528985023,293.2684020996094,297.1499938964844,293.1499938964844,0.0004679267294704,-144.38539123535156,291.6857604980469,0.5505289435386658,0.050000000745058,0.2288209348917007,291.1585998535156,291.1499938964844,272.2295837402344,271.575927734375,284.18829345703125,293.2684936523437,291.1587219238281,1.0,0.1716576218605041,0.9975850582122804,0.9975850582122804,1.0,1.0,-0.7038956880569458,0.3040353059768677,0.3998603522777557,0.1125131174921989,0.0,0.0,0.1642243266105651,25.25287628173828,25.0,1.3761024475097656,-4954.396484375,50.04037857055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1644592285156,304.90435791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.55078125,18000.0,0.0,0.0,0.1111113354563713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433271765708923,0.1433326005935669,-5.4138986342877615e-06,0.0,0.0001127638824982,0.0,0.0,7.141726970672607,0.0,0.0,0.0,0.3090399503707886,4.0,0.0,1.0
303660,293.1526184082031,297.1499938964844,293.1499938964844,0.031472872942686,-1087.654296875,304.1504821777344,0.640113353729248,0.0758835971355438,0.0691120624542236,293.17156982421875,297.1499938964844,293.1499938964844,0.0508296750485897,-1480.0030517578125,304.15240478515625,0.6992791295051575,0.0982280224561691,0.0940288305282592,293.1611328125,297.1499938964844,293.1499938964844,0.0591207295656204,-1201.90966796875,304.1513671875,0.7220335602760315,0.1081839948892593,0.0763668790459632,293.1631774902344,297.1499938964844,293.1499938964844,0.0705918595194816,-1839.2376708984373,304.15142822265625,0.7501287460327148,0.1224181205034256,0.1168608590960502,293.2676696777344,297.1499938964844,293.1499938964844,0.0004568363365251,-133.56837463378906,291.6475524902344,0.550345778465271,0.050000000745058,0.2288273274898529,291.1593933105469,291.1499938964844,272.2471008300781,271.5846862792969,284.1937561035156,293.2677307128906,291.1595153808594,1.0,0.171525552868843,0.9977617263793944,0.9977617263793944,1.0,1.0,-0.7022684812545776,0.3033894598484039,0.3988790214061737,0.1120537221431732,0.0,0.0,0.1629137247800827,25.270437240600582,25.0,1.0764553546905518,-4939.2421875,49.85454177856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1734924316406,304.8976745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.744140625,18000.0,0.0,0.0,0.1109454780817031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426124423742294,0.1426178514957428,-5.412661266746e-06,0.0,0.0001125955604948,0.0,0.0,7.103494644165039,0.0,0.0,0.0,0.3089267313480377,4.0,0.0,1.0
303720,293.1526184082031,297.1499938964844,293.1499938964844,0.031472872942686,-1087.654296875,304.1504821777344,0.640113353729248,0.0758835971355438,0.0691120624542236,293.17156982421875,297.1499938964844,293.1499938964844,0.0508296750485897,-1480.0030517578125,304.15240478515625,0.6992791295051575,0.0982280224561691,0.0940288305282592,293.1611328125,297.1499938964844,293.1499938964844,0.0591207295656204,-1201.90966796875,304.1513671875,0.7220335602760315,0.1081839948892593,0.0763668790459632,293.1631774902344,297.1499938964844,293.1499938964844,0.0705918595194816,-1839.2376708984373,304.15142822265625,0.7501287460327148,0.1224181205034256,0.1168608590960502,293.2676696777344,297.1499938964844,293.1499938964844,0.0004568363365251,-133.56837463378906,291.6475524902344,0.550345778465271,0.050000000745058,0.2288273274898529,291.1593933105469,291.1499938964844,272.2471008300781,271.5846862792969,284.1937561035156,293.2677307128906,291.1595153808594,1.0,0.171525552868843,0.9977617263793944,0.9977617263793944,1.0,1.0,-0.7022684812545776,0.3033894598484039,0.3988790214061737,0.1120537221431732,0.0,0.0,0.1629137247800827,25.270437240600582,25.0,1.0764553546905518,-4939.2421875,49.85454177856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1734924316406,304.8976745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.744140625,18000.0,0.0,0.0,0.1109454780817031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426124423742294,0.1426178514957428,-5.412661266746e-06,0.0,0.0001125955604948,0.0,0.0,7.103494644165039,0.0,0.0,0.0,0.3089267313480377,4.0,0.0,1.0
303780,293.1531677246094,297.1499938964844,293.1499938964844,0.0313265696167945,-1085.1597900390625,304.15057373046875,0.639485776424408,0.0757058188319206,0.0689565017819404,293.17193603515625,297.1499938964844,293.1499938964844,0.05030183121562,-1470.7706298828125,304.1524963378906,0.6975370049476624,0.0976083427667617,0.0934463217854499,293.1617431640625,297.1499938964844,293.1499938964844,0.05878621712327,-1197.4403076171875,304.1514587402344,0.7210162878036499,0.107776366174221,0.0760860666632652,293.16357421875,297.1499938964844,293.1499938964844,0.07026307284832,-1833.0169677734373,304.1514892578125,0.7491312623023987,0.1220012381672859,0.1164707168936729,293.2669982910156,297.1499938964844,293.1499938964844,0.0004455880844034,-122.78376007080078,291.6092834472656,0.5501657128334045,0.050000000745058,0.2288336306810379,291.1600341796875,291.1499938964844,272.2645568847656,271.5931091308594,284.1990051269531,293.2670593261719,291.1601257324219,1.0,0.1713855564594268,0.9979383945465088,0.9979383945465088,1.0,1.0,-0.7005850076675415,0.302726149559021,0.3978588879108429,0.1115674823522567,0.0,0.0,0.1615293473005294,25.28676986694336,25.0,0.8279541730880737,-4923.78662109375,49.66065216064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1853942871094,304.8917541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.890625,18000.0,0.0,0.0,0.1107089072465896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418574154376983,0.1418628245592117,-5.411344773165183e-06,0.0,0.0001123554611694,0.0,0.0,7.0631303787231445,0.0,0.0,0.0,0.3088070750236511,4.0,0.0,1.0
