time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
303840,293.1531677246094,297.1499938964844,293.1499938964844,0.0313265696167945,-1085.1597900390625,304.15057373046875,0.639485776424408,0.0757058188319206,0.0689565017819404,293.17193603515625,297.1499938964844,293.1499938964844,0.05030183121562,-1470.7706298828125,304.1524963378906,0.6975370049476624,0.0976083427667617,0.0934463217854499,293.1617431640625,297.1499938964844,293.1499938964844,0.05878621712327,-1197.4403076171875,304.1514587402344,0.7210162878036499,0.107776366174221,0.0760860666632652,293.16357421875,297.1499938964844,293.1499938964844,0.07026307284832,-1833.0169677734373,304.1514892578125,0.7491312623023987,0.1220012381672859,0.1164707168936729,293.2669982910156,297.1499938964844,293.1499938964844,0.0004455880844034,-122.78376007080078,291.6092834472656,0.5501657128334045,0.050000000745058,0.2288336306810379,291.1600341796875,291.1499938964844,272.2645568847656,271.5931091308594,284.1990051269531,293.2670593261719,291.1601257324219,1.0,0.1713855564594268,0.9979383945465088,0.9979383945465088,1.0,1.0,-0.7005850076675415,0.302726149559021,0.3978588879108429,0.1115674823522567,0.0,0.0,0.1615293473005294,25.28676986694336,25.0,0.8279541730880737,-4923.78662109375,49.66065216064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1853942871094,304.8917541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.890625,18000.0,0.0,0.0,0.1107089072465896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418574154376983,0.1418628245592117,-5.411344773165183e-06,0.0,0.0001123554611694,0.0,0.0,7.0631303787231445,0.0,0.0,0.0,0.3088070750236511,4.0,0.0,1.0
303900,293.1534423828125,297.1499938964844,293.1499938964844,0.0312498714774847,-1083.8519287109375,304.1506042480469,0.639161229133606,0.0756124481558799,0.0688745602965354,293.172119140625,297.1499938964844,293.1499938964844,0.0500348135828971,-1466.1075439453125,304.15252685546875,0.6966555118560791,0.0972950384020805,0.0931516587734222,293.1620483398437,297.1499938964844,293.1499938964844,0.0586140900850296,-1195.1441650390625,304.1515197753906,0.7204939126968384,0.1075666323304176,0.0759413987398147,293.1637878417969,297.1499938964844,293.1499938964844,0.0700956434011459,-1829.8531494140625,304.1515197753906,0.7486263513565063,0.1217887550592422,0.1162716969847679,293.26666259765625,297.1499938964844,293.1499938964844,0.000439871859271,-117.40641021728516,291.5901184082031,0.5500770807266235,0.050000000745058,0.2288367450237274,291.1603088378906,291.1499938964844,272.2732238769531,271.5971984863281,284.2015380859375,293.2667541503906,291.1603698730469,1.0,0.1713127344846725,0.998026728630066,0.998026728630066,1.0,1.0,-0.6997243165969849,0.3023889660835266,0.3973353505134582,0.1113144680857658,0.0,0.0,0.1608161777257919,25.29445075988769,25.0,0.7093448042869568,-4915.953125,49.56095123291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1920471191406,304.8889465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9453125,18000.0,0.0,0.0,0.1105644628405571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1414685845375061,0.1414740085601806,-5.410663561633555e-06,0.0,0.0001122088724514,0.0,0.0,7.04235315322876,0.0,0.0,0.0,0.3087454438209533,4.0,0.0,1.0
303960,293.1537170410156,297.1499938964844,293.1499938964844,0.0311710257083177,-1082.5072021484375,304.150634765625,0.6388301849365234,0.075516365468502,0.0687900632619857,293.1723022460937,297.1499938964844,293.1499938964844,0.0497659221291542,-1461.4168701171875,304.1525573730469,0.6957676410675049,0.0969796925783157,0.0928549319505691,293.1623840332031,297.1499938964844,293.1499938964844,0.0584389641880989,-1192.810302734375,304.15155029296875,0.7199628949165344,0.1073532924056053,0.0757941007614135,293.1639709472656,297.1499938964844,293.1499938964844,0.0699263364076614,-1826.6568603515625,304.15155029296875,0.7481178641319275,0.121573805809021,0.1160702481865882,293.266357421875,297.1499938964844,293.1499938964844,0.0004340758605394,-112.03704833984376,291.5709533691406,0.5499893426895142,0.050000000745058,0.2288398295640945,291.1605224609375,291.1499938964844,272.2818603515625,271.60125732421875,284.2040100097656,293.26641845703125,291.1605834960937,1.0,0.1712381690740585,0.998118221759796,0.998118221759796,1.0,1.0,-0.6988519430160522,0.3020485639572143,0.3968033790588379,0.1110551953315734,0.0,0.0,0.1600929796695709,25.30181121826172,25.0,0.5913051962852478,-4908.05615234375,49.45955276489258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1990051269531,304.8861083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.98828125,18000.0,0.0,0.0,0.1104034855961799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410744488239288,0.1410798728466034,-5.409970981418155e-06,0.0,0.0001120455053751,0.0,0.0,7.021299362182617,0.0,0.0,0.0,0.3086829781532287,4.0,0.0,1.0
304020,293.1542358398437,297.1499938964844,293.1499938964844,0.0310076531022787,-1079.7198486328125,304.15069580078125,0.6381511688232422,0.0753167793154716,0.0686141848564148,293.1726379394531,297.1499938964844,293.1499938964844,0.0492232963442802,-1451.9656982421875,304.1526184082031,0.6939754486083984,0.0963436365127563,0.0922561585903167,293.1629638671875,297.1499938964844,293.1499938964844,0.0580806098878383,-1188.0421142578125,304.1516418457031,0.7188766598701477,0.1069167852401733,0.0754923969507217,293.1643981933594,297.1499938964844,293.1499938964844,0.0695826858282089,-1820.1776123046875,304.151611328125,0.7470915913581848,0.1211371347308158,0.1156607419252395,293.2657470703125,297.1499938964844,293.1499938964844,0.0004222096176818,-101.33032989501952,291.5326232910156,0.5498170256614685,0.050000000745058,0.2288458943367004,291.16082763671875,291.1499938964844,272.2990417480469,271.609130859375,284.208740234375,293.2658386230469,291.1608581542969,1.0,0.1710840910673141,0.998301327228546,0.998301327228546,1.0,1.0,-0.6970760226249695,0.3013595342636108,0.3957164585590362,0.1105186864733696,0.0,0.0,0.1586285680532455,25.315561294555664,25.0,0.3545824885368347,-4892.09912109375,49.25215148925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21319580078125,304.8802795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.03515625,18000.0,0.0,0.0,0.1100364401936531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402770727872848,0.1402824819087982,-5.408563993114512e-06,0.0,0.0001116729981731,0.0,0.0,6.978728294372559,0.0,0.0,0.0,0.3085566461086273,4.0,0.0,1.0
304080,293.1542358398437,297.1499938964844,293.1499938964844,0.0310076531022787,-1079.7198486328125,304.15069580078125,0.6381511688232422,0.0753167793154716,0.0686141848564148,293.1726379394531,297.1499938964844,293.1499938964844,0.0492232963442802,-1451.9656982421875,304.1526184082031,0.6939754486083984,0.0963436365127563,0.0922561585903167,293.1629638671875,297.1499938964844,293.1499938964844,0.0580806098878383,-1188.0421142578125,304.1516418457031,0.7188766598701477,0.1069167852401733,0.0754923969507217,293.1643981933594,297.1499938964844,293.1499938964844,0.0695826858282089,-1820.1776123046875,304.151611328125,0.7470915913581848,0.1211371347308158,0.1156607419252395,293.2657470703125,297.1499938964844,293.1499938964844,0.0004222096176818,-101.33032989501952,291.5326232910156,0.5498170256614685,0.050000000745058,0.2288458943367004,291.16082763671875,291.1499938964844,272.2990417480469,271.609130859375,284.208740234375,293.2658386230469,291.1608581542969,1.0,0.1710840910673141,0.998301327228546,0.998301327228546,1.0,1.0,-0.6970760226249695,0.3013595342636108,0.3957164585590362,0.1105186864733696,0.0,0.0,0.1586285680532455,25.315561294555664,25.0,0.3545824885368347,-4892.09912109375,49.25215148925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21319580078125,304.8802795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.03515625,18000.0,0.0,0.0,0.1100364401936531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402770727872848,0.1402824819087982,-5.408563993114512e-06,0.0,0.0001116729981731,0.0,0.0,6.978728294372559,0.0,0.0,0.0,0.3085566461086273,4.0,0.0,1.0
304140,293.1547241210937,297.1499938964844,293.1499938964844,0.0308374986052513,-1076.8143310546875,304.1507568359375,0.6374525427818298,0.0751082450151443,0.0684299767017364,293.1729736328125,297.1499938964844,293.1499938964844,0.0486750751733779,-1442.4364013671875,304.15264892578125,0.6921647191047668,0.0957015305757522,0.0916513130068779,293.16357421875,297.1499938964844,293.1499938964844,0.0577125400304794,-1183.1544189453125,304.1517028808594,0.7177602648735046,0.106468565762043,0.0751821994781494,293.164794921875,297.1499938964844,293.1499938964844,0.0692329332232475,-1813.5948486328125,304.15167236328125,0.7460551261901855,0.1206923052668571,0.1152432262897491,293.2651672363281,297.1499938964844,293.1499938964844,0.0004099151701666,-90.67041015625,291.4942932128906,0.5496492981910706,0.050000000745058,0.2288518100976944,291.16094970703125,291.1499938964844,272.31610107421875,271.6167907714844,284.2132873535156,293.2652282714844,291.16094970703125,1.0,0.1709239780902862,0.9984843730926514,0.9984843730926514,1.0,1.0,-0.6952627897262573,0.3006587922573089,0.394603967666626,0.1099650636315345,0.0,0.0,0.1571580618619918,25.32805252075196,25.0,0.1325965225696563,-4875.96240234375,49.03925704956055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269897460937,304.8739624023437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.037109375,18000.0,0.0,0.0,0.109617605805397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394777446985244,0.1394831389188766,-5.407147455116501e-06,0.0,0.0001112479367293,0.0,0.0,6.936085224151611,0.0,0.0,0.0,0.308430016040802,4.0,0.0,1.0
304200,293.1547241210937,297.1499938964844,293.1499938964844,0.0308374986052513,-1076.8143310546875,304.1507568359375,0.6374525427818298,0.0751082450151443,0.0684299767017364,293.1729736328125,297.1499938964844,293.1499938964844,0.0486750751733779,-1442.4364013671875,304.15264892578125,0.6921647191047668,0.0957015305757522,0.0916513130068779,293.16357421875,297.1499938964844,293.1499938964844,0.0577125400304794,-1183.1544189453125,304.1517028808594,0.7177602648735046,0.106468565762043,0.0751821994781494,293.164794921875,297.1499938964844,293.1499938964844,0.0692329332232475,-1813.5948486328125,304.15167236328125,0.7460551261901855,0.1206923052668571,0.1152432262897491,293.2651672363281,297.1499938964844,293.1499938964844,0.0004099151701666,-90.67041015625,291.4942932128906,0.5496492981910706,0.050000000745058,0.2288518100976944,291.16094970703125,291.1499938964844,272.31610107421875,271.6167907714844,284.2132873535156,293.2652282714844,291.16094970703125,1.0,0.1709239780902862,0.9984843730926514,0.9984843730926514,1.0,1.0,-0.6952627897262573,0.3006587922573089,0.394603967666626,0.1099650636315345,0.0,0.0,0.1571580618619918,25.32805252075196,25.0,0.1325965225696563,-4875.96240234375,49.03925704956055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269897460937,304.8739624023437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.037109375,18000.0,0.0,0.0,0.109617605805397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394777446985244,0.1394831389188766,-5.407147455116501e-06,0.0,0.0001112479367293,0.0,0.0,6.936085224151611,0.0,0.0,0.0,0.308430016040802,4.0,0.0,1.0
304260,293.1552124023437,297.1499938964844,293.1499938964844,0.0306612569838762,-1073.8011474609375,304.1507873535156,0.6367381811141968,0.0748917609453201,0.0682383179664611,293.1733093261719,297.1499938964844,293.1499938964844,0.0481220856308937,-1432.8426513671875,304.1526794433594,0.6903403997421265,0.0950546413660049,0.0910415351390838,293.16412353515625,297.1499938964844,293.1499938964844,0.0573356635868549,-1178.159423828125,304.1517639160156,0.7166166305541992,0.1060100868344307,0.0748645067214965,293.1651611328125,297.1499938964844,293.1499938964844,0.0688775032758712,-1806.9158935546875,304.1517028808594,0.7450116872787476,0.1202402263879776,0.1148185655474662,293.2645874023437,297.1499938964844,293.1499938964844,0.0003971128899138,-80.0564193725586,291.4559936523437,0.5494877099990845,0.050000000745058,0.2288575172424316,291.16094970703125,291.1499938964844,272.3330078125,271.624267578125,284.21783447265625,293.2646484375,291.16094970703125,1.0,0.1707583665847778,0.9986730217933656,0.9986730217933656,1.0,1.0,-0.6934168338775635,0.2999413609504699,0.3934755027294159,0.1094118878245353,0.0,0.0,0.1556958109140396,25.339319229125977,25.0,-0.0233619008213281,-4859.64501953125,48.821533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23956298828125,304.86688232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.00390625,18000.0,0.0,0.0,0.1091577857732772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386856585741043,0.1386910676956176,-5.405739557318157e-06,0.0,0.0001107812713598,0.0,0.0,6.893864154815674,0.0,0.0,0.0,0.3083046078681946,4.0,0.0,1.0
304320,293.1552124023437,297.1499938964844,293.1499938964844,0.0306612569838762,-1073.8011474609375,304.1507873535156,0.6367381811141968,0.0748917609453201,0.0682383179664611,293.1733093261719,297.1499938964844,293.1499938964844,0.0481220856308937,-1432.8426513671875,304.1526794433594,0.6903403997421265,0.0950546413660049,0.0910415351390838,293.16412353515625,297.1499938964844,293.1499938964844,0.0573356635868549,-1178.159423828125,304.1517639160156,0.7166166305541992,0.1060100868344307,0.0748645067214965,293.1651611328125,297.1499938964844,293.1499938964844,0.0688775032758712,-1806.9158935546875,304.1517028808594,0.7450116872787476,0.1202402263879776,0.1148185655474662,293.2645874023437,297.1499938964844,293.1499938964844,0.0003971128899138,-80.0564193725586,291.4559936523437,0.5494877099990845,0.050000000745058,0.2288575172424316,291.16094970703125,291.1499938964844,272.3330078125,271.624267578125,284.21783447265625,293.2646484375,291.16094970703125,1.0,0.1707583665847778,0.9986730217933656,0.9986730217933656,1.0,1.0,-0.6934168338775635,0.2999413609504699,0.3934755027294159,0.1094118878245353,0.0,0.0,0.1556958109140396,25.339319229125977,25.0,-0.0233619008213281,-4859.64501953125,48.821533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23956298828125,304.86688232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.00390625,18000.0,0.0,0.0,0.1091577857732772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386856585741043,0.1386910676956176,-5.405739557318157e-06,0.0,0.0001107812713598,0.0,0.0,6.893864154815674,0.0,0.0,0.0,0.3083046078681946,4.0,0.0,1.0
304380,293.1556396484375,297.1499938964844,293.1499938964844,0.0304797459393739,-1070.69287109375,304.1508178710937,0.6360120177268982,0.0746686235070228,0.0680403038859367,293.173583984375,297.1499938964844,293.1499938964844,0.0475654490292072,-1423.2027587890625,304.1527099609375,0.6885079741477966,0.0944048464298248,0.0904284343123436,293.1646728515625,297.1499938964844,293.1499938964844,0.0569509118795394,-1173.0692138671875,304.1518249511719,0.7154483795166016,0.1055430024862289,0.0745404437184333,293.16552734375,297.1499938964844,293.1499938964844,0.0685168430209159,-1800.14892578125,304.1517333984375,0.7439642548561096,0.1197820827364921,0.1143877804279327,293.2640380859375,297.1499938964844,293.1499938964844,0.0003837429685518,-69.5069808959961,291.4178466796875,0.5493330955505371,0.050000000745058,0.2288630008697509,291.160888671875,291.1499938964844,272.3497619628906,271.631591796875,284.2224426269531,293.2640991210937,291.1608581542969,1.0,0.170587807893753,0.9988616704940796,0.9988616704940796,1.0,1.0,-0.6915440559387207,0.2992068827152252,0.3923372030258178,0.1088666170835495,0.0,0.0,0.154246836900711,25.34933853149414,25.0,-0.1139593422412872,-4843.11376953125,48.599727630615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25030517578125,304.8587341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.95703125,18000.0,0.0,0.0,0.1086689978837966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379046738147735,0.1379100680351257,-5.404353032645304e-06,0.0,0.0001102852183976,0.0,0.0,6.852273941040039,0.0,0.0,0.0,0.3081810772418976,4.0,0.0,1.0
304440,293.1556396484375,297.1499938964844,293.1499938964844,0.0304797459393739,-1070.69287109375,304.1508178710937,0.6360120177268982,0.0746686235070228,0.0680403038859367,293.173583984375,297.1499938964844,293.1499938964844,0.0475654490292072,-1423.2027587890625,304.1527099609375,0.6885079741477966,0.0944048464298248,0.0904284343123436,293.1646728515625,297.1499938964844,293.1499938964844,0.0569509118795394,-1173.0692138671875,304.1518249511719,0.7154483795166016,0.1055430024862289,0.0745404437184333,293.16552734375,297.1499938964844,293.1499938964844,0.0685168430209159,-1800.14892578125,304.1517333984375,0.7439642548561096,0.1197820827364921,0.1143877804279327,293.2640380859375,297.1499938964844,293.1499938964844,0.0003837429685518,-69.5069808959961,291.4178466796875,0.5493330955505371,0.050000000745058,0.2288630008697509,291.160888671875,291.1499938964844,272.3497619628906,271.631591796875,284.2224426269531,293.2640991210937,291.1608581542969,1.0,0.170587807893753,0.9988616704940796,0.9988616704940796,1.0,1.0,-0.6915440559387207,0.2992068827152252,0.3923372030258178,0.1088666170835495,0.0,0.0,0.154246836900711,25.34933853149414,25.0,-0.1139593422412872,-4843.11376953125,48.599727630615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25030517578125,304.8587341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.95703125,18000.0,0.0,0.0,0.1086689978837966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379046738147735,0.1379100680351257,-5.404353032645304e-06,0.0,0.0001102852183976,0.0,0.0,6.852273941040039,0.0,0.0,0.0,0.3081810772418976,4.0,0.0,1.0
304500,293.1558532714844,297.1499938964844,293.1499938964844,0.0303873438388109,-1069.1082763671875,304.1508483886719,0.6356455683708191,0.0745549499988555,0.0679392591118812,293.1737365722656,297.1499938964844,293.1499938964844,0.0472864210605621,-1418.376953125,304.1527404785156,0.687591016292572,0.0940796807408332,0.0901213809847831,293.1649169921875,297.1499938964844,293.1499938964844,0.0567559376358985,-1170.4931640625,304.1518249511719,0.7148556113243103,0.1053066775202751,0.0743763372302055,293.16571044921875,297.1499938964844,293.1499938964844,0.0683348327875137,-1796.7379150390625,304.1517333984375,0.7434398531913757,0.1195511296391487,0.114170454442501,293.26373291015625,297.1499938964844,293.1499938964844,0.0003768056631088,-64.24888610839844,291.3988037109375,0.5492585301399231,0.050000000745058,0.2288656383752823,291.16082763671875,291.1499938964844,272.35809326171875,271.6351928710937,284.2247619628906,293.2637939453125,291.16082763671875,1.0,0.1705007851123809,0.998956024646759,0.998956024646759,1.0,1.0,-0.6905997395515442,0.2988354861736297,0.3917642533779144,0.1085943356156349,0.0,0.0,0.1535298228263855,25.35383033752441,25.0,-0.1587252765893936,-4834.7685546875,48.48751068115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2548217773437,304.85418701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.931640625,18000.0,0.0,0.0,0.1084174290299415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1375193446874618,0.137524738907814,-5.4036690926295705e-06,0.0,0.0001100299050449,0.0,0.0,6.831768989562988,0.0,0.0,0.0,0.3081201612949371,4.0,0.0,1.0
304560,293.15606689453125,297.1499938964844,293.1499938964844,0.0302942115813493,-1067.509765625,304.1508483886719,0.6352776288986206,0.0744403228163719,0.0678372383117675,293.1738586425781,297.1499938964844,293.1499938964844,0.0470073372125625,-1413.5543212890625,304.1527404785156,0.686674177646637,0.0937547907233238,0.0898143947124481,293.1651611328125,297.1499938964844,293.1499938964844,0.0565597042441368,-1167.9029541015625,304.15185546875,0.7142574191093445,0.1050690412521362,0.0742112174630165,293.1658630371094,297.1499938964844,293.1499938964844,0.06815205514431,-1793.315185546875,304.1517639160156,0.7429152727127075,0.1193193420767784,0.1139522269368171,293.2634582519531,297.1499938964844,293.1499938964844,0.0003696862549986,-59.00636672973633,291.3797912597656,0.5491853356361389,0.050000000745058,0.2288682460784912,291.1607666015625,291.1499938964844,272.3663635253906,271.6387939453125,284.22705078125,293.2635192871094,291.1607360839844,1.0,0.1704128682613372,0.9990536570549012,0.9990536570549012,1.0,1.0,-0.6896519064903259,0.2984635829925537,0.3911883234977722,0.108319416642189,0.0,0.0,0.1528192162513733,25.35801696777344,25.0,-0.2140291333198547,-4826.39990234375,48.37470245361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2587585449219,304.84930419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8984375,18000.0,0.0,0.0,0.1081635132431984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1371379792690277,0.1371433734893798,-5.4029919738241006e-06,0.0,0.0001097722124541,0.0,0.0,6.811483383178711,0.0,0.0,0.0,0.3080599308013916,4.0,0.0,1.0
304620,293.1564636230469,297.1499938964844,293.1499938964844,0.0301062911748886,-1064.2803955078125,304.15087890625,0.6345377564430237,0.0742084980010986,0.0676306709647178,293.174072265625,297.1499938964844,293.1499938964844,0.0464502424001693,-1403.9398193359375,304.1527709960937,0.6848438382148743,0.0931069180369377,0.089201807975769,293.1656188964844,297.1499938964844,293.1499938964844,0.0561639815568923,-1162.68701171875,304.1518859863281,0.7130442261695862,0.1045901253819465,0.0738782435655593,293.1661682128906,297.1499938964844,293.1499938964844,0.0677848011255264,-1786.4466552734375,304.1517944335937,0.7418659329414368,0.11885367333889,0.1135135293006897,293.26287841796875,297.1499938964844,293.1499938964844,0.0003548175445757,-48.56446075439453,291.34185791015625,0.5490425825119019,0.050000000745058,0.2288733273744583,291.1605224609375,291.1499938964844,272.3827819824219,271.6459045410156,284.23126220703125,293.262939453125,291.16046142578125,1.0,0.1702344566583633,0.9992489218711852,0.9992489218711852,1.0,1.0,-0.6877487897872925,0.2977257072925567,0.3900230526924133,0.1077475100755691,0.0,0.0,0.1514295637607574,25.36537170410156,25.0,-0.3816765546798706,-4809.6953125,48.14756393432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.264892578125,304.838623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80859375,18000.0,0.0,0.0,0.1076532527804374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363927125930786,0.1363981217145919,-5.401665475801565e-06,0.0,0.0001092543679988,0.0,0.0,6.771863460540772,0.0,0.0,0.0,0.307942271232605,4.0,0.0,1.0
304680,293.1564636230469,297.1499938964844,293.1499938964844,0.0301062911748886,-1064.2803955078125,304.15087890625,0.6345377564430237,0.0742084980010986,0.0676306709647178,293.174072265625,297.1499938964844,293.1499938964844,0.0464502424001693,-1403.9398193359375,304.1527709960937,0.6848438382148743,0.0931069180369377,0.089201807975769,293.1656188964844,297.1499938964844,293.1499938964844,0.0561639815568923,-1162.68701171875,304.1518859863281,0.7130442261695862,0.1045901253819465,0.0738782435655593,293.1661682128906,297.1499938964844,293.1499938964844,0.0677848011255264,-1786.4466552734375,304.1517944335937,0.7418659329414368,0.11885367333889,0.1135135293006897,293.26287841796875,297.1499938964844,293.1499938964844,0.0003548175445757,-48.56446075439453,291.34185791015625,0.5490425825119019,0.050000000745058,0.2288733273744583,291.1605224609375,291.1499938964844,272.3827819824219,271.6459045410156,284.23126220703125,293.262939453125,291.16046142578125,1.0,0.1702344566583633,0.9992489218711852,0.9992489218711852,1.0,1.0,-0.6877487897872925,0.2977257072925567,0.3900230526924133,0.1077475100755691,0.0,0.0,0.1514295637607574,25.36537170410156,25.0,-0.3816765546798706,-4809.6953125,48.14756393432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.264892578125,304.838623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80859375,18000.0,0.0,0.0,0.1076532527804374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363927125930786,0.1363981217145919,-5.401665475801565e-06,0.0,0.0001092543679988,0.0,0.0,6.771863460540772,0.0,0.0,0.0,0.307942271232605,4.0,0.0,1.0
304740,293.15679931640625,297.1499938964844,293.1499938964844,0.0299173332750797,-1061.0281982421875,304.1509094238281,0.6337939500808716,0.0739744529128074,0.0674217939376831,293.1742248535156,297.1499938964844,293.1499938964844,0.0458963848650455,-1394.397705078125,304.1527709960937,0.6830208897590637,0.0924633592367172,0.0885927453637123,293.1660461425781,297.1499938964844,293.1499938964844,0.055765226483345,-1157.441650390625,304.15191650390625,0.7118078470230103,0.1041075885295867,0.073542483150959,293.1664733886719,297.1499938964844,293.1499938964844,0.0674165189266204,-1779.571533203125,304.1517944335937,0.7408165335655212,0.1183864250779151,0.1130729913711547,293.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3039855957031,0.5489027500152588,0.050000000745058,0.228878304362297,291.1601257324219,291.1499938964844,272.3990478515625,271.6529541015625,284.2347412109375,293.2623596191406,291.1600341796875,1.0,0.1700532138347625,0.9994441866874696,0.9994441866874696,1.0,1.0,-0.68584144115448,0.2970083653926849,0.388833075761795,0.1071239560842514,0.0,0.0,0.1501034051179886,25.37138938903809,25.0,-0.6311327815055847,-4793.27392578125,47.91915130615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2686462402344,304.8268737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.671875,18000.0,0.0,0.0,0.1071479842066764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356808841228485,0.1356862783432006,-5.400389454734977e-06,0.0,0.000108741580334,0.0,0.0,6.734042644500732,0.0,0.0,0.0,0.3078298568725586,4.0,0.0,1.0
304800,293.15679931640625,297.1499938964844,293.1499938964844,0.0299173332750797,-1061.0281982421875,304.1509094238281,0.6337939500808716,0.0739744529128074,0.0674217939376831,293.1742248535156,297.1499938964844,293.1499938964844,0.0458963848650455,-1394.397705078125,304.1527709960937,0.6830208897590637,0.0924633592367172,0.0885927453637123,293.1660461425781,297.1499938964844,293.1499938964844,0.055765226483345,-1157.441650390625,304.15191650390625,0.7118078470230103,0.1041075885295867,0.073542483150959,293.1664733886719,297.1499938964844,293.1499938964844,0.0674165189266204,-1779.571533203125,304.1517944335937,0.7408165335655212,0.1183864250779151,0.1130729913711547,293.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3039855957031,0.5489027500152588,0.050000000745058,0.228878304362297,291.1601257324219,291.1499938964844,272.3990478515625,271.6529541015625,284.2347412109375,293.2623596191406,291.1600341796875,1.0,0.1700532138347625,0.9994441866874696,0.9994441866874696,1.0,1.0,-0.68584144115448,0.2970083653926849,0.388833075761795,0.1071239560842514,0.0,0.0,0.1501034051179886,25.37138938903809,25.0,-0.6311327815055847,-4793.27392578125,47.91915130615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2686462402344,304.8268737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.671875,18000.0,0.0,0.0,0.1071479842066764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356808841228485,0.1356862783432006,-5.400389454734977e-06,0.0,0.000108741580334,0.0,0.0,6.734042644500732,0.0,0.0,0.0,0.3078298568725586,4.0,0.0,1.0
304860,293.1570129394531,297.1499938964844,293.1499938964844,0.0297482945024967,-1057.9837646484375,304.15087890625,0.6330872774124146,0.0737611427903175,0.0672244057059288,293.1742858886719,297.1499938964844,293.1499938964844,0.0453557632863521,-1385.102783203125,304.1527404785156,0.6812335252761841,0.0918390378355979,0.0879969894886016,293.1663513183594,297.1499938964844,293.1499938964844,0.0553766526281833,-1152.34423828125,304.1519470214844,0.710580587387085,0.1036433577537536,0.0732141360640525,293.1666564941406,297.1499938964844,293.1499938964844,0.067056193947792,-1772.86181640625,304.1517944335937,0.7397864460945129,0.1179320737719535,0.1126398295164108,293.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.5487664937973022,0.050000000745058,0.2288831770420074,291.1593933105469,291.1499938964844,272.41510009765625,271.6600036621094,284.2351379394531,293.2608642578125,291.1591491699219,1.0,0.1698705106973648,0.9996426105499268,0.9996426105499268,1.0,1.0,-0.6839814186096191,0.2963970601558685,0.387584388256073,0.1063133105635643,0.0,0.0,0.1488935351371765,25.37405204772949,25.0,-1.4055685997009275,-4777.9853515625,47.693477630615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2698669433594,304.8138122558594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4453125,18000.0,0.0,0.0,0.1066576316952705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350223273038864,0.1350277364253997,-5.399189831223339e-06,0.0,0.000108243941213,0.0,0.0,6.699057102203369,0.0,0.0,0.0,0.3077257573604584,4.0,0.0,1.0
304920,293.1570129394531,297.1499938964844,293.1499938964844,0.0297482945024967,-1057.9837646484375,304.15087890625,0.6330872774124146,0.0737611427903175,0.0672244057059288,293.1742858886719,297.1499938964844,293.1499938964844,0.0453557632863521,-1385.102783203125,304.1527404785156,0.6812335252761841,0.0918390378355979,0.0879969894886016,293.1663513183594,297.1499938964844,293.1499938964844,0.0553766526281833,-1152.34423828125,304.1519470214844,0.710580587387085,0.1036433577537536,0.0732141360640525,293.1666564941406,297.1499938964844,293.1499938964844,0.067056193947792,-1772.86181640625,304.1517944335937,0.7397864460945129,0.1179320737719535,0.1126398295164108,293.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.5487664937973022,0.050000000745058,0.2288831770420074,291.1593933105469,291.1499938964844,272.41510009765625,271.6600036621094,284.2351379394531,293.2608642578125,291.1591491699219,1.0,0.1698705106973648,0.9996426105499268,0.9996426105499268,1.0,1.0,-0.6839814186096191,0.2963970601558685,0.387584388256073,0.1063133105635643,0.0,0.0,0.1488935351371765,25.37405204772949,25.0,-1.4055685997009275,-4777.9853515625,47.693477630615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2698669433594,304.8138122558594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4453125,18000.0,0.0,0.0,0.1066576316952705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350223273038864,0.1350277364253997,-5.399189831223339e-06,0.0,0.000108243941213,0.0,0.0,6.699057102203369,0.0,0.0,0.0,0.3077257573604584,4.0,0.0,1.0
304980,293.1571655273437,297.1499938964844,293.1499938964844,0.0295946896076202,-1055.1678466796875,304.1508483886719,0.6324542760848999,0.0735529288649559,0.06703931838274,293.1742553710937,297.1499938964844,293.1499938964844,0.0448319837450981,-1376.114990234375,304.1527099609375,0.6795333623886108,0.0912282541394233,0.0874179899692535,293.16656494140625,297.1499938964844,293.1499938964844,0.0550006441771984,-1147.424560546875,304.15191650390625,0.7094094157218933,0.103184126317501,0.0728947594761848,293.1667785644531,297.1499938964844,293.1499938964844,0.0667068362236023,-1766.372802734375,304.1517944335937,0.7388211488723755,0.1174846291542053,0.1122170835733413,293.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.548671543598175,0.050000000745058,0.2288865894079208,291.1581115722656,291.1499938964844,272.4309997558594,271.6670837402344,284.23858642578125,293.2597961425781,291.1579895019531,1.0,0.1696881204843521,0.9998409748077391,0.9998409748077391,1.0,1.0,-0.6821778416633606,0.2956908345222473,0.3864870369434356,0.1057906672358512,0.0,0.0,0.1479010879993438,25.37390899658203,25.0,-1.2390273809432983,-4763.62939453125,47.47221374511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684631347656,304.8028259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.02734375,18000.0,0.0,0.0,0.1061943992972374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344764679670334,0.1344818621873855,-5.398145276558353e-06,0.0,0.0001077738124877,0.0,0.0,6.670017242431641,0.0,0.0,0.0,0.3076386451721191,4.0,0.0,1.0
305040,293.1571655273437,297.1499938964844,293.1499938964844,0.0295946896076202,-1055.1678466796875,304.1508483886719,0.6324542760848999,0.0735529288649559,0.06703931838274,293.1742553710937,297.1499938964844,293.1499938964844,0.0448319837450981,-1376.114990234375,304.1527099609375,0.6795333623886108,0.0912282541394233,0.0874179899692535,293.16656494140625,297.1499938964844,293.1499938964844,0.0550006441771984,-1147.424560546875,304.15191650390625,0.7094094157218933,0.103184126317501,0.0728947594761848,293.1667785644531,297.1499938964844,293.1499938964844,0.0667068362236023,-1766.372802734375,304.1517944335937,0.7388211488723755,0.1174846291542053,0.1122170835733413,293.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.548671543598175,0.050000000745058,0.2288865894079208,291.1581115722656,291.1499938964844,272.4309997558594,271.6670837402344,284.23858642578125,293.2597961425781,291.1579895019531,1.0,0.1696881204843521,0.9998409748077391,0.9998409748077391,1.0,1.0,-0.6821778416633606,0.2956908345222473,0.3864870369434356,0.1057906672358512,0.0,0.0,0.1479010879993438,25.37390899658203,25.0,-1.2390273809432983,-4763.62939453125,47.47221374511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684631347656,304.8028259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.02734375,18000.0,0.0,0.0,0.1061943992972374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344764679670334,0.1344818621873855,-5.398145276558353e-06,0.0,0.0001077738124877,0.0,0.0,6.670017242431641,0.0,0.0,0.0,0.3076386451721191,4.0,0.0,1.0
305100,293.1572570800781,297.1499938964844,293.1499938964844,0.0295101217925548,-1053.6629638671875,304.1508483886719,0.6321377754211426,0.073444128036499,0.0669433996081352,293.1742553710937,297.1499938964844,293.1499938964844,0.0445685274899005,-1371.58984375,304.1526794433594,0.6786988377571106,0.0909240916371345,0.0871302187442779,293.16668701171875,297.1499938964844,293.1499938964844,0.0548061840236187,-1144.87646484375,304.15191650390625,0.7088204622268677,0.1029498279094696,0.0727325230836868,293.1668395996094,297.1499938964844,293.1499938964844,0.0665280446410179,-1763.046142578125,304.1517944335937,0.7383492588996887,0.1172598823904991,0.1120052337646484,293.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.5486352443695068,0.050000000745058,0.2288878858089447,291.157958984375,291.1499938964844,272.4388427734375,271.6706237792969,284.2425231933594,293.2594299316406,291.15802001953125,1.0,0.1695968508720398,0.9999401569366456,0.9999401569366456,1.0,1.0,-0.6812700033187866,0.2952701151371002,0.3859998881816864,0.105678342282772,0.0,0.0,0.1473871171474456,25.374095916748047,25.0,-0.2934866547584533,-4756.20556640625,47.36140823364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2668151855469,304.798095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.984375,18000.0,0.0,0.0,0.1059755235910415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1342185139656067,0.1342239081859588,-5.397686891228659e-06,0.0,0.0001075516847777,0.0,0.0,6.656344413757324,0.0,0.0,0.0,0.3075977563858032,4.0,0.0,1.0
305160,293.1573486328125,297.1499938964844,293.1499938964844,0.0294151697307825,-1052.078369140625,304.15087890625,0.6318063139915466,0.0733322501182556,0.0668445527553558,293.1742248535156,297.1499938964844,293.1499938964844,0.0443032197654247,-1367.0291748046875,304.1526794433594,0.677857518196106,0.09062060713768,0.0868430361151695,293.16680908203125,297.1499938964844,293.1499938964844,0.0546062290668487,-1142.253662109375,304.1519470214844,0.7082105278968811,0.1027121841907501,0.0725679025053978,293.1669006347656,297.1499938964844,293.1499938964844,0.0663457214832305,-1759.6497802734375,304.1517944335937,0.7378684878349304,0.1170343086123466,0.1117926090955734,293.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.5485921502113342,0.050000000745058,0.2288894355297088,291.1582946777344,291.1499938964844,272.4466552734375,271.6741943359375,284.2459716796875,293.2591857910156,291.158447265625,1.0,0.1695054620504379,0.9999521374702454,0.9999521374702454,0.9999099969863892,1.0,-0.6803558468818665,0.2948749959468841,0.3854808509349823,0.1055010110139846,0.0,0.0,0.1468051671981811,25.37450408935547,25.0,0.519737958908081,-4748.396484375,47.25028991699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26470947265625,304.792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1171875,18000.0,0.0,0.0,0.1057651191949844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339338272809982,0.1339392364025116,-5.397222594183404e-06,0.0,0.0001073381499736,0.0,0.0,6.64130973815918,0.0,0.0,0.0,0.3075533509254455,4.0,0.0,1.0
305220,293.1575622558594,297.1499938964844,293.1499938964844,0.029128449037671,-1048.8466796875,304.15106201171875,0.6311080455780029,0.0730998292565345,0.0666390135884285,293.1741638183594,297.1499938964844,293.1499938964844,0.0437748879194259,-1357.9547119140625,304.1526794433594,0.6761642694473267,0.090015985071659,0.0862709134817123,293.1671142578125,297.1499938964844,293.1499938964844,0.0541984140872955,-1136.91162109375,304.1519775390625,0.7069460153579712,0.1022272631525993,0.0722318962216377,293.1670227050781,297.1499938964844,293.1499938964844,0.0659788101911544,-1752.823486328125,304.1517944335937,0.7368869185447693,0.116579346358776,0.1113643124699592,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.5484927892684937,0.050000000745058,0.2288929969072342,291.1589660644531,291.1499938964844,272.4621276855469,271.681396484375,284.2509765625,293.25885009765625,291.15899658203125,1.0,0.16932213306427,0.9999760389328004,0.9999760389328004,0.9997300505638124,1.0,-0.6785095930099487,0.2941259145736694,0.3843836784362793,0.1050305664539337,0.0,0.0,0.1455561518669128,25.37587547302246,25.0,0.5493940711021423,-4731.72021484375,47.02709579467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2596740722656,304.7767333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.392578125,18000.0,0.0,0.0,0.105366513133049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332944929599762,0.1332998871803283,-5.396177130023716e-06,0.0,0.0001069336140062,0.0,0.0,6.607557773590088,0.0,0.0,0.0,0.3074544072151184,4.0,0.0,1.0
305280,293.1575622558594,297.1499938964844,293.1499938964844,0.029128449037671,-1048.8466796875,304.15106201171875,0.6311080455780029,0.0730998292565345,0.0666390135884285,293.1741638183594,297.1499938964844,293.1499938964844,0.0437748879194259,-1357.9547119140625,304.1526794433594,0.6761642694473267,0.090015985071659,0.0862709134817123,293.1671142578125,297.1499938964844,293.1499938964844,0.0541984140872955,-1136.91162109375,304.1519775390625,0.7069460153579712,0.1022272631525993,0.0722318962216377,293.1670227050781,297.1499938964844,293.1499938964844,0.0659788101911544,-1752.823486328125,304.1517944335937,0.7368869185447693,0.116579346358776,0.1113643124699592,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.5484927892684937,0.050000000745058,0.2288929969072342,291.1589660644531,291.1499938964844,272.4621276855469,271.681396484375,284.2509765625,293.25885009765625,291.15899658203125,1.0,0.16932213306427,0.9999760389328004,0.9999760389328004,0.9997300505638124,1.0,-0.6785095930099487,0.2941259145736694,0.3843836784362793,0.1050305664539337,0.0,0.0,0.1455561518669128,25.37587547302246,25.0,0.5493940711021423,-4731.72021484375,47.02709579467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2596740722656,304.7767333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.392578125,18000.0,0.0,0.0,0.105366513133049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332944929599762,0.1332998871803283,-5.396177130023716e-06,0.0,0.0001069336140062,0.0,0.0,6.607557773590088,0.0,0.0,0.0,0.3074544072151184,4.0,0.0,1.0
305340,293.1578063964844,297.1499938964844,293.1499938964844,0.0287311859428882,-1046.0250244140625,304.1513977050781,0.6303792595863342,0.0728588253259658,0.0664247646927833,293.1741027832031,297.1499938964844,293.1499938964844,0.0432529859244823,-1349.005615234375,304.15264892578125,0.674474835395813,0.0894164443016052,0.0857029631733894,293.1674194335937,297.1499938964844,293.1499938964844,0.0537840202450752,-1131.4976806640625,304.1520080566406,0.7056440114974976,0.1017321497201919,0.0718881264328956,293.16717529296875,297.1499938964844,293.1499938964844,0.0656115040183067,-1746.008056640625,304.1518249511719,0.7358916401863098,0.1161204054951667,0.1109317988157272,293.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5483889579772949,0.050000000745058,0.2288967370986938,291.1590576171875,291.1499938964844,272.47735595703125,271.688720703125,284.2557067871094,293.2587585449219,291.1590576171875,1.0,0.1691379100084304,1.0,1.0,0.9995501041412354,1.0,-0.6766436696052551,0.2933770418167114,0.3832666277885437,0.1045368015766143,0.0,0.0,0.1443403363227844,25.377668380737305,25.0,0.1808324456214904,-4715.109375,46.80279159545898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2543029785156,304.7606811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.365234375,18000.0,0.0,0.0,0.1049921959638595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.132660761475563,0.1326661556959152,-5.395074822445167e-06,0.0,0.0001065537289832,0.0,0.0,6.574047088623047,0.0,0.0,0.0,0.3073553144931793,4.0,0.0,1.0
305400,293.1578063964844,297.1499938964844,293.1499938964844,0.0287311859428882,-1046.0250244140625,304.1513977050781,0.6303792595863342,0.0728588253259658,0.0664247646927833,293.1741027832031,297.1499938964844,293.1499938964844,0.0432529859244823,-1349.005615234375,304.15264892578125,0.674474835395813,0.0894164443016052,0.0857029631733894,293.1674194335937,297.1499938964844,293.1499938964844,0.0537840202450752,-1131.4976806640625,304.1520080566406,0.7056440114974976,0.1017321497201919,0.0718881264328956,293.16717529296875,297.1499938964844,293.1499938964844,0.0656115040183067,-1746.008056640625,304.1518249511719,0.7358916401863098,0.1161204054951667,0.1109317988157272,293.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5483889579772949,0.050000000745058,0.2288967370986938,291.1590576171875,291.1499938964844,272.47735595703125,271.688720703125,284.2557067871094,293.2587585449219,291.1590576171875,1.0,0.1691379100084304,1.0,1.0,0.9995501041412354,1.0,-0.6766436696052551,0.2933770418167114,0.3832666277885437,0.1045368015766143,0.0,0.0,0.1443403363227844,25.377668380737305,25.0,0.1808324456214904,-4715.109375,46.80279159545898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2543029785156,304.7606811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.365234375,18000.0,0.0,0.0,0.1049921959638595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.132660761475563,0.1326661556959152,-5.395074822445167e-06,0.0,0.0001065537289832,0.0,0.0,6.574047088623047,0.0,0.0,0.0,0.3073553144931793,4.0,0.0,1.0
305460,293.1580505371094,297.1499938964844,293.1499938964844,0.0284360405057668,-1042.080810546875,304.1513671875,0.629636824131012,0.0726133063435554,0.0662055164575576,293.17401123046875,297.1499938964844,293.1499938964844,0.0427375100553035,-1340.173828125,304.1526184082031,0.6728050708770752,0.0888251736760139,0.0851420536637306,293.167724609375,297.1499938964844,293.1499938964844,0.0533633530139923,-1126.0113525390625,304.15203857421875,0.7043216228485107,0.1012309566140174,0.071539394557476,293.16729736328125,297.1499938964844,293.1499938964844,0.0652425810694694,-1739.1734619140625,304.1518249511719,0.7348944544792175,0.1156603470444679,0.1104975193738937,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5482873916625977,0.050000000745058,0.2289003878831863,291.1590576171875,291.1499938964844,272.49237060546875,271.6962280273437,284.2605285644531,293.2588195800781,291.1590576171875,1.0,0.1689528971910476,1.0,1.0,0.999339997768402,1.0,-0.6747720837593079,0.2926206588745117,0.3821513950824737,0.1040550768375396,0.0,0.0,0.1431343704462051,25.379234313964844,25.0,0.0583144389092922,-4698.7060546875,46.57832336425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2490234375,304.7450866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.330078125,18000.0,0.0,0.0,0.1046386957168579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320395916700363,0.1320449858903885,-5.393994797486812e-06,0.0,0.0001061949733411,0.0,0.0,6.541224479675293,0.0,0.0,0.0,0.3072580993175506,4.0,0.0,1.0
305520,293.1580505371094,297.1499938964844,293.1499938964844,0.0284360405057668,-1042.080810546875,304.1513671875,0.629636824131012,0.0726133063435554,0.0662055164575576,293.17401123046875,297.1499938964844,293.1499938964844,0.0427375100553035,-1340.173828125,304.1526184082031,0.6728050708770752,0.0888251736760139,0.0851420536637306,293.167724609375,297.1499938964844,293.1499938964844,0.0533633530139923,-1126.0113525390625,304.15203857421875,0.7043216228485107,0.1012309566140174,0.071539394557476,293.16729736328125,297.1499938964844,293.1499938964844,0.0652425810694694,-1739.1734619140625,304.1518249511719,0.7348944544792175,0.1156603470444679,0.1104975193738937,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5482873916625977,0.050000000745058,0.2289003878831863,291.1590576171875,291.1499938964844,272.49237060546875,271.6962280273437,284.2605285644531,293.2588195800781,291.1590576171875,1.0,0.1689528971910476,1.0,1.0,0.999339997768402,1.0,-0.6747720837593079,0.2926206588745117,0.3821513950824737,0.1040550768375396,0.0,0.0,0.1431343704462051,25.379234313964844,25.0,0.0583144389092922,-4698.7060546875,46.57832336425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2490234375,304.7450866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.330078125,18000.0,0.0,0.0,0.1046386957168579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320395916700363,0.1320449858903885,-5.393994797486812e-06,0.0,0.0001061949733411,0.0,0.0,6.541224479675293,0.0,0.0,0.0,0.3072580993175506,4.0,0.0,1.0
