time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
305580,293.15826416015625,297.1499938964844,293.1499938964844,0.028274480253458,-1038.5233154296875,304.15118408203125,0.6288986206054688,0.0723681226372718,0.0659857019782066,293.17388916015625,297.1499938964844,293.1499938964844,0.0422305427491664,-1331.491943359375,304.152587890625,0.6711694002151489,0.0882452055811882,0.0845910757780075,293.16796875,297.1499938964844,293.1499938964844,0.0529386289417743,-1120.48046875,304.1520690917969,0.702993631362915,0.1007271409034729,0.071188174188137,293.1673889160156,297.1499938964844,293.1499938964844,0.064873419702053,-1732.343994140625,304.1518249511719,0.7339061498641968,0.115201935172081,0.1100640594959259,293.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.548193633556366,0.050000000745058,0.2289037555456161,291.1590881347656,291.1499938964844,272.5071716308594,271.7038879394531,284.2657470703125,293.25897216796875,291.1591186523437,1.0,0.1687674820423126,1.0,1.0,0.9991298913955688,1.0,-0.6729093194007874,0.2918526530265808,0.3810566961765289,0.1036114618182182,0.0,0.0,0.1419194787740707,25.38002014160156,25.0,0.1068527474999427,-4682.34912109375,46.35482406616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2440490722656,304.7297668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.328125,18000.0,0.0,0.0,0.1043024510145187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314189285039901,0.1314243227243423,-5.392925231717527e-06,0.0,0.000105853730929,0.0,0.0,6.508463382720947,0.0,0.0,0.0,0.3071612119674682,4.0,0.0,1.0
305640,293.15826416015625,297.1499938964844,293.1499938964844,0.028274480253458,-1038.5233154296875,304.15118408203125,0.6288986206054688,0.0723681226372718,0.0659857019782066,293.17388916015625,297.1499938964844,293.1499938964844,0.0422305427491664,-1331.491943359375,304.152587890625,0.6711694002151489,0.0882452055811882,0.0845910757780075,293.16796875,297.1499938964844,293.1499938964844,0.0529386289417743,-1120.48046875,304.1520690917969,0.702993631362915,0.1007271409034729,0.071188174188137,293.1673889160156,297.1499938964844,293.1499938964844,0.064873419702053,-1732.343994140625,304.1518249511719,0.7339061498641968,0.115201935172081,0.1100640594959259,293.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.548193633556366,0.050000000745058,0.2289037555456161,291.1590881347656,291.1499938964844,272.5071716308594,271.7038879394531,284.2657470703125,293.25897216796875,291.1591186523437,1.0,0.1687674820423126,1.0,1.0,0.9991298913955688,1.0,-0.6729093194007874,0.2918526530265808,0.3810566961765289,0.1036114618182182,0.0,0.0,0.1419194787740707,25.38002014160156,25.0,0.1068527474999427,-4682.34912109375,46.35482406616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2440490722656,304.7297668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.328125,18000.0,0.0,0.0,0.1043024510145187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314189285039901,0.1314243227243423,-5.392925231717527e-06,0.0,0.000105853730929,0.0,0.0,6.508463382720947,0.0,0.0,0.0,0.3071612119674682,4.0,0.0,1.0
305700,293.1583557128906,297.1499938964844,293.1499938964844,0.0281989835202693,-1036.78759765625,304.151123046875,0.6285334229469299,0.0722460970282554,0.0658761411905288,293.1737976074219,297.1499938964844,293.1499938964844,0.0419808961451053,-1327.2176513671875,304.152587890625,0.6703675985336304,0.0879602506756782,0.0843200907111167,293.1680908203125,297.1499938964844,293.1499938964844,0.0527255088090896,-1117.708251953125,304.1520690917969,0.7023310661315918,0.1004752516746521,0.0710123553872108,293.1674194335937,297.1499938964844,293.1499938964844,0.0646893009543418,-1728.941162109375,304.1518249511719,0.7334176898002625,0.1149741485714912,0.1098484322428703,293.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5481505393981934,0.050000000745058,0.2289053201675415,291.1591491699219,291.1499938964844,272.51446533203125,271.70782470703125,284.2685546875,293.2590637207031,291.1591796875,1.0,0.1686747819185257,1.0,1.0,0.9990248084068298,1.0,-0.6719847321510315,0.2914644479751587,0.3805202841758728,0.1034076362848281,0.0,0.0,0.1413029581308365,25.38003158569336,25.0,0.1718744039535522,-4674.15966796875,46.243743896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2418212890625,304.72216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.337890625,18000.0,0.0,0.0,0.1041392460465431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1311060637235641,0.1311114579439163,-5.3923899940855335e-06,0.0,0.0001056880937539,0.0,0.0,6.491962909698486,0.0,0.0,0.0,0.307112455368042,4.0,0.0,1.0
305760,293.1584167480469,297.1499938964844,293.1499938964844,0.0281238760799169,-1035.0579833984375,304.1510314941406,0.6281717419624329,0.0721247792243957,0.0657670646905899,293.1736755371094,297.1499938964844,293.1499938964844,0.0417341664433479,-1322.99365234375,304.1525573730469,0.6695778369903564,0.0876790881156921,0.0840525031089782,293.168212890625,297.1499938964844,293.1499938964844,0.0525122657418251,-1114.9364013671875,304.152099609375,0.70167076587677,0.1002238690853118,0.0708367303013801,293.1674499511719,297.1499938964844,293.1499938964844,0.064505785703659,-1725.5516357421875,304.1518249511719,0.7329340577125549,0.1147477403283119,0.1096339076757431,293.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.5481101274490356,0.050000000745058,0.2289067804813385,291.15924072265625,291.1499938964844,272.5216979980469,271.7118225097656,284.271484375,293.2591857910156,291.1592712402344,1.0,0.1685821861028671,1.0,1.0,0.9989169836044312,1.0,-0.671066164970398,0.2910743951797485,0.3799917697906494,0.1032155975699424,0.0,0.0,0.1406772434711456,25.379756927490234,25.0,0.2441505938768386,-4665.9482421875,46.13325881958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23974609375,304.7145690917969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.359375,18000.0,0.0,0.0,0.1039784699678421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307898312807083,0.1307952255010604,-5.391851573222084e-06,0.0,0.0001055249304044,0.0,0.0,6.4752936363220215,0.0,0.0,0.0,0.3070632219314575,4.0,0.0,1.0
305820,293.1585388183594,297.1499938964844,293.1499938964844,0.027975520119071,-1031.6346435546875,304.15093994140625,0.6274619102478027,0.071885235607624,0.0655513107776641,293.1734313964844,297.1499938964844,293.1499938964844,0.041250754147768,-1314.7186279296875,304.1524963378906,0.6680381298065186,0.0871292799711227,0.0835287198424339,293.1683959960937,297.1499938964844,293.1499938964844,0.0520868152379989,-1109.412353515625,304.152099609375,0.7003611326217651,0.0997239202260971,0.0704870745539665,293.16748046875,297.1499938964844,293.1499938964844,0.0641417652368545,-1718.8353271484375,304.1518249511719,0.7319835424423218,0.1143001616001129,0.1092093735933303,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.5480377674102783,0.050000000745058,0.2289093881845474,291.15948486328125,291.1499938964844,272.5359802246094,271.7200012207031,284.27764892578125,293.25946044921875,291.1595458984375,1.0,0.1683976352214813,1.0,1.0,0.998701274394989,1.0,-0.6692526936531067,0.2902934551239013,0.3789592385292053,0.1028620898723602,0.0,0.0,0.1393948197364807,25.37824821472168,25.0,0.3490512669086456,-4649.4521484375,45.914588928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2362976074219,304.6992492675781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.416015625,18000.0,0.0,0.0,0.1036614850163459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301445066928863,0.1301499009132385,-5.390758360590553e-06,0.0,0.0001052032312145,0.0,0.0,6.4413018226623535,0.0,0.0,0.0,0.3069629371166229,4.0,0.0,1.0
305880,293.1585388183594,297.1499938964844,293.1499938964844,0.027975520119071,-1031.6346435546875,304.15093994140625,0.6274619102478027,0.071885235607624,0.0655513107776641,293.1734313964844,297.1499938964844,293.1499938964844,0.041250754147768,-1314.7186279296875,304.1524963378906,0.6680381298065186,0.0871292799711227,0.0835287198424339,293.1683959960937,297.1499938964844,293.1499938964844,0.0520868152379989,-1109.412353515625,304.152099609375,0.7003611326217651,0.0997239202260971,0.0704870745539665,293.16748046875,297.1499938964844,293.1499938964844,0.0641417652368545,-1718.8353271484375,304.1518249511719,0.7319835424423218,0.1143001616001129,0.1092093735933303,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.5480377674102783,0.050000000745058,0.2289093881845474,291.15948486328125,291.1499938964844,272.5359802246094,271.7200012207031,284.27764892578125,293.25946044921875,291.1595458984375,1.0,0.1683976352214813,1.0,1.0,0.998701274394989,1.0,-0.6692526936531067,0.2902934551239013,0.3789592385292053,0.1028620898723602,0.0,0.0,0.1393948197364807,25.37824821472168,25.0,0.3490512669086456,-4649.4521484375,45.914588928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2362976074219,304.6992492675781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.416015625,18000.0,0.0,0.0,0.1036614850163459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301445066928863,0.1301499009132385,-5.390758360590553e-06,0.0,0.0001052032312145,0.0,0.0,6.4413018226623535,0.0,0.0,0.0,0.3069629371166229,4.0,0.0,1.0
305940,293.1586303710937,297.1499938964844,293.1499938964844,0.0278307907283306,-1028.2855224609375,304.15087890625,0.626773476600647,0.0716511979699134,0.0653400495648384,293.1731262207031,297.1499938964844,293.1499938964844,0.0407825671136379,-1306.705322265625,304.1524658203125,0.6665557622909546,0.0865977257490158,0.0830216407775878,293.1685485839844,297.1499938964844,293.1499938964844,0.0516648925840854,-1103.9427490234375,304.152099609375,0.6990708112716675,0.0992297306656837,0.0701409578323364,293.1674499511719,297.1499938964844,293.1499938964844,0.0637836307287216,-1712.2376708984375,304.1518249511719,0.7310582399368286,0.1138612851500511,0.1087924763560295,293.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15972900390625,0.5479761958122253,0.050000000745058,0.2289116233587265,291.1597595214844,291.1499938964844,272.54998779296875,271.7284851074219,284.28399658203125,293.259765625,291.1597900390625,1.0,0.1682144999504089,1.0,1.0,0.9984855651855468,1.0,-0.667477548122406,0.2895191311836242,0.3779583871364593,0.1025395318865776,0.0,0.0,0.1380758881568908,25.375396728515625,25.0,0.3504255712032318,-4632.9306640625,45.6997184753418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2337951660156,304.6838073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.47265625,18000.0,0.0,0.0,0.1033463776111602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294829845428466,0.1294883787631988,-5.389639227360021e-06,0.0,0.0001048834310495,0.0,0.0,6.406485080718994,0.0,0.0,0.0,0.3068602681159973,4.0,0.0,1.0
306000,293.1586303710937,297.1499938964844,293.1499938964844,0.0278307907283306,-1028.2855224609375,304.15087890625,0.626773476600647,0.0716511979699134,0.0653400495648384,293.1731262207031,297.1499938964844,293.1499938964844,0.0407825671136379,-1306.705322265625,304.1524658203125,0.6665557622909546,0.0865977257490158,0.0830216407775878,293.1685485839844,297.1499938964844,293.1499938964844,0.0516648925840854,-1103.9427490234375,304.152099609375,0.6990708112716675,0.0992297306656837,0.0701409578323364,293.1674499511719,297.1499938964844,293.1499938964844,0.0637836307287216,-1712.2376708984375,304.1518249511719,0.7310582399368286,0.1138612851500511,0.1087924763560295,293.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15972900390625,0.5479761958122253,0.050000000745058,0.2289116233587265,291.1597595214844,291.1499938964844,272.54998779296875,271.7284851074219,284.28399658203125,293.259765625,291.1597900390625,1.0,0.1682144999504089,1.0,1.0,0.9984855651855468,1.0,-0.667477548122406,0.2895191311836242,0.3779583871364593,0.1025395318865776,0.0,0.0,0.1380758881568908,25.375396728515625,25.0,0.3504255712032318,-4632.9306640625,45.6997184753418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2337951660156,304.6838073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.47265625,18000.0,0.0,0.0,0.1033463776111602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294829845428466,0.1294883787631988,-5.389639227360021e-06,0.0,0.0001048834310495,0.0,0.0,6.406485080718994,0.0,0.0,0.0,0.3068602681159973,4.0,0.0,1.0
306060,293.1688842773437,297.1499938964844,293.1499938964844,0.0265477038919925,-1001.2760009765624,304.1527709960937,0.6198986768722534,0.0693335086107254,0.0636426657438278,293.1836853027344,297.1499938964844,293.1499938964844,0.0388232730329036,-1272.907470703125,304.15496826171875,0.6586431860923767,0.0838575735688209,0.0808868333697319,293.17919921875,297.1499938964844,293.1499938964844,0.0498047396540641,-1079.732666015625,304.154541015625,0.6915081143379211,0.0965839400887489,0.0686138495802879,293.1781311035156,297.1499938964844,293.1499938964844,0.0620398446917533,-1679.9610595703125,304.1541748046875,0.7248945832252502,0.1112378239631652,0.106759987771511,293.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5460950136184692,0.050000000745058,0.2289797216653823,291.1634826660156,291.1499938964844,272.563232421875,271.7366943359375,284.29498291015625,293.2716369628906,291.1659545898437,1.0,0.1679001897573471,1.0,1.0,0.9982647895812988,1.0,-0.6586894989013672,0.2857716977596283,0.3729178309440613,0.1007019355893135,0.0,0.0,0.1361655592918396,25.662572860717773,25.0,12.380399703979492,-4597.20263671875,44.98422622680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2339172363281,304.6954040527344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.287109375,18000.0,0.0,0.0,0.1030117273330688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.128697782754898,0.1287031769752502,-5.388483714341419e-06,0.0,0.0001045438039,0.0,0.0,6.365393161773682,0.0,0.0,0.0,0.3067389726638794,4.0,0.0,1.0
306120,293.1688842773437,297.1499938964844,293.1499938964844,0.0265477038919925,-1001.2760009765624,304.1527709960937,0.6198986768722534,0.0693335086107254,0.0636426657438278,293.1836853027344,297.1499938964844,293.1499938964844,0.0388232730329036,-1272.907470703125,304.15496826171875,0.6586431860923767,0.0838575735688209,0.0808868333697319,293.17919921875,297.1499938964844,293.1499938964844,0.0498047396540641,-1079.732666015625,304.154541015625,0.6915081143379211,0.0965839400887489,0.0686138495802879,293.1781311035156,297.1499938964844,293.1499938964844,0.0620398446917533,-1679.9610595703125,304.1541748046875,0.7248945832252502,0.1112378239631652,0.106759987771511,293.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5460950136184692,0.050000000745058,0.2289797216653823,291.1634826660156,291.1499938964844,272.563232421875,271.7366943359375,284.29498291015625,293.2716369628906,291.1659545898437,1.0,0.1679001897573471,1.0,1.0,0.9982647895812988,1.0,-0.6586894989013672,0.2857716977596283,0.3729178309440613,0.1007019355893135,0.0,0.0,0.1361655592918396,25.662572860717773,25.0,12.380399703979492,-4597.20263671875,44.98422622680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2339172363281,304.6954040527344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.287109375,18000.0,0.0,0.0,0.1030117273330688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.128697782754898,0.1287031769752502,-5.388483714341419e-06,0.0,0.0001045438039,0.0,0.0,6.365393161773682,0.0,0.0,0.0,0.3067389726638794,4.0,0.0,1.0
306180,293.1727294921875,297.1499938964844,293.1499938964844,0.0253909435123205,-979.6734619140624,304.1537475585937,0.6146666407585144,0.0680723562836647,0.0623447299003601,293.1882019042969,297.1499938964844,293.1499938964844,0.0370482467114925,-1242.1337890625,304.1562194824219,0.6523250937461853,0.0820762291550636,0.0790251493453979,293.1837463378906,297.1499938964844,293.1499938964844,0.0481392368674278,-1058.144287109375,304.15576171875,0.6855578422546387,0.0949120447039604,0.0673219934105873,293.1827697753906,297.1499938964844,293.1499938964844,0.0604420974850654,-1650.54736328125,304.1553955078125,0.7199918627738953,0.1095759496092796,0.1050153002142906,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.5449492335319519,0.050000000745058,0.2290219962596893,291.1797790527344,291.1499938964844,272.5752258300781,271.7440490722656,284.3041076660156,293.2822570800781,291.1824035644531,1.0,0.1674910485744476,1.0,1.0,0.9980440139770508,1.0,-0.651303768157959,0.282630056142807,0.368673712015152,0.0991527140140533,0.0,0.0,0.1311209201812744,25.824237823486328,25.0,18.78433990478516,-4545.5,44.30147552490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2436218261719,304.6710510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.341796875,18000.0,0.0,0.0,0.102563627064228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1265962570905685,0.1266016513109207,-5.386059001466492e-06,0.0,0.0001040890419972,0.0,0.0,6.256346702575684,0.0,0.0,0.0,0.3064295053482055,4.0,0.0,1.0
306240,293.1727294921875,297.1499938964844,293.1499938964844,0.0253909435123205,-979.6734619140624,304.1537475585937,0.6146666407585144,0.0680723562836647,0.0623447299003601,293.1882019042969,297.1499938964844,293.1499938964844,0.0370482467114925,-1242.1337890625,304.1562194824219,0.6523250937461853,0.0820762291550636,0.0790251493453979,293.1837463378906,297.1499938964844,293.1499938964844,0.0481392368674278,-1058.144287109375,304.15576171875,0.6855578422546387,0.0949120447039604,0.0673219934105873,293.1827697753906,297.1499938964844,293.1499938964844,0.0604420974850654,-1650.54736328125,304.1553955078125,0.7199918627738953,0.1095759496092796,0.1050153002142906,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.5449492335319519,0.050000000745058,0.2290219962596893,291.1797790527344,291.1499938964844,272.5752258300781,271.7440490722656,284.3041076660156,293.2822570800781,291.1824035644531,1.0,0.1674910485744476,1.0,1.0,0.9980440139770508,1.0,-0.651303768157959,0.282630056142807,0.368673712015152,0.0991527140140533,0.0,0.0,0.1311209201812744,25.824237823486328,25.0,18.78433990478516,-4545.5,44.30147552490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2436218261719,304.6710510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.341796875,18000.0,0.0,0.0,0.102563627064228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1265962570905685,0.1266016513109207,-5.386059001466492e-06,0.0,0.0001040890419972,0.0,0.0,6.256346702575684,0.0,0.0,0.0,0.3064295053482055,4.0,0.0,1.0
306300,293.1736755371094,297.1499938964844,293.1499938964844,0.0249947179108858,-972.1212768554688,304.1537780761719,0.6128522157669067,0.0675959736108779,0.0618830658495426,293.1893005371094,297.1499938964844,293.1499938964844,0.0363762415945529,-1230.4805908203125,304.15631103515625,0.6500918865203857,0.0813767313957214,0.078314408659935,293.1849975585937,297.1499938964844,293.1499938964844,0.047498881816864,-1049.90380859375,304.1558837890625,0.6834391355514526,0.0942411795258522,0.0668236762285232,293.1839599609375,297.1499938964844,293.1499938964844,0.059839379042387,-1639.5489501953125,304.155517578125,0.7182679176330566,0.1089274585247039,0.1043560728430748,293.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846618652344,0.5446740984916687,0.050000000745058,0.2290322631597519,291.1854553222656,291.1499938964844,272.5807800292969,271.7474365234375,284.30816650390625,293.2865600585937,291.1868591308594,1.0,0.1672783643007278,1.0,1.0,0.9979336261749268,1.0,-0.6485196948051453,0.2814460694789886,0.3670736253261566,0.0985723435878753,0.0,0.0,0.1281742751598358,25.855005264282227,25.0,14.332103729248049,-4516.794921875,44.01292037963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2532958984375,304.6404113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.828125,18000.0,0.0,0.0,0.1022703275084495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251771301031112,0.1251825094223022,-5.38400081495638e-06,0.0,0.0001037913825712,0.0,0.0,6.182352542877197,0.0,0.0,0.0,0.3062175214290619,4.0,0.0,1.0
306360,293.17431640625,297.1499938964844,293.1499938964844,0.0246519204229116,-965.6096801757812,304.1537170410156,0.611289381980896,0.0671702399849891,0.0614793337881565,293.18994140625,297.1499938964844,293.1499938964844,0.0357970856130123,-1220.4527587890625,304.1562194824219,0.6482020616531372,0.0807529389858245,0.0776900276541709,293.18585205078125,297.1499938964844,293.1499938964844,0.0469362735748291,-1042.705322265625,304.15582275390625,0.6816161870956421,0.0936301872134208,0.0663770660758018,293.1847229003906,297.1499938964844,293.1499938964844,0.0593219771981239,-1630.1724853515625,304.15545654296875,0.7168060541152954,0.1083487793803215,0.1037774309515953,293.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877746582031,0.5444996356964111,0.050000000745058,0.2290387898683548,291.1881103515625,291.1499938964844,272.58599853515625,271.7506103515625,284.311767578125,293.2902526855469,291.18853759765625,1.0,0.1670645922422409,1.0,1.0,0.997782289981842,1.0,-0.6460631489753723,0.2804045975208282,0.365658551454544,0.0980570912361145,0.0,0.0,0.1253548711538314,25.868701934814453,25.0,8.475187301635742,-4489.744140625,43.74470901489258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660522460937,304.6084289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18010.12109375,18000.0,0.0,0.0,0.1019233912229538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237770915031433,0.1237824708223342,-5.381715709518176e-06,0.0,0.0001034392844303,0.0,0.0,6.1091742515563965,0.0,0.0,0.0,0.3060043752193451,4.0,0.0,1.0
306420,293.17498779296875,297.1499938964844,293.1499938964844,0.0240763593465089,-954.6312866210938,304.1534423828125,0.6086275577545166,0.066418170928955,0.0607760697603225,293.1903686523437,297.1499938964844,293.1499938964844,0.0348182506859302,-1203.5250244140625,304.15576171875,0.64505934715271,0.0796559900045394,0.0766080543398857,293.1867980957031,297.1499938964844,293.1499938964844,0.0459572076797485,-1030.2630615234375,304.155517578125,0.6785041093826294,0.0925268530845642,0.0655805692076683,293.1854248046875,297.1499938964844,293.1499938964844,0.0584487691521644,-1614.4805908203125,304.15509033203125,0.7143532037734985,0.1073273718357086,0.1027718856930732,293.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1876220703125,0.5443230867385864,0.050000000745058,0.2290454655885696,291.1874389648437,291.1499938964844,272.5955810546875,271.75640869140625,284.3174743652344,293.296142578125,291.186767578125,1.0,0.1666406393051147,1.0,1.0,0.9974795579910278,1.0,-0.641765832901001,0.2785959541797638,0.3631698787212372,0.0971307605504989,0.0,0.0,0.1203481033444404,25.866893768310547,25.0,-1.421444296836853,-4443.1103515625,43.250301361083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2977600097656,304.552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.99609375,18000.0,0.0,0.0,0.1010799929499626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212799176573753,0.1212852969765663,-5.377295565267559e-06,0.0,0.0001025833480525,0.0,0.0,5.978545188903809,0.0,0.0,0.0,0.3056179583072662,4.0,0.0,1.0
306480,293.17498779296875,297.1499938964844,293.1499938964844,0.0240763593465089,-954.6312866210938,304.1534423828125,0.6086275577545166,0.066418170928955,0.0607760697603225,293.1903686523437,297.1499938964844,293.1499938964844,0.0348182506859302,-1203.5250244140625,304.15576171875,0.64505934715271,0.0796559900045394,0.0766080543398857,293.1867980957031,297.1499938964844,293.1499938964844,0.0459572076797485,-1030.2630615234375,304.155517578125,0.6785041093826294,0.0925268530845642,0.0655805692076683,293.1854248046875,297.1499938964844,293.1499938964844,0.0584487691521644,-1614.4805908203125,304.15509033203125,0.7143532037734985,0.1073273718357086,0.1027718856930732,293.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1876220703125,0.5443230867385864,0.050000000745058,0.2290454655885696,291.1874389648437,291.1499938964844,272.5955810546875,271.75640869140625,284.3174743652344,293.296142578125,291.186767578125,1.0,0.1666406393051147,1.0,1.0,0.9974795579910278,1.0,-0.641765832901001,0.2785959541797638,0.3631698787212372,0.0971307605504989,0.0,0.0,0.1203481033444404,25.866893768310547,25.0,-1.421444296836853,-4443.1103515625,43.250301361083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2977600097656,304.552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.99609375,18000.0,0.0,0.0,0.1010799929499626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212799176573753,0.1212852969765663,-5.377295565267559e-06,0.0,0.0001025833480525,0.0,0.0,5.978545188903809,0.0,0.0,0.0,0.3056179583072662,4.0,0.0,1.0
306540,293.1750793457031,297.1499938964844,293.1499938964844,0.0235953126102685,-945.3920288085938,304.1531066894531,0.6063798069953918,0.0657619684934616,0.0601666010916233,293.1900634765625,297.1499938964844,293.1499938964844,0.0339889787137508,-1189.1728515625,304.1552124023437,0.6424357891082764,0.0786931961774826,0.0756689086556434,293.1871032714844,297.1499938964844,293.1499938964844,0.0451008863747119,-1019.4474487304688,304.15509033203125,0.6758320927619934,0.0915344506502151,0.064869537949562,293.1854248046875,297.1499938964844,293.1499938964844,0.0577057488262653,-1601.2357177734375,304.1546325683594,0.7122676372528076,0.1064251065254211,0.1018936485052108,293.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18316650390625,0.5442715287208557,0.050000000745058,0.2290474623441696,291.1827392578125,291.1499938964844,272.60400390625,271.7614440917969,284.3212280273437,293.3003845214844,291.1816101074219,1.0,0.1662283688783645,1.0,1.0,0.9971768856048584,1.0,-0.638002336025238,0.2770354449748993,0.3609668612480163,0.0962710753083229,0.0,0.0,0.1162740811705589,25.844152450561523,25.0,-6.928272724151611,-4405.87451171875,42.79767990112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3316345214844,304.5107116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.29296875,18000.0,0.0,0.0,0.1000813245773315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192536652088165,0.1192590370774269,-5.373555723053869e-06,0.0,0.0001015698217088,0.0,0.0,5.872651100158691,0.0,0.0,0.0,0.3053020536899566,4.0,0.0,1.0
306600,293.1750793457031,297.1499938964844,293.1499938964844,0.0235953126102685,-945.3920288085938,304.1531066894531,0.6063798069953918,0.0657619684934616,0.0601666010916233,293.1900634765625,297.1499938964844,293.1499938964844,0.0339889787137508,-1189.1728515625,304.1552124023437,0.6424357891082764,0.0786931961774826,0.0756689086556434,293.1871032714844,297.1499938964844,293.1499938964844,0.0451008863747119,-1019.4474487304688,304.15509033203125,0.6758320927619934,0.0915344506502151,0.064869537949562,293.1854248046875,297.1499938964844,293.1499938964844,0.0577057488262653,-1601.2357177734375,304.1546325683594,0.7122676372528076,0.1064251065254211,0.1018936485052108,293.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18316650390625,0.5442715287208557,0.050000000745058,0.2290474623441696,291.1827392578125,291.1499938964844,272.60400390625,271.7614440917969,284.3212280273437,293.3003845214844,291.1816101074219,1.0,0.1662283688783645,1.0,1.0,0.9971768856048584,1.0,-0.638002336025238,0.2770354449748993,0.3609668612480163,0.0962710753083229,0.0,0.0,0.1162740811705589,25.844152450561523,25.0,-6.928272724151611,-4405.87451171875,42.79767990112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3316345214844,304.5107116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.29296875,18000.0,0.0,0.0,0.1000813245773315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192536652088165,0.1192590370774269,-5.373555723053869e-06,0.0,0.0001015698217088,0.0,0.0,5.872651100158691,0.0,0.0,0.0,0.3053020536899566,4.0,0.0,1.0
306660,293.1748352050781,297.1499938964844,293.1499938964844,0.0231789853423833,-937.3265991210938,304.1527404785156,0.6044155955314636,0.0651793330907821,0.0596269108355045,293.1893310546875,297.1499938964844,293.1499938964844,0.0332541055977344,-1176.4132080078125,304.1547241210937,0.6401357054710388,0.0778233781456947,0.0748249143362045,293.1869506835937,297.1499938964844,293.1499938964844,0.044324617832899,-1009.6762084960938,304.1546936035156,0.6734462380409241,0.0906244441866874,0.0642197057604789,293.18505859375,297.1499938964844,293.1499938964844,0.0570409260690212,-1589.4423828125,304.1542053222656,0.7103971838951111,0.105604663491249,0.1010991930961608,293.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771850585937,0.5442835092544556,0.050000000745058,0.2290470749139785,291.1767272949219,291.1499938964844,272.611328125,271.7657470703125,284.3231811523437,293.30340576171875,291.1755065917969,1.0,0.1658324599266052,1.0,1.0,0.9968982934951782,1.0,-0.6346079111099243,0.2756543755531311,0.3589535355567932,0.095438465476036,0.0,0.0,0.1131112426519393,25.811176300048828,25.0,-8.753827095031738,-4376.49609375,42.37888717651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36151123046875,304.4804382324219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.62109375,18000.0,0.0,0.0,0.0989943966269493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117685355246067,0.1176907271146774,-5.3705962272943e-06,0.0,0.0001004667210509,0.0,0.0,5.790787696838379,0.0,0.0,0.0,0.3050567507743835,4.0,0.0,1.0
306720,293.1748352050781,297.1499938964844,293.1499938964844,0.0231789853423833,-937.3265991210938,304.1527404785156,0.6044155955314636,0.0651793330907821,0.0596269108355045,293.1893310546875,297.1499938964844,293.1499938964844,0.0332541055977344,-1176.4132080078125,304.1547241210937,0.6401357054710388,0.0778233781456947,0.0748249143362045,293.1869506835937,297.1499938964844,293.1499938964844,0.044324617832899,-1009.6762084960938,304.1546936035156,0.6734462380409241,0.0906244441866874,0.0642197057604789,293.18505859375,297.1499938964844,293.1499938964844,0.0570409260690212,-1589.4423828125,304.1542053222656,0.7103971838951111,0.105604663491249,0.1010991930961608,293.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771850585937,0.5442835092544556,0.050000000745058,0.2290470749139785,291.1767272949219,291.1499938964844,272.611328125,271.7657470703125,284.3231811523437,293.30340576171875,291.1755065917969,1.0,0.1658324599266052,1.0,1.0,0.9968982934951782,1.0,-0.6346079111099243,0.2756543755531311,0.3589535355567932,0.095438465476036,0.0,0.0,0.1131112426519393,25.811176300048828,25.0,-8.753827095031738,-4376.49609375,42.37888717651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36151123046875,304.4804382324219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.62109375,18000.0,0.0,0.0,0.0989943966269493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117685355246067,0.1176907271146774,-5.3705962272943e-06,0.0,0.0001004667210509,0.0,0.0,5.790787696838379,0.0,0.0,0.0,0.3050567507743835,4.0,0.0,1.0
306780,293.17431640625,297.1499938964844,293.1499938964844,0.0228110793977975,-930.1257934570312,304.1524658203125,0.6026697158813477,0.0646569803357124,0.0591441057622432,293.1883544921875,297.1499938964844,293.1499938964844,0.032586894929409,-1164.767822265625,304.1542663574219,0.6380681991577148,0.0770266875624656,0.0740541070699691,293.1864929199219,297.1499938964844,293.1499938964844,0.0436063259840011,-1000.6468505859376,304.1543273925781,0.6712728142738342,0.0897815078496933,0.0636191144585609,293.18438720703125,297.1499938964844,293.1499938964844,0.0564289204776287,-1578.6131591796875,304.15380859375,0.7086731791496277,0.1048484370112419,0.1003689765930175,293.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.5443300008773804,0.050000000745058,0.2290454059839248,291.1709289550781,291.1499938964844,272.6175842285156,271.76934814453125,284.3235778808594,293.3055725097656,291.1698913574219,1.0,0.1654553264379501,1.0,1.0,0.9966197609901428,1.0,-0.631504237651825,0.274417370557785,0.3570868670940399,0.0946220606565475,0.0,0.0,0.1107161343097686,25.77315139770508,25.0,-8.22262191772461,-4353.04248046875,41.990028381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.383056640625,304.4580993652344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.2265625,18000.0,0.0,0.0,0.0978868827223777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165067255496978,0.1165120974183082,-5.368350230128272e-06,0.0,9.93427456705831e-05,0.0,0.0,5.729337692260742,0.0,0.0,0.0,0.3048721551895141,4.0,0.0,1.0
306840,293.17431640625,297.1499938964844,293.1499938964844,0.0228110793977975,-930.1257934570312,304.1524658203125,0.6026697158813477,0.0646569803357124,0.0591441057622432,293.1883544921875,297.1499938964844,293.1499938964844,0.032586894929409,-1164.767822265625,304.1542663574219,0.6380681991577148,0.0770266875624656,0.0740541070699691,293.1864929199219,297.1499938964844,293.1499938964844,0.0436063259840011,-1000.6468505859376,304.1543273925781,0.6712728142738342,0.0897815078496933,0.0636191144585609,293.18438720703125,297.1499938964844,293.1499938964844,0.0564289204776287,-1578.6131591796875,304.15380859375,0.7086731791496277,0.1048484370112419,0.1003689765930175,293.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.5443300008773804,0.050000000745058,0.2290454059839248,291.1709289550781,291.1499938964844,272.6175842285156,271.76934814453125,284.3235778808594,293.3055725097656,291.1698913574219,1.0,0.1654553264379501,1.0,1.0,0.9966197609901428,1.0,-0.631504237651825,0.274417370557785,0.3570868670940399,0.0946220606565475,0.0,0.0,0.1107161343097686,25.77315139770508,25.0,-8.22262191772461,-4353.04248046875,41.990028381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.383056640625,304.4580993652344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.2265625,18000.0,0.0,0.0,0.0978868827223777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165067255496978,0.1165120974183082,-5.368350230128272e-06,0.0,9.93427456705831e-05,0.0,0.0,5.729337692260742,0.0,0.0,0.0,0.3048721551895141,4.0,0.0,1.0
306900,293.1739807128906,297.1499938964844,293.1499938964844,0.0226417686790227,-926.7838134765624,304.1523132324219,0.6018639802932739,0.0644150972366333,0.0589209124445915,293.18780517578125,297.1499938964844,293.1499938964844,0.0322737284004688,-1159.2757568359375,304.154052734375,0.6371042728424072,0.076651781797409,0.0736919343471527,293.1861572265625,297.1499938964844,293.1499938964844,0.0432645231485366,-996.350830078125,304.1541748046875,0.6702504754066467,0.0893816500902175,0.0633346363902092,293.1839904785156,297.1499938964844,293.1499938964844,0.0561381503939628,-1573.4730224609375,304.1536560058594,0.7078544497489929,0.1044909060001373,0.1000242382287979,293.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687927246094,0.5443606972694397,0.050000000745058,0.2290443032979965,291.1683959960937,291.1499938964844,272.62030029296875,271.7709045410156,284.3232421875,293.306396484375,291.16748046875,1.0,0.1652741879224777,1.0,1.0,0.9964804649353028,1.0,-0.6300452351570129,0.2738442420959472,0.3562009930610657,0.0942204371094703,0.0,0.0,0.1097490563988685,25.75326919555664,25.0,-7.506312370300293,-4342.90185546875,41.805931091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3898010253906,304.448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.662109375,18000.0,0.0,0.0,0.0973455682396888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160346716642379,0.1160400435328483,-5.367451194615569e-06,0.0,9.87933817668818e-05,0.0,0.0,5.704750061035156,0.0,0.0,0.0,0.3047983050346374,4.0,0.0,1.0
306960,293.173583984375,297.1499938964844,293.1499938964844,0.0224805939942598,-923.5843505859376,304.1521911621094,0.60109543800354,0.0641842260956764,0.0587080866098403,293.18719482421875,297.1499938964844,293.1499938964844,0.0319721363484859,-1153.9686279296875,304.15386962890625,0.6361789703369141,0.0762904807925224,0.0733431503176689,293.185791015625,297.1499938964844,293.1499938964844,0.0429323837161064,-992.175537109375,304.1540222167969,0.6692636609077454,0.0889942348003387,0.0630592331290245,293.1835632324219,297.1499938964844,293.1499938964844,0.0558558031916618,-1568.4837646484375,304.15350341796875,0.7070645689964294,0.1041453406214714,0.0996912643313407,293.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664733886719,0.5443941950798035,0.050000000745058,0.2290430814027786,291.1661682128906,291.1499938964844,272.622802734375,271.7723083496094,284.3226928710937,293.3070678710937,291.1653137207031,1.0,0.1650979369878769,1.0,1.0,0.9963414669036864,1.0,-0.6286396384239197,0.2732965052127838,0.3553431332111358,0.0938242897391319,0.0,0.0,0.1089026480913162,25.733200073242188,25.0,-6.684380054473877,-4333.50146484375,41.62812423706055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3937683105469,304.43927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1796875,18000.0,0.0,0.0,0.0968218073248863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156238168478012,0.115629181265831,-5.3666717576561496e-06,0.0,9.82618221314624e-05,0.0,0.0,5.683363437652588,0.0,0.0,0.0,0.3047341406345367,4.0,0.0,1.0
307020,293.1727905273437,297.1499938964844,293.1499938964844,0.0221797712147235,-917.563232421875,304.1519470214844,0.5996553897857666,0.0637518242001533,0.0583100877702236,293.1859436035156,297.1499938964844,293.1499938964844,0.0314004644751548,-1143.8570556640625,304.1535339355469,0.6344301700592041,0.0756049677729606,0.0726820528507232,293.1849975585937,297.1499938964844,293.1499938964844,0.0422940663993358,-984.1483764648438,304.1537475585937,0.6673828363418579,0.0882529765367508,0.0625329166650772,293.1826171875,297.1499938964844,293.1499938964844,0.0553139895200729,-1558.9149169921875,304.1532287597656,0.7055623531341553,0.1034869402647018,0.0990574359893798,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627197265625,0.5444660186767578,0.050000000745058,0.2290404587984085,291.1624450683594,291.1499938964844,272.62701416015625,271.7746276855469,284.3209228515625,293.30816650390625,291.1618347167969,1.0,0.1647600382566452,1.0,1.0,0.9960635304450988,1.0,-0.625973105430603,0.2722661197185516,0.3537069857120514,0.0930549874901771,0.0,0.0,0.107505090534687,25.693254470825195,25.0,-5.063144207000732,-4316.3056640625,41.29023361206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.393310546875,304.4206848144531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.419921875,18000.0,0.0,0.0,0.095849223434925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149504706263542,0.114955835044384,-5.365403467294527e-06,0.0,9.727477299747989e-05,0.0,0.0,5.64834451675415,0.0,0.0,0.0,0.3046292066574096,4.0,0.0,1.0
307080,293.1727905273437,297.1499938964844,293.1499938964844,0.0221797712147235,-917.563232421875,304.1519470214844,0.5996553897857666,0.0637518242001533,0.0583100877702236,293.1859436035156,297.1499938964844,293.1499938964844,0.0314004644751548,-1143.8570556640625,304.1535339355469,0.6344301700592041,0.0756049677729606,0.0726820528507232,293.1849975585937,297.1499938964844,293.1499938964844,0.0422940663993358,-984.1483764648438,304.1537475585937,0.6673828363418579,0.0882529765367508,0.0625329166650772,293.1826171875,297.1499938964844,293.1499938964844,0.0553139895200729,-1558.9149169921875,304.1532287597656,0.7055623531341553,0.1034869402647018,0.0990574359893798,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627197265625,0.5444660186767578,0.050000000745058,0.2290404587984085,291.1624450683594,291.1499938964844,272.62701416015625,271.7746276855469,284.3209228515625,293.30816650390625,291.1618347167969,1.0,0.1647600382566452,1.0,1.0,0.9960635304450988,1.0,-0.625973105430603,0.2722661197185516,0.3537069857120514,0.0930549874901771,0.0,0.0,0.107505090534687,25.693254470825195,25.0,-5.063144207000732,-4316.3056640625,41.29023361206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.393310546875,304.4206848144531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.419921875,18000.0,0.0,0.0,0.095849223434925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149504706263542,0.114955835044384,-5.365403467294527e-06,0.0,9.727477299747989e-05,0.0,0.0,5.64834451675415,0.0,0.0,0.0,0.3046292066574096,4.0,0.0,1.0
307140,293.1719055175781,297.1499938964844,293.1499938964844,0.021903732791543,-911.979736328125,304.1517639160156,0.5983246564865112,0.0633532479405403,0.0579438507556915,293.1846008300781,297.1499938964844,293.1499938964844,0.030866464599967,-1134.3465576171875,304.1532592773437,0.6327975392341614,0.0749634653329849,0.0720640644431114,293.18408203125,297.1499938964844,293.1499938964844,0.0416864529252052,-976.5029907226562,304.15350341796875,0.6656070351600647,0.087550938129425,0.0620351061224937,293.1816101074219,297.1499938964844,293.1499938964844,0.0547998994588851,-1549.8431396484375,304.15301513671875,0.704149067401886,0.1028676778078079,0.0984618365764617,293.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.5445402264595032,0.050000000745058,0.2290377616882324,291.1596374511719,291.1499938964844,272.6302490234375,271.7763671875,284.3186340332031,293.3089599609375,291.1591796875,1.0,0.1644410490989685,1.0,1.0,0.9957855939865112,1.0,-0.6234763860702515,0.2713055312633514,0.3521708548069,0.0923276990652084,0.0,0.0,0.1064162999391555,25.6544132232666,25.0,-3.73743200302124,-4300.58251953125,40.97404861450195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.382568359375,304.4008483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.865234375,18000.0,0.0,0.0,0.0950024425983429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144299805164337,0.1144353449344635,-5.364431672205683e-06,0.0,9.641540236771108e-05,0.0,0.0,5.621303081512451,0.0,0.0,0.0,0.3045483529567718,4.0,0.0,1.0
307200,293.1719055175781,297.1499938964844,293.1499938964844,0.021903732791543,-911.979736328125,304.1517639160156,0.5983246564865112,0.0633532479405403,0.0579438507556915,293.1846008300781,297.1499938964844,293.1499938964844,0.030866464599967,-1134.3465576171875,304.1532592773437,0.6327975392341614,0.0749634653329849,0.0720640644431114,293.18408203125,297.1499938964844,293.1499938964844,0.0416864529252052,-976.5029907226562,304.15350341796875,0.6656070351600647,0.087550938129425,0.0620351061224937,293.1816101074219,297.1499938964844,293.1499938964844,0.0547998994588851,-1549.8431396484375,304.15301513671875,0.704149067401886,0.1028676778078079,0.0984618365764617,293.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.5445402264595032,0.050000000745058,0.2290377616882324,291.1596374511719,291.1499938964844,272.6302490234375,271.7763671875,284.3186340332031,293.3089599609375,291.1591796875,1.0,0.1644410490989685,1.0,1.0,0.9957855939865112,1.0,-0.6234763860702515,0.2713055312633514,0.3521708548069,0.0923276990652084,0.0,0.0,0.1064162999391555,25.6544132232666,25.0,-3.73743200302124,-4300.58251953125,40.97404861450195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.382568359375,304.4008483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.865234375,18000.0,0.0,0.0,0.0950024425983429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144299805164337,0.1144353449344635,-5.364431672205683e-06,0.0,9.641540236771108e-05,0.0,0.0,5.621303081512451,0.0,0.0,0.0,0.3045483529567718,4.0,0.0,1.0
307260,293.1709899902344,297.1499938964844,293.1499938964844,0.0216490980237722,-906.7787475585938,304.151611328125,0.5970860123634338,0.0629837661981582,0.05760483071208,293.1832580566406,297.1499938964844,293.1499938964844,0.030366426333785,-1125.3807373046875,304.1529846191406,0.631264328956604,0.0743610933423042,0.0714842975139617,293.18310546875,297.1499938964844,293.1499938964844,0.0411063432693481,-969.1992797851562,304.1533203125,0.6639204025268555,0.0868832170963287,0.0615621358156204,293.1805419921875,297.1499938964844,293.1499938964844,0.0543115437030792,-1541.233642578125,304.15283203125,0.7028133273124695,0.1022836789488792,0.0979005172848701,293.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5446139574050903,0.050000000745058,0.2290350645780563,291.15753173828125,291.1499938964844,272.632568359375,271.7774963378906,284.316162109375,293.3095092773437,291.1571350097656,1.0,0.1641402244567871,1.0,1.0,0.995509147644043,1.0,-0.6211292147636414,0.2703990042209625,0.3507302105426788,0.0916540101170539,0.0,0.0,0.1055651009082794,25.617328643798828,25.0,-2.7672486305236816,-4285.90771484375,40.677696228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3633117675781,304.37957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.44921875,18000.0,0.0,0.0,0.094302237033844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140251830220222,0.1140305399894714,-5.363680884329369e-06,0.0,9.57047814154066e-05,0.0,0.0,5.600287914276123,0.0,0.0,0.0,0.3044856190681457,4.0,0.0,1.0
307320,293.1709899902344,297.1499938964844,293.1499938964844,0.0216490980237722,-906.7787475585938,304.151611328125,0.5970860123634338,0.0629837661981582,0.05760483071208,293.1832580566406,297.1499938964844,293.1499938964844,0.030366426333785,-1125.3807373046875,304.1529846191406,0.631264328956604,0.0743610933423042,0.0714842975139617,293.18310546875,297.1499938964844,293.1499938964844,0.0411063432693481,-969.1992797851562,304.1533203125,0.6639204025268555,0.0868832170963287,0.0615621358156204,293.1805419921875,297.1499938964844,293.1499938964844,0.0543115437030792,-1541.233642578125,304.15283203125,0.7028133273124695,0.1022836789488792,0.0979005172848701,293.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5446139574050903,0.050000000745058,0.2290350645780563,291.15753173828125,291.1499938964844,272.632568359375,271.7774963378906,284.316162109375,293.3095092773437,291.1571350097656,1.0,0.1641402244567871,1.0,1.0,0.995509147644043,1.0,-0.6211292147636414,0.2703990042209625,0.3507302105426788,0.0916540101170539,0.0,0.0,0.1055651009082794,25.617328643798828,25.0,-2.7672486305236816,-4285.90771484375,40.677696228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3633117675781,304.37957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.44921875,18000.0,0.0,0.0,0.094302237033844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140251830220222,0.1140305399894714,-5.363680884329369e-06,0.0,9.57047814154066e-05,0.0,0.0,5.600287914276123,0.0,0.0,0.0,0.3044856190681457,4.0,0.0,1.0
