time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
307380,293.1700744628906,297.1499938964844,293.1499938964844,0.0214130096137523,-901.9127807617188,304.1514587402344,0.5959255695343018,0.0626394301652908,0.0572892278432846,293.181884765625,297.1499938964844,293.1499938964844,0.0298971850425004,-1116.909423828125,304.1527709960937,0.6298165321350098,0.0737934783101081,0.0709383711218833,293.18212890625,297.1499938964844,293.1499938964844,0.0405508689582347,-962.2012329101562,304.15313720703125,0.6623102426528931,0.086245596408844,0.0611108802258968,293.179443359375,297.1499938964844,293.1499938964844,0.0538470335304737,-1533.0531005859375,304.15264892578125,0.7015460133552551,0.101731538772583,0.0973700731992721,293.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.5446854829788208,0.050000000745058,0.2290324568748474,291.1558837890625,291.1499938964844,272.6340026855469,271.7781066894531,284.31365966796875,293.3099365234375,291.1556091308594,1.0,0.1638564318418502,1.0,1.0,0.9952327013015748,1.0,-0.6189139485359192,0.2695351541042328,0.3493787944316864,0.0910388603806495,0.0,0.0,0.1048961207270622,25.582300186157227,25.0,-2.0638320446014404,-4272.11328125,40.39931106567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3378295898437,304.357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1328125,18000.0,0.0,0.0,0.0937545076012611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137084290385246,0.1137137934565544,-5.363096079236129e-06,0.0,9.514891280559824e-05,0.0,0.0,5.583853244781494,0.0,0.0,0.0,0.304436594247818,4.0,0.0,1.0
307440,293.1700744628906,297.1499938964844,293.1499938964844,0.0214130096137523,-901.9127807617188,304.1514587402344,0.5959255695343018,0.0626394301652908,0.0572892278432846,293.181884765625,297.1499938964844,293.1499938964844,0.0298971850425004,-1116.909423828125,304.1527709960937,0.6298165321350098,0.0737934783101081,0.0709383711218833,293.18212890625,297.1499938964844,293.1499938964844,0.0405508689582347,-962.2012329101562,304.15313720703125,0.6623102426528931,0.086245596408844,0.0611108802258968,293.179443359375,297.1499938964844,293.1499938964844,0.0538470335304737,-1533.0531005859375,304.15264892578125,0.7015460133552551,0.101731538772583,0.0973700731992721,293.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.5446854829788208,0.050000000745058,0.2290324568748474,291.1558837890625,291.1499938964844,272.6340026855469,271.7781066894531,284.31365966796875,293.3099365234375,291.1556091308594,1.0,0.1638564318418502,1.0,1.0,0.9952327013015748,1.0,-0.6189139485359192,0.2695351541042328,0.3493787944316864,0.0910388603806495,0.0,0.0,0.1048961207270622,25.582300186157227,25.0,-2.0638320446014404,-4272.11328125,40.39931106567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3378295898437,304.357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1328125,18000.0,0.0,0.0,0.0937545076012611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137084290385246,0.1137137934565544,-5.363096079236129e-06,0.0,9.514891280559824e-05,0.0,0.0,5.583853244781494,0.0,0.0,0.0,0.304436594247818,4.0,0.0,1.0
307500,293.16961669921875,297.1499938964844,293.1499938964844,0.0213012155145406,-899.59375,304.1513977050781,0.5953715443611145,0.0624757520854473,0.0571393109858036,293.18121337890625,297.1499938964844,293.1499938964844,0.0296828597784042,-1112.833251953125,304.1526794433594,0.6291212439537048,0.0735216364264488,0.0706770420074462,293.1816101074219,297.1499938964844,293.1499938964844,0.0402816422283649,-958.8076171875,304.1530456542969,0.6615309119224548,0.0859370678663253,0.0608926489949226,293.17889404296875,297.1499938964844,293.1499938964844,0.0536232329905033,-1529.114990234375,304.152587890625,0.700935959815979,0.101466603577137,0.097115620970726,293.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.5447200536727905,0.050000000745058,0.2290311902761459,291.1552124023437,291.1499938964844,272.6343994140625,271.7781982421875,284.3124389648437,293.31011962890625,291.15496826171875,1.0,0.1637205928564071,1.0,1.0,0.9950944781303406,1.0,-0.6178516149520874,0.2691172659397125,0.3487343490123749,0.0907527431845665,0.0,0.0,0.1046158075332641,25.565597534179688,25.0,-1.7777732610702517,-4265.5322265625,40.2663688659668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.323486328125,304.34625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.00390625,18000.0,0.0,0.0,0.0935368910431861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135763078927993,0.1135816723108291,-5.362852789403405e-06,0.0,9.49280583881773e-05,0.0,0.0,5.577000617980957,0.0,0.0,0.0,0.3044161796569824,4.0,0.0,1.0
307560,293.1691589355469,297.1499938964844,293.1499938964844,0.0211933478713035,-897.3468017578125,304.1513366699219,0.5948338508605957,0.062317457050085,0.0569943711161613,293.1805725097656,297.1499938964844,293.1499938964844,0.0294752698391675,-1108.880615234375,304.1525573730469,0.6284440755844116,0.0732574835419654,0.0704231560230255,293.1811218261719,297.1499938964844,293.1499938964844,0.0400178879499435,-955.4815673828124,304.1529846191406,0.6607677340507507,0.0856351107358932,0.0606791302561759,293.1783447265625,297.1499938964844,293.1499938964844,0.0534049682319164,-1525.276123046875,304.15252685546875,0.7003411054611206,0.1012089028954505,0.0968681424856185,293.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.5447536706924438,0.050000000745058,0.229029968380928,291.1546325683594,291.1499938964844,272.63458251953125,271.7781982421875,284.31121826171875,293.3102722167969,291.1544189453125,1.0,0.1635887026786804,1.0,1.0,0.9949540495872498,1.0,-0.6168182492256165,0.2687085568904876,0.3481097221374511,0.0904800221323967,0.0,0.0,0.1043652445077896,25.549455642700195,25.0,-1.5213385820388794,-4259.1689453125,40.137451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3084716796875,304.3351745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.89453125,18000.0,0.0,0.0,0.0933561325073242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134587600827217,0.1134641170501709,-5.362637693906436e-06,0.0,9.47446096688509e-05,0.0,0.0,5.570905685424805,0.0,0.0,0.0,0.3043980300426483,4.0,0.0,1.0
307620,293.1682434082031,297.1499938964844,293.1499938964844,0.0209881886839866,-893.0477905273438,304.1512451171875,0.5937995314598083,0.0620152354240417,0.0567178502678871,293.17926025390625,297.1499938964844,293.1499938964844,0.0287524964660406,-1101.6676025390625,304.1529541015625,0.6271344423294067,0.0727493837475776,0.0699353143572807,293.1801147460937,297.1499938964844,293.1499938964844,0.0395053513348102,-949.01416015625,304.15283203125,0.659282386302948,0.0850490182638168,0.0602648705244064,293.17724609375,297.1499938964844,293.1499938964844,0.0529838018119335,-1517.8746337890625,304.1523742675781,0.6991898417472839,0.1007134243845939,0.0963924080133438,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.5448151230812073,0.050000000745058,0.2290277332067489,291.1537475585937,291.1499938964844,272.63433837890625,271.7778015136719,284.3083801269531,293.3105163574219,291.153564453125,1.0,0.1633358299732208,1.0,1.0,0.994673192501068,1.0,-0.6148301362991333,0.2679311037063598,0.3468990325927734,0.0899364650249481,0.0,0.0,0.1039313673973083,25.51876640319824,25.0,-1.1238597631454468,-4247.15087890625,39.89059066772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2776184082031,304.3134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.724609375,18000.0,0.0,0.0,0.0930930376052856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132566705346107,0.1132620349526405,-5.362272077036323e-06,0.0,9.44775965763256e-05,0.0,0.0,5.560433864593506,0.0,0.0,0.0,0.3043668866157532,4.0,0.0,1.0
307680,293.1682434082031,297.1499938964844,293.1499938964844,0.0209881886839866,-893.0477905273438,304.1512451171875,0.5937995314598083,0.0620152354240417,0.0567178502678871,293.17926025390625,297.1499938964844,293.1499938964844,0.0287524964660406,-1101.6676025390625,304.1529541015625,0.6271344423294067,0.0727493837475776,0.0699353143572807,293.1801147460937,297.1499938964844,293.1499938964844,0.0395053513348102,-949.01416015625,304.15283203125,0.659282386302948,0.0850490182638168,0.0602648705244064,293.17724609375,297.1499938964844,293.1499938964844,0.0529838018119335,-1517.8746337890625,304.1523742675781,0.6991898417472839,0.1007134243845939,0.0963924080133438,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.5448151230812073,0.050000000745058,0.2290277332067489,291.1537475585937,291.1499938964844,272.63433837890625,271.7778015136719,284.3083801269531,293.3105163574219,291.153564453125,1.0,0.1633358299732208,1.0,1.0,0.994673192501068,1.0,-0.6148301362991333,0.2679311037063598,0.3468990325927734,0.0899364650249481,0.0,0.0,0.1039313673973083,25.51876640319824,25.0,-1.1238597631454468,-4247.15087890625,39.89059066772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2776184082031,304.3134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.724609375,18000.0,0.0,0.0,0.0930930376052856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132566705346107,0.1132620349526405,-5.362272077036323e-06,0.0,9.44775965763256e-05,0.0,0.0,5.560433864593506,0.0,0.0,0.0,0.3043668866157532,4.0,0.0,1.0
307740,293.1673583984375,297.1499938964844,293.1499938964844,0.0207961574196815,-888.993408203125,304.1511535644531,0.5928272604942322,0.0617312155663967,0.0564579218626022,293.177978515625,297.1499938964844,293.1499938964844,0.0282842051237821,-1094.03515625,304.1527099609375,0.6258876323699951,0.0722666755318641,0.0694717541337013,293.1791381835937,297.1499938964844,293.1499938964844,0.039011538028717,-942.777099609375,304.1527099609375,0.65785813331604,0.0844847038388252,0.059866365045309,293.1761474609375,297.1499938964844,293.1499938964844,0.0525824315845966,-1510.828369140625,304.1522521972656,0.6980996131896973,0.1002431064844131,0.0959410294890403,293.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.5448796153068542,0.050000000745058,0.2290253788232803,291.153076171875,291.1499938964844,272.6333312988281,271.77691650390625,284.3066711425781,293.31072998046875,291.1529846191406,1.0,0.1630968153476715,1.0,1.0,0.9943923950195312,1.0,-0.6129390597343445,0.267138123512268,0.3458009362220764,0.0895416140556335,0.0,0.0,0.103570744395256,25.490272521972656,25.0,-0.6065871715545654,-4235.82958984375,39.6574592590332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2472839355469,304.2936706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.595703125,18000.0,0.0,0.0,0.092947706580162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130905821919441,0.1130959466099739,-5.361974217521492e-06,0.0,9.433010563952848e-05,0.0,0.0,5.55183219909668,0.0,0.0,0.0,0.3043413758277893,4.0,0.0,1.0
307800,293.1673583984375,297.1499938964844,293.1499938964844,0.0207961574196815,-888.993408203125,304.1511535644531,0.5928272604942322,0.0617312155663967,0.0564579218626022,293.177978515625,297.1499938964844,293.1499938964844,0.0282842051237821,-1094.03515625,304.1527099609375,0.6258876323699951,0.0722666755318641,0.0694717541337013,293.1791381835937,297.1499938964844,293.1499938964844,0.039011538028717,-942.777099609375,304.1527099609375,0.65785813331604,0.0844847038388252,0.059866365045309,293.1761474609375,297.1499938964844,293.1499938964844,0.0525824315845966,-1510.828369140625,304.1522521972656,0.6980996131896973,0.1002431064844131,0.0959410294890403,293.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.5448796153068542,0.050000000745058,0.2290253788232803,291.153076171875,291.1499938964844,272.6333312988281,271.77691650390625,284.3066711425781,293.31072998046875,291.1529846191406,1.0,0.1630968153476715,1.0,1.0,0.9943923950195312,1.0,-0.6129390597343445,0.267138123512268,0.3458009362220764,0.0895416140556335,0.0,0.0,0.103570744395256,25.490272521972656,25.0,-0.6065871715545654,-4235.82958984375,39.6574592590332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2472839355469,304.2936706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.595703125,18000.0,0.0,0.0,0.092947706580162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130905821919441,0.1130959466099739,-5.361974217521492e-06,0.0,9.433010563952848e-05,0.0,0.0,5.55183219909668,0.0,0.0,0.0,0.3043413758277893,4.0,0.0,1.0
307860,293.16650390625,297.1499938964844,293.1499938964844,0.0206155907362699,-885.1449584960938,304.15106201171875,0.5919169187545776,0.0614654459059238,0.0562144070863723,293.1767272949219,297.1499938964844,293.1499938964844,0.0279967747628688,-1087.071533203125,304.1522827148437,0.6247022151947021,0.0718089714646339,0.0690321996808052,293.1781921386719,297.1499938964844,293.1499938964844,0.0385319143533706,-936.7067260742188,304.1526184082031,0.656488299369812,0.0839402303099632,0.0594819523394107,293.17510986328125,297.1499938964844,293.1499938964844,0.052196379750967,-1504.0496826171875,304.15216064453125,0.6970660090446472,0.0997964963316917,0.0955122858285904,293.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.5449464917182922,0.050000000745058,0.2290229350328445,291.15313720703125,291.1499938964844,272.631591796875,271.775634765625,284.3066711425781,293.3108825683594,291.1532287597656,1.0,0.1628707200288772,1.0,1.0,0.9941095113754272,1.0,-0.6111404895782471,0.2663377225399017,0.3448027372360229,0.0892715975642204,0.0,0.0,0.1031577363610267,25.46372604370117,25.0,0.3877981901168823,-4224.85888671875,39.437156677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21923828125,304.2757873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.640625,18000.0,0.0,0.0,0.0928963422775268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129205673933029,0.1129259318113327,-5.3617095545632765e-06,0.0,9.427798067918049e-05,0.0,0.0,5.543069362640381,0.0,0.0,0.0,0.3043156862258911,4.0,0.0,1.0
307920,293.16650390625,297.1499938964844,293.1499938964844,0.0206155907362699,-885.1449584960938,304.15106201171875,0.5919169187545776,0.0614654459059238,0.0562144070863723,293.1767272949219,297.1499938964844,293.1499938964844,0.0279967747628688,-1087.071533203125,304.1522827148437,0.6247022151947021,0.0718089714646339,0.0690321996808052,293.1781921386719,297.1499938964844,293.1499938964844,0.0385319143533706,-936.7067260742188,304.1526184082031,0.656488299369812,0.0839402303099632,0.0594819523394107,293.17510986328125,297.1499938964844,293.1499938964844,0.052196379750967,-1504.0496826171875,304.15216064453125,0.6970660090446472,0.0997964963316917,0.0955122858285904,293.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.5449464917182922,0.050000000745058,0.2290229350328445,291.15313720703125,291.1499938964844,272.631591796875,271.775634765625,284.3066711425781,293.3108825683594,291.1532287597656,1.0,0.1628707200288772,1.0,1.0,0.9941095113754272,1.0,-0.6111404895782471,0.2663377225399017,0.3448027372360229,0.0892715975642204,0.0,0.0,0.1031577363610267,25.46372604370117,25.0,0.3877981901168823,-4224.85888671875,39.437156677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21923828125,304.2757873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.640625,18000.0,0.0,0.0,0.0928963422775268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129205673933029,0.1129259318113327,-5.3617095545632765e-06,0.0,9.427798067918049e-05,0.0,0.0,5.543069362640381,0.0,0.0,0.0,0.3043156862258911,4.0,0.0,1.0
307980,293.1656799316406,297.1499938964844,293.1499938964844,0.0204462073743343,-881.5060424804688,304.1510009765625,0.5910553932189941,0.0612155720591545,0.0559859201312065,293.175537109375,297.1499938964844,293.1499938964844,0.0277253482490777,-1080.42431640625,304.1519775390625,0.6235647797584534,0.0713736489415168,0.0686145350337028,293.17724609375,297.1499938964844,293.1499938964844,0.0380673445761203,-930.8172607421876,304.15252685546875,0.6551615595817566,0.0834143534302711,0.0591108314692974,293.1740417480469,297.1499938964844,293.1499938964844,0.0518270768225193,-1497.568115234375,304.15203857421875,0.6960779428482056,0.099372461438179,0.0951053276658058,293.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.5450072884559631,0.050000000745058,0.2290207147598266,291.1536865234375,291.1499938964844,272.6291198730469,271.7739562988281,284.3061828613281,293.3110656738281,291.1537780761719,1.0,0.162656769156456,1.0,1.0,0.993826687335968,1.0,-0.6094285845756531,0.2655770182609558,0.3438515663146972,0.089013285934925,0.0,0.0,0.1026312708854675,25.43901252746582,25.0,0.7865628600120544,-4213.95166015625,39.22882461547852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.195068359375,304.2578430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8046875,18000.0,0.0,0.0,0.0929120481014251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127007156610488,0.112706072628498,-5.361391686165007e-06,0.0,9.429391502635552e-05,0.0,0.0,5.531764984130859,0.0,0.0,0.0,0.3042831420898437,4.0,0.0,1.0
308040,293.1656799316406,297.1499938964844,293.1499938964844,0.0204462073743343,-881.5060424804688,304.1510009765625,0.5910553932189941,0.0612155720591545,0.0559859201312065,293.175537109375,297.1499938964844,293.1499938964844,0.0277253482490777,-1080.42431640625,304.1519775390625,0.6235647797584534,0.0713736489415168,0.0686145350337028,293.17724609375,297.1499938964844,293.1499938964844,0.0380673445761203,-930.8172607421876,304.15252685546875,0.6551615595817566,0.0834143534302711,0.0591108314692974,293.1740417480469,297.1499938964844,293.1499938964844,0.0518270768225193,-1497.568115234375,304.15203857421875,0.6960779428482056,0.099372461438179,0.0951053276658058,293.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.5450072884559631,0.050000000745058,0.2290207147598266,291.1536865234375,291.1499938964844,272.6291198730469,271.7739562988281,284.3061828613281,293.3110656738281,291.1537780761719,1.0,0.162656769156456,1.0,1.0,0.993826687335968,1.0,-0.6094285845756531,0.2655770182609558,0.3438515663146972,0.089013285934925,0.0,0.0,0.1026312708854675,25.43901252746582,25.0,0.7865628600120544,-4213.95166015625,39.22882461547852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.195068359375,304.2578430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8046875,18000.0,0.0,0.0,0.0929120481014251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127007156610488,0.112706072628498,-5.361391686165007e-06,0.0,9.429391502635552e-05,0.0,0.0,5.531764984130859,0.0,0.0,0.0,0.3042831420898437,4.0,0.0,1.0
308100,293.165283203125,297.1499938964844,293.1499938964844,0.0203654784709215,-879.7636108398438,304.1509704589844,0.5906413197517395,0.0610959827899932,0.0558765940368175,293.1749572753906,297.1499938964844,293.1499938964844,0.0275980420410633,-1077.2200927734375,304.15185546875,0.6230126023292542,0.0711636319756507,0.0684131160378456,293.17681884765625,297.1499938964844,293.1499938964844,0.037840973585844,-927.9451293945312,304.1524658203125,0.6545140743255615,0.0831579267978668,0.058929905295372,293.1735534667969,297.1499938964844,293.1499938964844,0.0516490750014781,-1494.4468994140625,304.1520080566406,0.6956009268760681,0.0991683974862098,0.0949094891548156,293.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.5450363755226135,0.050000000745058,0.2290196418762207,291.1539611816406,291.1499938964844,272.6276550292969,271.77294921875,284.3059997558594,293.3111267089844,291.1540832519531,1.0,0.1625540256500244,1.0,1.0,0.993685245513916,1.0,-0.6086022257804871,0.2652046680450439,0.3433975279331207,0.088900551199913,0.0,0.0,0.1023383289575576,25.42732620239257,25.0,0.8642678260803223,-4208.60546875,39.12877655029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1847229003906,304.249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.87109375,18000.0,0.0,0.0,0.0929360166192054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125766932964325,0.1125820502638816,-5.361206603993196e-06,0.0,9.431824582861736e-05,0.0,0.0,5.525383472442627,0.0,0.0,0.0,0.3042647242546081,4.0,0.0,1.0
308160,293.1648864746094,297.1499938964844,293.1499938964844,0.0202872790396213,-878.070556640625,304.15093994140625,0.5902382135391235,0.0609798915684223,0.055770456790924,293.1744079589844,297.1499938964844,293.1499938964844,0.0274739395827054,-1074.091064453125,304.1517333984375,0.6224711537361145,0.0709585845470428,0.068216472864151,293.1763610839844,297.1499938964844,293.1499938964844,0.0376184321939945,-925.1196899414062,304.1524353027344,0.6538770198822021,0.0829057544469833,0.0587520003318786,293.17303466796875,297.1499938964844,293.1499938964844,0.0514754243195056,-1491.4033203125,304.1519470214844,0.695135235786438,0.0989695861935615,0.0947186797857284,293.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542053222656,0.5450646877288818,0.050000000745058,0.2290186136960983,291.1542663574219,291.1499938964844,272.6260070800781,271.7718811035156,284.30584716796875,293.31121826171875,291.1543884277344,1.0,0.1624540090560913,1.0,1.0,0.9935409426689148,1.0,-0.6077951192855835,0.2648374736309051,0.3429576456546783,0.088798850774765,0.0,0.0,0.1020236983895301,25.41606903076172,25.0,0.9167776703834534,-4203.35595703125,39.03139114379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1757202148437,304.2411193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.9375,18000.0,0.0,0.0,0.0929663255810737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124437749385833,0.1124491319060325,-5.361006515158806e-06,0.0,9.434900130145252e-05,0.0,0.0,5.518543720245361,0.0,0.0,0.0,0.3042449355125427,4.0,0.0,1.0
308220,293.16412353515625,297.1499938964844,293.1499938964844,0.0201380904763937,-874.8261108398438,304.15087890625,0.5894638299942017,0.0607577301561832,0.0555673204362392,293.1733093261719,297.1499938964844,293.1499938964844,0.0272276401519775,-1068.0474853515625,304.1515808105469,0.6214182376861572,0.0705625116825103,0.0678367093205452,293.1755065917969,297.1499938964844,293.1499938964844,0.0371843054890632,-919.6024169921876,304.15234375,0.6526328325271606,0.0824135467410087,0.058404803276062,293.17205810546875,297.1499938964844,293.1499938964844,0.0511406473815441,-1485.5400390625,304.15185546875,0.6942368745803833,0.0985870733857154,0.0943515226244926,293.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15484619140625,0.5451191067695618,0.050000000745058,0.2290166318416595,291.1549072265625,291.1499938964844,272.62225341796875,271.7694702148437,284.3056945800781,293.3113708496094,291.155029296875,1.0,0.1622617095708847,1.0,1.0,0.9932522177696228,1.0,-0.6062358617782593,0.2641180753707886,0.3421178162097931,0.0886256545782089,0.0,0.0,0.1013259962201118,25.39472961425781,25.0,0.967314600944519,-4193.11474609375,38.84414291381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16180419921875,304.22607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.07421875,18000.0,0.0,0.0,0.0930332690477371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121490895748138,0.112154446542263,-5.36056222699699e-06,0.0,9.441694419365376e-05,0.0,0.0,5.50338077545166,0.0,0.0,0.0,0.304201066493988,4.0,0.0,1.0
308280,293.16412353515625,297.1499938964844,293.1499938964844,0.0201380904763937,-874.8261108398438,304.15087890625,0.5894638299942017,0.0607577301561832,0.0555673204362392,293.1733093261719,297.1499938964844,293.1499938964844,0.0272276401519775,-1068.0474853515625,304.1515808105469,0.6214182376861572,0.0705625116825103,0.0678367093205452,293.1755065917969,297.1499938964844,293.1499938964844,0.0371843054890632,-919.6024169921876,304.15234375,0.6526328325271606,0.0824135467410087,0.058404803276062,293.17205810546875,297.1499938964844,293.1499938964844,0.0511406473815441,-1485.5400390625,304.15185546875,0.6942368745803833,0.0985870733857154,0.0943515226244926,293.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15484619140625,0.5451191067695618,0.050000000745058,0.2290166318416595,291.1549072265625,291.1499938964844,272.62225341796875,271.7694702148437,284.3056945800781,293.3113708496094,291.155029296875,1.0,0.1622617095708847,1.0,1.0,0.9932522177696228,1.0,-0.6062358617782593,0.2641180753707886,0.3421178162097931,0.0886256545782089,0.0,0.0,0.1013259962201118,25.39472961425781,25.0,0.967314600944519,-4193.11474609375,38.84414291381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16180419921875,304.22607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.07421875,18000.0,0.0,0.0,0.0930332690477371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121490895748138,0.112154446542263,-5.36056222699699e-06,0.0,9.441694419365376e-05,0.0,0.0,5.50338077545166,0.0,0.0,0.0,0.304201066493988,4.0,0.0,1.0
308340,293.16339111328125,297.1499938964844,293.1499938964844,0.0199981108307838,-871.7650146484375,304.1508178710937,0.5887303948402405,0.0605483502149581,0.0553758181631565,293.1722717285156,297.1499938964844,293.1499938964844,0.0269685350358486,-1062.2794189453125,304.1514892578125,0.6204025745391846,0.0701840668916702,0.0674739181995391,293.1746520996094,297.1499938964844,293.1499938964844,0.0367643199861049,-914.2573852539062,304.1522521972656,0.6514266729354858,0.0819367468357086,0.0580685250461101,293.17108154296875,297.1499938964844,293.1499938964844,0.0508222430944442,-1479.96923828125,304.1517639160156,0.6933810710906982,0.0982239991426467,0.0940029248595237,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.5451706647872925,0.050000000745058,0.2290147393941879,291.1555480957031,291.1499938964844,272.6178894042969,271.7667541503906,284.3055725097656,293.3115234375,291.1556701660156,1.0,0.1620790511369705,1.0,1.0,0.9929634928703308,1.0,-0.6047464609146118,0.2634203433990478,0.3413261175155639,0.0884848684072494,0.0,0.0,0.1005398109555244,25.37480926513672,25.0,0.9411779046058656,-4183.205078125,38.66633224487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1531677246094,304.21258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2109375,18000.0,0.0,0.0,0.0930915102362632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118161454796791,0.1118215024471283,-5.360056547942804e-06,0.0,9.447604679735376e-05,0.0,0.0,5.486251831054688,0.0,0.0,0.0,0.3041514754295349,4.0,0.0,1.0
308400,293.16339111328125,297.1499938964844,293.1499938964844,0.0199981108307838,-871.7650146484375,304.1508178710937,0.5887303948402405,0.0605483502149581,0.0553758181631565,293.1722717285156,297.1499938964844,293.1499938964844,0.0269685350358486,-1062.2794189453125,304.1514892578125,0.6204025745391846,0.0701840668916702,0.0674739181995391,293.1746520996094,297.1499938964844,293.1499938964844,0.0367643199861049,-914.2573852539062,304.1522521972656,0.6514266729354858,0.0819367468357086,0.0580685250461101,293.17108154296875,297.1499938964844,293.1499938964844,0.0508222430944442,-1479.96923828125,304.1517639160156,0.6933810710906982,0.0982239991426467,0.0940029248595237,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.5451706647872925,0.050000000745058,0.2290147393941879,291.1555480957031,291.1499938964844,272.6178894042969,271.7667541503906,284.3055725097656,293.3115234375,291.1556701660156,1.0,0.1620790511369705,1.0,1.0,0.9929634928703308,1.0,-0.6047464609146118,0.2634203433990478,0.3413261175155639,0.0884848684072494,0.0,0.0,0.1005398109555244,25.37480926513672,25.0,0.9411779046058656,-4183.205078125,38.66633224487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1531677246094,304.21258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2109375,18000.0,0.0,0.0,0.0930915102362632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118161454796791,0.1118215024471283,-5.360056547942804e-06,0.0,9.447604679735376e-05,0.0,0.0,5.486251831054688,0.0,0.0,0.0,0.3041514754295349,4.0,0.0,1.0
308460,293.1626892089844,297.1499938964844,293.1499938964844,0.0198671855032444,-868.8878173828125,304.1507568359375,0.5880370736122131,0.060351513326168,0.0551957041025161,293.1712646484375,297.1499938964844,293.1499938964844,0.0266703478991985,-1056.7750244140625,304.1514892578125,0.6194218993186951,0.0698224902153015,0.0671273544430732,293.1738586425781,297.1499938964844,293.1499938964844,0.0363583862781524,-909.0841064453124,304.1521911621094,0.6502569913864136,0.0814748927950859,0.0577428266406059,293.1701354980469,297.1499938964844,293.1499938964844,0.0505203865468502,-1474.69384765625,304.15167236328125,0.6925672292709351,0.0978800728917121,0.0936726033687591,293.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5452191233634949,0.050000000745058,0.229012981057167,291.1561584472656,291.1499938964844,272.6130065917969,271.7637634277344,284.30535888671875,293.3116760253906,291.1562805175781,1.0,0.1619055867195129,1.0,1.0,0.9926721453666688,1.0,-0.6033250093460083,0.2627487480640411,0.3405762612819671,0.0883643999695777,0.0,0.0,0.0996754840016365,25.35616874694824,25.0,0.8256929516792297,-4173.65185546875,38.49752807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1495666503906,304.2004699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.330078125,18000.0,0.0,0.0,0.0931235924363136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114485785365104,0.1114539355039596,-5.359492206480354e-06,0.0,9.450860670767725e-05,0.0,0.0,5.46734094619751,0.0,0.0,0.0,0.3040966987609863,4.0,0.0,1.0
308520,293.1626892089844,297.1499938964844,293.1499938964844,0.0198671855032444,-868.8878173828125,304.1507568359375,0.5880370736122131,0.060351513326168,0.0551957041025161,293.1712646484375,297.1499938964844,293.1499938964844,0.0266703478991985,-1056.7750244140625,304.1514892578125,0.6194218993186951,0.0698224902153015,0.0671273544430732,293.1738586425781,297.1499938964844,293.1499938964844,0.0363583862781524,-909.0841064453124,304.1521911621094,0.6502569913864136,0.0814748927950859,0.0577428266406059,293.1701354980469,297.1499938964844,293.1499938964844,0.0505203865468502,-1474.69384765625,304.15167236328125,0.6925672292709351,0.0978800728917121,0.0936726033687591,293.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5452191233634949,0.050000000745058,0.229012981057167,291.1561584472656,291.1499938964844,272.6130065917969,271.7637634277344,284.30535888671875,293.3116760253906,291.1562805175781,1.0,0.1619055867195129,1.0,1.0,0.9926721453666688,1.0,-0.6033250093460083,0.2627487480640411,0.3405762612819671,0.0883643999695777,0.0,0.0,0.0996754840016365,25.35616874694824,25.0,0.8256929516792297,-4173.65185546875,38.49752807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1495666503906,304.2004699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.330078125,18000.0,0.0,0.0,0.0931235924363136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114485785365104,0.1114539355039596,-5.359492206480354e-06,0.0,9.450860670767725e-05,0.0,0.0,5.46734094619751,0.0,0.0,0.0,0.3040966987609863,4.0,0.0,1.0
308580,293.1620178222656,297.1499938964844,293.1499938964844,0.0197448935359716,-866.1889038085938,304.15069580078125,0.5873818397521973,0.0601665377616882,0.055026352405548,293.1703186035156,297.1499938964844,293.1499938964844,0.0263908486813306,-1051.5086669921875,304.1514587402344,0.6184727549552917,0.0694765746593475,0.0667958036065101,293.173095703125,297.1499938964844,293.1499938964844,0.035965971648693,-904.0762329101562,304.152099609375,0.6491211652755737,0.081027053296566,0.0574270337820053,293.16925048828125,297.1499938964844,293.1499938964844,0.0502346530556678,-1469.70654296875,304.151611328125,0.6917930245399475,0.0975543335080146,0.0933596193790435,293.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.5452643036842346,0.050000000745058,0.2290113270282745,291.1566467285156,291.1499938964844,272.6075744628906,271.760498046875,284.30487060546875,293.31182861328125,291.1567077636719,1.0,0.1617404967546463,1.0,1.0,0.9923807978630066,1.0,-0.6019672751426697,0.2621069252490997,0.3398603796958923,0.0882510095834732,0.0,0.0,0.0987559258937835,25.338626861572266,25.0,0.6179816126823425,-4164.49365234375,38.337032318115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1502380371094,304.1895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.41796875,18000.0,0.0,0.0,0.0931184962391853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110556051135063,0.1110609620809555,-5.358880571293412e-06,0.0,9.450343350181356e-05,0.0,0.0,5.447123050689697,0.0,0.0,0.0,0.3040380477905273,4.0,0.0,1.0
308640,293.1620178222656,297.1499938964844,293.1499938964844,0.0197448935359716,-866.1889038085938,304.15069580078125,0.5873818397521973,0.0601665377616882,0.055026352405548,293.1703186035156,297.1499938964844,293.1499938964844,0.0263908486813306,-1051.5086669921875,304.1514587402344,0.6184727549552917,0.0694765746593475,0.0667958036065101,293.173095703125,297.1499938964844,293.1499938964844,0.035965971648693,-904.0762329101562,304.152099609375,0.6491211652755737,0.081027053296566,0.0574270337820053,293.16925048828125,297.1499938964844,293.1499938964844,0.0502346530556678,-1469.70654296875,304.151611328125,0.6917930245399475,0.0975543335080146,0.0933596193790435,293.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.5452643036842346,0.050000000745058,0.2290113270282745,291.1566467285156,291.1499938964844,272.6075744628906,271.760498046875,284.30487060546875,293.31182861328125,291.1567077636719,1.0,0.1617404967546463,1.0,1.0,0.9923807978630066,1.0,-0.6019672751426697,0.2621069252490997,0.3398603796958923,0.0882510095834732,0.0,0.0,0.0987559258937835,25.338626861572266,25.0,0.6179816126823425,-4164.49365234375,38.337032318115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1502380371094,304.1895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.41796875,18000.0,0.0,0.0,0.0931184962391853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110556051135063,0.1110609620809555,-5.358880571293412e-06,0.0,9.450343350181356e-05,0.0,0.0,5.447123050689697,0.0,0.0,0.0,0.3040380477905273,4.0,0.0,1.0
308700,293.16168212890625,297.1499938964844,293.1499938964844,0.0196870993822813,-864.9099731445312,304.15069580078125,0.587069034576416,0.0600786544382572,0.054945845156908,293.1698608398437,297.1499938964844,293.1499938964844,0.0262600798159837,-1048.982666015625,304.15142822265625,0.618010401725769,0.069309614598751,0.0666357725858688,293.1727294921875,297.1499938964844,293.1499938964844,0.0357750430703163,-901.6373291015624,304.1520690917969,0.6485661864280701,0.0808085203170776,0.0572729408740997,293.1687927246094,297.1499938964844,293.1499938964844,0.0500981770455837,-1467.3270263671875,304.15155029296875,0.691421389579773,0.0973985269665718,0.0932098478078842,293.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.5452855229377747,0.050000000745058,0.2290105670690536,291.15679931640625,291.1499938964844,272.60467529296875,271.7587585449219,284.3044738769531,293.3118896484375,291.1568603515625,1.0,0.1616611182689666,1.0,1.0,0.9922351241111756,1.0,-0.6013129949569702,0.2617989480495453,0.3395140767097473,0.0881937369704246,0.0,0.0,0.0982835739850997,25.330242156982425,25.0,0.4819517731666565,-4160.09130859375,38.25992965698242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1519470214844,304.1845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.447265625,18000.0,0.0,0.0,0.0930989161133766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110852837562561,0.1108581945300102,-5.3585613386530895e-06,0.0,9.448356286156924e-05,0.0,0.0,5.436690330505371,0.0,0.0,0.0,0.3040077686309814,4.0,0.0,1.0
308760,293.161376953125,297.1499938964844,293.1499938964844,0.0196314603090286,-863.6768188476562,304.1506652832031,0.5867658257484436,0.0599937252700328,0.0548680089414119,293.1694030761719,297.1499938964844,293.1499938964844,0.0261321552097797,-1046.51025390625,304.1513977050781,0.6175556182861328,0.069146417081356,0.0664793476462364,293.17236328125,297.1499938964844,293.1499938964844,0.035587515681982,-899.2402954101562,304.15203857421875,0.6480193734169006,0.0805934071540832,0.0571212582290172,293.1683654785156,297.1499938964844,293.1499938964844,0.0499658547341823,-1465.0216064453125,304.1515197753906,0.6910596489906311,0.0972472503781318,0.0930643901228904,293.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.5453057885169983,0.050000000745058,0.2290098220109939,291.15692138671875,291.1499938964844,272.6016845703125,271.7569885253906,284.303955078125,293.3119812011719,291.1569519042969,1.0,0.1615837216377258,1.0,1.0,0.9920875430107116,1.0,-0.6006743907928467,0.2614999711513519,0.3391744196414947,0.0881345346570015,0.0,0.0,0.0978089496493339,25.32208633422852,25.0,0.330753356218338,-4155.8203125,38.18479919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1544189453125,304.1798095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.462890625,18000.0,0.0,0.0,0.0930676609277725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106485202908515,0.1106538772583007,-5.3582366490445565e-06,0.0,9.44518396863714e-05,0.0,0.0,5.426177024841309,0.0,0.0,0.0,0.303977221250534,4.0,0.0,1.0
308820,293.1607360839844,297.1499938964844,293.1499938964844,0.0195265542715787,-861.3470458984375,304.1506042480469,0.586188018321991,0.0598326362669467,0.0547202676534652,293.1685485839844,297.1499938964844,293.1499938964844,0.0258863940834999,-1041.7447509765625,304.1513366699219,0.6166679263114929,0.0688309669494628,0.0661770030856132,293.171630859375,297.1499938964844,293.1499938964844,0.0352225266396999,-894.5704345703125,304.1519775390625,0.6469499468803406,0.0801732689142227,0.056825004518032,293.16748046875,297.1499938964844,293.1499938964844,0.0497135892510414,-1460.631591796875,304.15142822265625,0.6903657913208008,0.096958115696907,0.0927862450480461,293.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.156982421875,0.545343816280365,0.050000000745058,0.2290084362030029,291.156982421875,291.1499938964844,272.5953369140625,271.7532958984375,284.30255126953125,293.3121337890625,291.156982421875,1.0,0.1614346355199813,1.0,1.0,0.991792380809784,1.0,-0.599443256855011,0.2609296441078186,0.3385136127471924,0.0880075842142105,0.0,0.0,0.0968703851103782,25.306400299072266,25.0,0.0023538810200989,-4147.7080078125,38.040287017822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16094970703125,304.1710510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.455078125,18000.0,0.0,0.0,0.0929706543684005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102427169680595,0.1102480739355087,-5.357584541343385e-06,0.0,9.435339597985148e-05,0.0,0.0,5.405294895172119,0.0,0.0,0.0,0.3039164543151855,4.0,0.0,1.0
308880,293.1607360839844,297.1499938964844,293.1499938964844,0.0195265542715787,-861.3470458984375,304.1506042480469,0.586188018321991,0.0598326362669467,0.0547202676534652,293.1685485839844,297.1499938964844,293.1499938964844,0.0258863940834999,-1041.7447509765625,304.1513366699219,0.6166679263114929,0.0688309669494628,0.0661770030856132,293.171630859375,297.1499938964844,293.1499938964844,0.0352225266396999,-894.5704345703125,304.1519775390625,0.6469499468803406,0.0801732689142227,0.056825004518032,293.16748046875,297.1499938964844,293.1499938964844,0.0497135892510414,-1460.631591796875,304.15142822265625,0.6903657913208008,0.096958115696907,0.0927862450480461,293.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.156982421875,0.545343816280365,0.050000000745058,0.2290084362030029,291.156982421875,291.1499938964844,272.5953369140625,271.7532958984375,284.30255126953125,293.3121337890625,291.156982421875,1.0,0.1614346355199813,1.0,1.0,0.991792380809784,1.0,-0.599443256855011,0.2609296441078186,0.3385136127471924,0.0880075842142105,0.0,0.0,0.0968703851103782,25.306400299072266,25.0,0.0023538810200989,-4147.7080078125,38.040287017822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16094970703125,304.1710510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.455078125,18000.0,0.0,0.0,0.0929706543684005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102427169680595,0.1102480739355087,-5.357584541343385e-06,0.0,9.435339597985148e-05,0.0,0.0,5.405294895172119,0.0,0.0,0.0,0.3039164543151855,4.0,0.0,1.0
308940,293.16015625,297.1499938964844,293.1499938964844,0.0194297637790441,-859.1926879882812,304.15057373046875,0.5856474041938782,0.0596828125417232,0.0545827001333236,293.167724609375,297.1499938964844,293.1499938964844,0.0256532244384288,-1037.2042236328125,304.1512756347656,0.6158074736595154,0.0685292184352874,0.0658877938985824,293.1709289550781,297.1499938964844,293.1499938964844,0.0348703563213348,-890.05859375,304.1518859863281,0.6459112763404846,0.0797659456729888,0.0565377809107303,293.1666564941406,297.1499938964844,293.1499938964844,0.0494772382080554,-1456.52490234375,304.1513366699219,0.6897101402282715,0.0966861844062805,0.0925244465470314,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.5453786253929138,0.050000000745058,0.2290071696043014,291.1568298339844,291.1499938964844,272.5885925292969,271.7494201660156,284.30059814453125,293.3122863769531,291.1567687988281,1.0,0.1612926721572876,1.0,1.0,0.9914972186088562,1.0,-0.5982706546783447,0.2603956162929535,0.3378750681877136,0.0878670215606689,0.0,0.0,0.095970332622528,25.291439056396484,25.0,-0.3306378424167633,-4140.20654296875,37.902976989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688232421875,304.1631774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3984375,18000.0,0.0,0.0,0.092832013964653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098513454198837,0.1098567023873329,-5.356945166568039e-06,0.0,9.42126935115084e-05,0.0,0.0,5.385153293609619,0.0,0.0,0.0,0.3038577437400818,4.0,0.0,1.0
309000,293.16015625,297.1499938964844,293.1499938964844,0.0194297637790441,-859.1926879882812,304.15057373046875,0.5856474041938782,0.0596828125417232,0.0545827001333236,293.167724609375,297.1499938964844,293.1499938964844,0.0256532244384288,-1037.2042236328125,304.1512756347656,0.6158074736595154,0.0685292184352874,0.0658877938985824,293.1709289550781,297.1499938964844,293.1499938964844,0.0348703563213348,-890.05859375,304.1518859863281,0.6459112763404846,0.0797659456729888,0.0565377809107303,293.1666564941406,297.1499938964844,293.1499938964844,0.0494772382080554,-1456.52490234375,304.1513366699219,0.6897101402282715,0.0966861844062805,0.0925244465470314,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.5453786253929138,0.050000000745058,0.2290071696043014,291.1568298339844,291.1499938964844,272.5885925292969,271.7494201660156,284.30059814453125,293.3122863769531,291.1567687988281,1.0,0.1612926721572876,1.0,1.0,0.9914972186088562,1.0,-0.5982706546783447,0.2603956162929535,0.3378750681877136,0.0878670215606689,0.0,0.0,0.095970332622528,25.291439056396484,25.0,-0.3306378424167633,-4140.20654296875,37.902976989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688232421875,304.1631774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3984375,18000.0,0.0,0.0,0.092832013964653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098513454198837,0.1098567023873329,-5.356945166568039e-06,0.0,9.42126935115084e-05,0.0,0.0,5.385153293609619,0.0,0.0,0.0,0.3038577437400818,4.0,0.0,1.0
309060,293.1595764160156,297.1499938964844,293.1499938964844,0.0193410981446504,-857.2155151367188,304.1505432128906,0.5851457715034485,0.0595444776117801,0.0544554889202117,293.1669311523437,297.1499938964844,293.1499938964844,0.0254323240369558,-1032.884765625,304.1512145996094,0.614974856376648,0.0682410448789596,0.0656115561723709,293.1702575683594,297.1499938964844,293.1499938964844,0.0345309674739837,-885.7042846679688,304.1518249511719,0.6449040770530701,0.0793715342879295,0.0562596321105957,293.16583251953125,297.1499938964844,293.1499938964844,0.0492569506168365,-1452.7034912109375,304.1512756347656,0.6890942454338074,0.0964317321777343,0.092279240489006,293.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.545410692691803,0.050000000745058,0.2290060073137283,291.15643310546875,291.1499938964844,272.5814514160156,271.74542236328125,284.298095703125,293.3124694824219,291.1563415527344,1.0,0.1611577123403549,1.0,1.0,0.9912008047103882,1.0,-0.5971570014953613,0.259897381067276,0.3372596204280853,0.0877144336700439,0.0,0.0,0.095137670636177,25.277130126953125,25.0,-0.625193178653717,-4133.37255859375,37.77278137207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177001953125,304.1561889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.296875,18000.0,0.0,0.0,0.0926574692130088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094871237874031,0.1094924807548523,-5.356339897844009e-06,0.0,9.40355530474335e-05,0.0,0.0,5.366406440734863,0.0,0.0,0.0,0.3038029670715332,4.0,0.0,1.0
309120,293.1595764160156,297.1499938964844,293.1499938964844,0.0193410981446504,-857.2155151367188,304.1505432128906,0.5851457715034485,0.0595444776117801,0.0544554889202117,293.1669311523437,297.1499938964844,293.1499938964844,0.0254323240369558,-1032.884765625,304.1512145996094,0.614974856376648,0.0682410448789596,0.0656115561723709,293.1702575683594,297.1499938964844,293.1499938964844,0.0345309674739837,-885.7042846679688,304.1518249511719,0.6449040770530701,0.0793715342879295,0.0562596321105957,293.16583251953125,297.1499938964844,293.1499938964844,0.0492569506168365,-1452.7034912109375,304.1512756347656,0.6890942454338074,0.0964317321777343,0.092279240489006,293.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.545410692691803,0.050000000745058,0.2290060073137283,291.15643310546875,291.1499938964844,272.5814514160156,271.74542236328125,284.298095703125,293.3124694824219,291.1563415527344,1.0,0.1611577123403549,1.0,1.0,0.9912008047103882,1.0,-0.5971570014953613,0.259897381067276,0.3372596204280853,0.0877144336700439,0.0,0.0,0.095137670636177,25.277130126953125,25.0,-0.625193178653717,-4133.37255859375,37.77278137207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177001953125,304.1561889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.296875,18000.0,0.0,0.0,0.0926574692130088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094871237874031,0.1094924807548523,-5.356339897844009e-06,0.0,9.40355530474335e-05,0.0,0.0,5.366406440734863,0.0,0.0,0.0,0.3038029670715332,4.0,0.0,1.0
