time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
309180,293.15899658203125,297.1499938964844,293.1499938964844,0.0192602351307868,-855.4095458984375,304.1504821777344,0.5846834778785706,0.0594174452126026,0.0543384589254856,293.1661682128906,297.1499938964844,293.1499938964844,0.0252229236066341,-1028.7735595703125,304.1511535644531,0.6141695380210876,0.0679658576846122,0.0653477162122726,293.16961669921875,297.1499938964844,293.1499938964844,0.0342037677764892,-881.4998779296875,304.1517639160156,0.643928050994873,0.078989677131176,0.0559902936220169,293.1650085449219,297.1499938964844,293.1499938964844,0.0490521527826786,-1449.1558837890625,304.15118408203125,0.688518226146698,0.0961943715810775,0.0920502617955207,293.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.5454409122467041,0.050000000745058,0.2290049195289611,291.1558837890625,291.1499938964844,272.5740051269531,271.74127197265625,284.2951965332031,293.3126220703125,291.1557312011719,1.0,0.1610293686389923,1.0,1.0,0.9909043908119202,1.0,-0.5961005687713623,0.2594321966171264,0.3366683721542358,0.0875540301203727,0.0,0.0,0.0943911671638488,25.263378143310547,25.0,-0.851254403591156,-4127.20458984375,37.64937973022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1846618652344,304.14996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.166015625,18000.0,0.0,0.0,0.0924567580223083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109158769249916,0.1091641262173652,-5.355785560823279e-06,0.0,9.383186261402444e-05,0.0,0.0,5.349503040313721,0.0,0.0,0.0,0.3037534952163696,4.0,0.0,1.0
309240,293.15899658203125,297.1499938964844,293.1499938964844,0.0192602351307868,-855.4095458984375,304.1504821777344,0.5846834778785706,0.0594174452126026,0.0543384589254856,293.1661682128906,297.1499938964844,293.1499938964844,0.0252229236066341,-1028.7735595703125,304.1511535644531,0.6141695380210876,0.0679658576846122,0.0653477162122726,293.16961669921875,297.1499938964844,293.1499938964844,0.0342037677764892,-881.4998779296875,304.1517639160156,0.643928050994873,0.078989677131176,0.0559902936220169,293.1650085449219,297.1499938964844,293.1499938964844,0.0490521527826786,-1449.1558837890625,304.15118408203125,0.688518226146698,0.0961943715810775,0.0920502617955207,293.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.5454409122467041,0.050000000745058,0.2290049195289611,291.1558837890625,291.1499938964844,272.5740051269531,271.74127197265625,284.2951965332031,293.3126220703125,291.1557312011719,1.0,0.1610293686389923,1.0,1.0,0.9909043908119202,1.0,-0.5961005687713623,0.2594321966171264,0.3366683721542358,0.0875540301203727,0.0,0.0,0.0943911671638488,25.263378143310547,25.0,-0.851254403591156,-4127.20458984375,37.64937973022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1846618652344,304.14996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.166015625,18000.0,0.0,0.0,0.0924567580223083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109158769249916,0.1091641262173652,-5.355785560823279e-06,0.0,9.383186261402444e-05,0.0,0.0,5.349503040313721,0.0,0.0,0.0,0.3037534952163696,4.0,0.0,1.0
309300,293.1587219238281,297.1499938964844,293.1499938964844,0.0192227829247713,-854.5722045898438,304.1504821777344,0.5844681262969971,0.0593583509325981,0.0542839169502258,293.1658020019531,297.1499938964844,293.1499938964844,0.0251225139945745,-1026.7962646484375,304.151123046875,0.6137778759002686,0.067833237349987,0.0652205348014831,293.1693115234375,297.1499938964844,293.1499938964844,0.0340447835624218,-879.4544677734375,304.1517333984375,0.6434523463249207,0.0788036063313484,0.0558590367436409,293.16461181640625,297.1499938964844,293.1499938964844,0.0489556901156902,-1447.486572265625,304.1511535644531,0.6882461309432983,0.0960823595523834,0.0919420793652534,293.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556091308594,0.5454555153846741,0.050000000745058,0.2290043830871582,291.1555480957031,291.1499938964844,272.5701599121094,271.7391662597656,284.2936096191406,293.3127136230469,291.1553955078125,1.0,0.1609677225351333,1.0,1.0,0.9907561540603638,1.0,-0.5955945253372192,0.2592114210128784,0.3363830745220184,0.0874729976058006,0.0,0.0,0.0940557271242141,25.256696701049805,25.0,-0.9317861795425416,-4124.3720703125,37.59027099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18804931640625,304.1471252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.091796875,18000.0,0.0,0.0,0.0923496484756469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090105548501014,0.1090159118175506,-5.355532266548835e-06,0.0,9.372315253131092e-05,0.0,0.0,5.341871738433838,0.0,0.0,0.0,0.3037311136722564,4.0,0.0,1.0
309360,293.158447265625,297.1499938964844,293.1499938964844,0.0191872250288724,-853.776611328125,304.15045166015625,0.584263265132904,0.0593021064996719,0.0542319528758525,293.1654357910156,297.1499938964844,293.1499938964844,0.0250247940421104,-1024.867919921875,304.151123046875,0.6133933067321777,0.067703790962696,0.065096378326416,293.16900634765625,297.1499938964844,293.1499938964844,0.0338887199759483,-877.4447021484375,304.1517028808594,0.6429846882820129,0.0786206498742103,0.05572996661067,293.16424560546875,297.1499938964844,293.1499938964844,0.0488630011677742,-1445.883544921875,304.1510925292969,0.6879844665527344,0.0959746316075325,0.0918379798531532,293.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552429199219,0.5454699397087097,0.050000000745058,0.2290038615465164,291.1552124023437,291.1499938964844,272.5662536621094,271.737060546875,284.2919616699219,293.3127746582031,291.1550598144531,1.0,0.1609076708555221,1.0,1.0,0.9906073212623596,1.0,-0.5951026678085327,0.2589977383613586,0.3361049294471741,0.0873925611376762,0.0,0.0,0.0937458425760269,25.2501277923584,25.0,-0.9899616241455078,-4121.69482421875,37.532806396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1910400390625,304.1444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.015625,18000.0,0.0,0.0,0.0922401398420333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088732555508613,0.1088786125183105,-5.355295797926374e-06,0.0,9.361201227875426e-05,0.0,0.0,5.334802150726318,0.0,0.0,0.0,0.3037103712558746,4.0,0.0,1.0
309420,293.15789794921875,297.1499938964844,293.1499938964844,0.0191215351223945,-852.30517578125,304.1504211425781,0.5838844776153564,0.0591979660093784,0.054135512560606,293.1647644042969,297.1499938964844,293.1499938964844,0.0248369816690683,-1021.1502075195312,304.15106201171875,0.6126453280448914,0.0674540400505065,0.0648567602038383,293.1683959960937,297.1499938964844,293.1499938964844,0.0335849300026893,-873.5269165039062,304.1516418457031,0.6420730352401733,0.0782638192176818,0.0554781779646873,293.1634521484375,297.1499938964844,293.1499938964844,0.0486884340643882,-1442.866943359375,304.1510314941406,0.6874921917915344,0.0957716777920723,0.0916416049003601,293.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.5454988479614258,0.050000000745058,0.2290028184652328,291.15447998046875,291.1499938964844,272.5582275390625,271.7327880859375,284.2885131835937,293.3129272460937,291.1543273925781,1.0,0.1607921123504638,1.0,1.0,0.990309715270996,1.0,-0.594160258769989,0.2585893869400024,0.3355708718299866,0.0872367843985557,0.0,0.0,0.0932006537914276,25.237289428710938,25.0,-1.046416997909546,-4116.7626953125,37.42261505126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1956481933594,304.1393737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.859375,18000.0,0.0,0.0,0.0920194461941719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086307689547538,0.108636125922203,-5.354873792384751e-06,0.0,9.338804375147448e-05,0.0,0.0,5.3223137855529785,0.0,0.0,0.0,0.303673654794693,4.0,0.0,1.0
309480,293.15789794921875,297.1499938964844,293.1499938964844,0.0191215351223945,-852.30517578125,304.1504211425781,0.5838844776153564,0.0591979660093784,0.054135512560606,293.1647644042969,297.1499938964844,293.1499938964844,0.0248369816690683,-1021.1502075195312,304.15106201171875,0.6126453280448914,0.0674540400505065,0.0648567602038383,293.1683959960937,297.1499938964844,293.1499938964844,0.0335849300026893,-873.5269165039062,304.1516418457031,0.6420730352401733,0.0782638192176818,0.0554781779646873,293.1634521484375,297.1499938964844,293.1499938964844,0.0486884340643882,-1442.866943359375,304.1510314941406,0.6874921917915344,0.0957716777920723,0.0916416049003601,293.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.5454988479614258,0.050000000745058,0.2290028184652328,291.15447998046875,291.1499938964844,272.5582275390625,271.7327880859375,284.2885131835937,293.3129272460937,291.1543273925781,1.0,0.1607921123504638,1.0,1.0,0.990309715270996,1.0,-0.594160258769989,0.2585893869400024,0.3355708718299866,0.0872367843985557,0.0,0.0,0.0932006537914276,25.237289428710938,25.0,-1.046416997909546,-4116.7626953125,37.42261505126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1956481933594,304.1393737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.859375,18000.0,0.0,0.0,0.0920194461941719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086307689547538,0.108636125922203,-5.354873792384751e-06,0.0,9.338804375147448e-05,0.0,0.0,5.3223137855529785,0.0,0.0,0.0,0.303673654794693,4.0,0.0,1.0
309540,293.1573791503906,297.1499938964844,293.1499938964844,0.0190630666911602,-850.9934692382812,304.1503601074219,0.5835486054420471,0.0591051280498504,0.054049227386713,293.1640930175781,297.1499938964844,293.1499938964844,0.0246591344475746,-1017.6151733398438,304.1510009765625,0.6119267344474792,0.0672165229916572,0.0646287649869918,293.16778564453125,297.1499938964844,293.1499938964844,0.0332921706140041,-869.7435302734375,304.1515808105469,0.6411938071250916,0.0779192149639129,0.0552349463105201,293.1626892089844,297.1499938964844,293.1499938964844,0.0485282689332962,-1440.1015625,304.15093994140625,0.6870425343513489,0.0955855920910835,0.0914611965417862,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.5455282926559448,0.050000000745058,0.2290017455816269,291.1537475585937,291.1499938964844,272.54998779296875,271.7284851074219,284.2850341796875,293.3131103515625,291.1535949707031,1.0,0.1606826037168502,1.0,1.0,0.9900120496749878,1.0,-0.593273401260376,0.2582039535045624,0.3350694179534912,0.0870938524603843,0.0,0.0,0.0927532464265823,25.22481155395508,25.0,-1.0306975841522217,-4112.34521484375,37.31871795654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1982727050781,304.1346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.70703125,18000.0,0.0,0.0,0.091804638504982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084306538105011,0.1084360107779502,-5.354520453693112e-06,0.0,9.317003423348068e-05,0.0,0.0,5.312005043029785,0.0,0.0,0.0,0.3036432862281799,4.0,0.0,1.0
309600,293.1573791503906,297.1499938964844,293.1499938964844,0.0190630666911602,-850.9934692382812,304.1503601074219,0.5835486054420471,0.0591051280498504,0.054049227386713,293.1640930175781,297.1499938964844,293.1499938964844,0.0246591344475746,-1017.6151733398438,304.1510009765625,0.6119267344474792,0.0672165229916572,0.0646287649869918,293.16778564453125,297.1499938964844,293.1499938964844,0.0332921706140041,-869.7435302734375,304.1515808105469,0.6411938071250916,0.0779192149639129,0.0552349463105201,293.1626892089844,297.1499938964844,293.1499938964844,0.0485282689332962,-1440.1015625,304.15093994140625,0.6870425343513489,0.0955855920910835,0.0914611965417862,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.5455282926559448,0.050000000745058,0.2290017455816269,291.1537475585937,291.1499938964844,272.54998779296875,271.7284851074219,284.2850341796875,293.3131103515625,291.1535949707031,1.0,0.1606826037168502,1.0,1.0,0.9900120496749878,1.0,-0.593273401260376,0.2582039535045624,0.3350694179534912,0.0870938524603843,0.0,0.0,0.0927532464265823,25.22481155395508,25.0,-1.0306975841522217,-4112.34521484375,37.31871795654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1982727050781,304.1346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.70703125,18000.0,0.0,0.0,0.091804638504982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084306538105011,0.1084360107779502,-5.354520453693112e-06,0.0,9.317003423348068e-05,0.0,0.0,5.312005043029785,0.0,0.0,0.0,0.3036432862281799,4.0,0.0,1.0
309660,293.1568603515625,297.1499938964844,293.1499938964844,0.019011853262782,-849.8430786132812,304.1503295898437,0.5832573771476746,0.059023804962635,0.0539733059704303,293.1634521484375,297.1499938964844,293.1499938964844,0.0244911629706621,-1014.2626342773438,304.15093994140625,0.6112393736839294,0.0669914036989212,0.0644125118851661,293.1672058105469,297.1499938964844,293.1499938964844,0.0330104306340217,-866.0945434570312,304.1515197753906,0.6403478980064392,0.0775869712233543,0.0550003871321678,293.1619567871094,297.1499938964844,293.1499938964844,0.0483826473355293,-1437.58935546875,304.15087890625,0.6866372227668762,0.095416709780693,0.0912970826029777,293.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.5455588698387146,0.050000000745058,0.2290006428956985,291.1530456542969,291.1499938964844,272.5409851074219,271.7246398925781,284.2813415527344,293.3132629394531,291.15289306640625,1.0,0.160579115152359,1.0,1.0,0.989713490009308,1.0,-0.5924429893493652,0.2578403949737549,0.3346025645732879,0.086967222392559,0.0,0.0,0.0923992693424224,25.212650299072266,25.0,-0.9965874552726746,-4108.43017578125,37.221134185791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1987609863281,304.1300964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.56640625,18000.0,0.0,0.0,0.0916051343083381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082710102200508,0.1082763597369194,-5.354233962862054e-06,0.0,9.29675661609508e-05,0.0,0.0,5.303778648376465,0.0,0.0,0.0,0.3036189973354339,4.0,0.0,1.0
309720,293.1568603515625,297.1499938964844,293.1499938964844,0.019011853262782,-849.8430786132812,304.1503295898437,0.5832573771476746,0.059023804962635,0.0539733059704303,293.1634521484375,297.1499938964844,293.1499938964844,0.0244911629706621,-1014.2626342773438,304.15093994140625,0.6112393736839294,0.0669914036989212,0.0644125118851661,293.1672058105469,297.1499938964844,293.1499938964844,0.0330104306340217,-866.0945434570312,304.1515197753906,0.6403478980064392,0.0775869712233543,0.0550003871321678,293.1619567871094,297.1499938964844,293.1499938964844,0.0483826473355293,-1437.58935546875,304.15087890625,0.6866372227668762,0.095416709780693,0.0912970826029777,293.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.5455588698387146,0.050000000745058,0.2290006428956985,291.1530456542969,291.1499938964844,272.5409851074219,271.7246398925781,284.2813415527344,293.3132629394531,291.15289306640625,1.0,0.160579115152359,1.0,1.0,0.989713490009308,1.0,-0.5924429893493652,0.2578403949737549,0.3346025645732879,0.086967222392559,0.0,0.0,0.0923992693424224,25.212650299072266,25.0,-0.9965874552726746,-4108.43017578125,37.221134185791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1987609863281,304.1300964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.56640625,18000.0,0.0,0.0,0.0916051343083381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082710102200508,0.1082763597369194,-5.354233962862054e-06,0.0,9.29675661609508e-05,0.0,0.0,5.303778648376465,0.0,0.0,0.0,0.3036189973354339,4.0,0.0,1.0
309780,293.1563415527344,297.1499938964844,293.1499938964844,0.0189677681773901,-848.8526611328125,304.1502990722656,0.5830097794532776,0.0589535869657993,0.053907461464405,293.1628112792969,297.1499938964844,293.1499938964844,0.0243329312652349,-1011.0927734375,304.1509094238281,0.6105847358703613,0.0667783543467521,0.0642077699303627,293.1666564941406,297.1499938964844,293.1499938964844,0.0327394343912601,-862.5774536132812,304.1514587402344,0.6395337581634521,0.0772664323449134,0.0547741241753101,293.16119384765625,297.1499938964844,293.1499938964844,0.048251699656248,-1435.3326416015625,304.1508178710937,0.6862756609916687,0.0952647626399993,0.0911490470170974,293.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.5455905199050903,0.050000000745058,0.2289994955062866,291.1523132324219,291.1499938964844,272.5307006835937,271.7217102050781,284.27716064453125,293.3134155273437,291.15216064453125,1.0,0.1604814976453781,1.0,1.0,0.9894149899482728,1.0,-0.591667652130127,0.2574983537197113,0.3341692984104156,0.0868560671806335,0.0,0.0,0.092142716050148,25.20079231262207,25.0,-1.0274016857147217,-4105.06494140625,37.129669189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1972351074219,304.12567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.421875,18000.0,0.0,0.0,0.0914283767342567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081517562270164,0.1081571131944656,-5.35401159140747e-06,0.0,9.278817742597312e-05,0.0,0.0,5.29762601852417,0.0,0.0,0.0,0.3036007285118103,4.0,0.0,1.0
309840,293.1563415527344,297.1499938964844,293.1499938964844,0.0189677681773901,-848.8526611328125,304.1502990722656,0.5830097794532776,0.0589535869657993,0.053907461464405,293.1628112792969,297.1499938964844,293.1499938964844,0.0243329312652349,-1011.0927734375,304.1509094238281,0.6105847358703613,0.0667783543467521,0.0642077699303627,293.1666564941406,297.1499938964844,293.1499938964844,0.0327394343912601,-862.5774536132812,304.1514587402344,0.6395337581634521,0.0772664323449134,0.0547741241753101,293.16119384765625,297.1499938964844,293.1499938964844,0.048251699656248,-1435.3326416015625,304.1508178710937,0.6862756609916687,0.0952647626399993,0.0911490470170974,293.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.5455905199050903,0.050000000745058,0.2289994955062866,291.1523132324219,291.1499938964844,272.5307006835937,271.7217102050781,284.27716064453125,293.3134155273437,291.15216064453125,1.0,0.1604814976453781,1.0,1.0,0.9894149899482728,1.0,-0.591667652130127,0.2574983537197113,0.3341692984104156,0.0868560671806335,0.0,0.0,0.092142716050148,25.20079231262207,25.0,-1.0274016857147217,-4105.06494140625,37.129669189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1972351074219,304.12567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.421875,18000.0,0.0,0.0,0.0914283767342567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081517562270164,0.1081571131944656,-5.35401159140747e-06,0.0,9.278817742597312e-05,0.0,0.0,5.29762601852417,0.0,0.0,0.0,0.3036007285118103,4.0,0.0,1.0
309900,293.1560974121094,297.1499938964844,293.1499938964844,0.0189481973648071,-848.4133911132812,304.1502685546875,0.5829010009765625,0.0589223131537437,0.0538780093193054,293.1625061035156,297.1499938964844,293.1499938964844,0.0242572091519832,-1009.5719604492188,304.15087890625,0.6102697253227234,0.066675990819931,0.0641093701124191,293.1663513183594,297.1499938964844,293.1499938964844,0.0326076485216617,-860.8644409179688,304.15142822265625,0.6391373872756958,0.0771101415157318,0.054663810878992,293.1608581542969,297.1499938964844,293.1499938964844,0.0481914244592189,-1434.294921875,304.1507568359375,0.686110258102417,0.0951946973800659,0.0910806432366371,293.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.5456067323684692,0.050000000745058,0.2289988994598388,291.1519470214844,291.1499938964844,272.5251159667969,271.7205505371094,284.2749328613281,293.3135070800781,291.1517944335937,1.0,0.1604347229003906,1.0,1.0,0.9892657399177552,1.0,-0.5912990570068359,0.2573345601558685,0.333964467048645,0.0868062973022461,0.0,0.0,0.092052012681961,25.194974899291992,25.0,-1.053347945213318,-4103.60107421875,37.086055755615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19580078125,304.1236267089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.34375,18000.0,0.0,0.0,0.0913497284054756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081076264381408,0.1081129759550094,-5.353923825168749e-06,0.0,9.270836017094553e-05,0.0,0.0,5.29534387588501,0.0,0.0,0.0,0.3035939037799835,4.0,0.0,1.0
309960,293.1558532714844,297.1499938964844,293.1499938964844,0.0189303774386644,-848.0137329101562,304.1502685546875,0.5828030109405518,0.0588937439024448,0.0538510307669639,293.1622009277344,297.1499938964844,293.1499938964844,0.0241838544607162,-1008.09619140625,304.1508483886719,0.6099636554718018,0.0665765702724456,0.0640137940645217,293.1661071777344,297.1499938964844,293.1499938964844,0.0324784442782402,-859.1832885742188,304.15142822265625,0.6387486457824707,0.0769566372036933,0.0545554757118225,293.1604919433594,297.1499938964844,293.1499938964844,0.0481348633766174,-1433.32177734375,304.1507263183594,0.685955822467804,0.0951288565993309,0.0910162776708602,293.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.5456231832504272,0.050000000745058,0.2289983034133911,291.15155029296875,291.1499938964844,272.51922607421875,271.7195739746094,284.2725830078125,293.3135986328125,291.1513977050781,1.0,0.1603894233703613,1.0,1.0,0.989115834236145,1.0,-0.5909439921379089,0.2571758925914764,0.3337680697441101,0.0867606997489929,0.0,0.0,0.0919894948601722,25.18924140930176,25.0,-1.072228193283081,-4102.30859375,37.04394912719727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1939392089844,304.1217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.265625,18000.0,0.0,0.0,0.091279037296772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108075313270092,0.1080806702375412,-5.353854703571415e-06,0.0,9.263661922886968e-05,0.0,0.0,5.293668746948242,0.0,0.0,0.0,0.3035888075828552,4.0,0.0,1.0
310020,293.1553649902344,297.1499938964844,293.1499938964844,0.0188993494957685,-847.3187255859375,304.1502380371094,0.5826358199119568,0.0588439293205738,0.0538036935031414,293.16162109375,297.1499938964844,293.1499938964844,0.0240434110164642,-1005.2635498046876,304.1507873535156,0.6093753576278687,0.0663856193423271,0.0638301819562912,293.1655578613281,297.1499938964844,293.1499938964844,0.0322268269956111,-855.9039306640625,304.1513671875,0.6379910707473755,0.0766571015119552,0.0543440841138362,293.1597595214844,297.1499938964844,293.1499938964844,0.0480316206812858,-1431.547119140625,304.1506652832031,0.6856767535209656,0.0950085967779159,0.0908984243869781,293.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.5456567406654358,0.050000000745058,0.2289970815181732,291.1507873535156,291.1499938964844,272.5066223144531,271.7181396484375,284.2676086425781,293.3137512207031,291.150634765625,1.0,0.1603027582168579,1.0,1.0,0.9888160824775696,1.0,-0.5902702212333679,0.2568719387054443,0.3333982825279236,0.0866816267371177,0.0,0.0,0.0919398665428161,25.17801856994629,25.0,-1.07059907913208,-4100.2060546875,36.96379470825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1891174316406,304.1184997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.107421875,18000.0,0.0,0.0,0.0911611914634704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080428808927536,0.1080482304096221,-5.353767392080044e-06,0.0,9.251701703760772e-05,0.0,0.0,5.291969299316406,0.0,0.0,0.0,0.3035834431648254,4.0,0.0,1.0
310080,293.1553649902344,297.1499938964844,293.1499938964844,0.0188993494957685,-847.3187255859375,304.1502380371094,0.5826358199119568,0.0588439293205738,0.0538036935031414,293.16162109375,297.1499938964844,293.1499938964844,0.0240434110164642,-1005.2635498046876,304.1507873535156,0.6093753576278687,0.0663856193423271,0.0638301819562912,293.1655578613281,297.1499938964844,293.1499938964844,0.0322268269956111,-855.9039306640625,304.1513671875,0.6379910707473755,0.0766571015119552,0.0543440841138362,293.1597595214844,297.1499938964844,293.1499938964844,0.0480316206812858,-1431.547119140625,304.1506652832031,0.6856767535209656,0.0950085967779159,0.0908984243869781,293.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.5456567406654358,0.050000000745058,0.2289970815181732,291.1507873535156,291.1499938964844,272.5066223144531,271.7181396484375,284.2676086425781,293.3137512207031,291.150634765625,1.0,0.1603027582168579,1.0,1.0,0.9888160824775696,1.0,-0.5902702212333679,0.2568719387054443,0.3333982825279236,0.0866816267371177,0.0,0.0,0.0919398665428161,25.17801856994629,25.0,-1.07059907913208,-4100.2060546875,36.96379470825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1891174316406,304.1184997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.107421875,18000.0,0.0,0.0,0.0911611914634704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080428808927536,0.1080482304096221,-5.353767392080044e-06,0.0,9.251701703760772e-05,0.0,0.0,5.291969299316406,0.0,0.0,0.0,0.3035834431648254,4.0,0.0,1.0
310140,293.1549072265625,297.1499938964844,293.1499938964844,0.0188743993639946,-846.760986328125,304.1501770019531,0.5825072526931763,0.0588038899004459,0.0537652112543582,293.1610717773437,297.1499938964844,293.1499938964844,0.0239111185073852,-1002.5859375,304.1507568359375,0.6088191270828247,0.0662051662802696,0.0636565908789634,293.1650390625,297.1499938964844,293.1499938964844,0.0319840274751186,-852.7321166992188,304.1513061523437,0.6372599601745605,0.0763674601912498,0.0541396774351596,293.1590576171875,297.1499938964844,293.1499938964844,0.0479414574801921,-1429.9986572265625,304.1506042480469,0.6854375600814819,0.0949036702513694,0.0907951816916465,293.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.5456910729408264,0.050000000745058,0.2289958298206329,291.1500549316406,291.1499938964844,272.49298095703125,271.7173156738281,284.2622985839844,293.3139343261719,291.14990234375,1.0,0.1602213829755783,1.0,1.0,0.988516330718994,1.0,-0.5896449685096741,0.2565854787826538,0.3330594897270202,0.0866192802786827,0.0,0.0,0.0919864475727081,25.167131423950195,25.0,-1.006808161735535,-4098.751953125,36.8890380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18310546875,304.1161804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9609375,18000.0,0.0,0.0,0.0910772532224655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080520376563072,0.1080573946237564,-5.353748747438658e-06,0.0,9.243183012586088e-05,0.0,0.0,5.292406558990479,0.0,0.0,0.0,0.3035842776298523,4.0,0.0,1.0
310200,293.1549072265625,297.1499938964844,293.1499938964844,0.0188743993639946,-846.760986328125,304.1501770019531,0.5825072526931763,0.0588038899004459,0.0537652112543582,293.1610717773437,297.1499938964844,293.1499938964844,0.0239111185073852,-1002.5859375,304.1507568359375,0.6088191270828247,0.0662051662802696,0.0636565908789634,293.1650390625,297.1499938964844,293.1499938964844,0.0319840274751186,-852.7321166992188,304.1513061523437,0.6372599601745605,0.0763674601912498,0.0541396774351596,293.1590576171875,297.1499938964844,293.1499938964844,0.0479414574801921,-1429.9986572265625,304.1506042480469,0.6854375600814819,0.0949036702513694,0.0907951816916465,293.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.5456910729408264,0.050000000745058,0.2289958298206329,291.1500549316406,291.1499938964844,272.49298095703125,271.7173156738281,284.2622985839844,293.3139343261719,291.14990234375,1.0,0.1602213829755783,1.0,1.0,0.988516330718994,1.0,-0.5896449685096741,0.2565854787826538,0.3330594897270202,0.0866192802786827,0.0,0.0,0.0919864475727081,25.167131423950195,25.0,-1.006808161735535,-4098.751953125,36.8890380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18310546875,304.1161804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9609375,18000.0,0.0,0.0,0.0910772532224655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080520376563072,0.1080573946237564,-5.353748747438658e-06,0.0,9.243183012586088e-05,0.0,0.0,5.292406558990479,0.0,0.0,0.0,0.3035842776298523,4.0,0.0,1.0
310260,293.1544494628906,297.1499938964844,293.1499938964844,0.0188551656901836,-846.33203125,304.150146484375,0.5824158191680908,0.0587732307612896,0.053735215216875,293.1605224609375,297.1499938964844,293.1499938964844,0.0237864479422569,-1000.0535278320312,304.15069580078125,0.6082939505577087,0.0660347864031791,0.0634926036000251,293.16455078125,297.1499938964844,293.1499938964844,0.0317494235932827,-849.6597290039062,304.1512756347656,0.6365540027618408,0.0760872289538383,0.0539419054985046,293.15838623046875,297.1499938964844,293.1499938964844,0.0478636734187603,-1428.6636962890625,304.1505126953125,0.6852369904518127,0.0948135405778884,0.0907060131430625,293.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.5457263588905334,0.050000000745058,0.2289945483207702,291.1493835449219,291.1499938964844,272.4783630371094,271.71697998046875,284.2567138671875,293.3141174316406,291.1492614746094,1.0,0.1601450741291046,1.0,1.0,0.9882155656814576,1.0,-0.5890662670135498,0.2563154995441437,0.3327507674694061,0.0865738466382026,0.0,0.0,0.0921153277158737,25.15656852722168,25.0,-0.8889263868331909,-4097.90234375,36.81945037841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1762390136719,304.1147766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.830078125,18000.0,0.0,0.0,0.0910273566842079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080974340438842,0.1081027910113334,-5.353791493689641e-06,0.0,9.238119673682375e-05,0.0,0.0,5.294707298278809,0.0,0.0,0.0,0.3035905659198761,4.0,0.0,1.0
310320,293.1544494628906,297.1499938964844,293.1499938964844,0.0188551656901836,-846.33203125,304.150146484375,0.5824158191680908,0.0587732307612896,0.053735215216875,293.1605224609375,297.1499938964844,293.1499938964844,0.0237864479422569,-1000.0535278320312,304.15069580078125,0.6082939505577087,0.0660347864031791,0.0634926036000251,293.16455078125,297.1499938964844,293.1499938964844,0.0317494235932827,-849.6597290039062,304.1512756347656,0.6365540027618408,0.0760872289538383,0.0539419054985046,293.15838623046875,297.1499938964844,293.1499938964844,0.0478636734187603,-1428.6636962890625,304.1505126953125,0.6852369904518127,0.0948135405778884,0.0907060131430625,293.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.5457263588905334,0.050000000745058,0.2289945483207702,291.1493835449219,291.1499938964844,272.4783630371094,271.71697998046875,284.2567138671875,293.3141174316406,291.1492614746094,1.0,0.1601450741291046,1.0,1.0,0.9882155656814576,1.0,-0.5890662670135498,0.2563154995441437,0.3327507674694061,0.0865738466382026,0.0,0.0,0.0921153277158737,25.15656852722168,25.0,-0.8889263868331909,-4097.90234375,36.81945037841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1762390136719,304.1147766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.830078125,18000.0,0.0,0.0,0.0910273566842079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080974340438842,0.1081027910113334,-5.353791493689641e-06,0.0,9.238119673682375e-05,0.0,0.0,5.294707298278809,0.0,0.0,0.0,0.3035905659198761,4.0,0.0,1.0
310380,293.15399169921875,297.1499938964844,293.1499938964844,0.0188415851444005,-846.0303955078125,304.1501159667969,0.5823617577552795,0.0587519779801368,0.0537137277424335,293.1600036621094,297.1499938964844,293.1499938964844,0.0236692931503057,-997.6651611328124,304.1506652832031,0.6078005433082581,0.0658745616674423,0.0633382573723793,293.1640625,297.1499938964844,293.1499938964844,0.0315228328108787,-846.6846313476562,304.1512145996094,0.635873019695282,0.0758163779973983,0.0537507459521293,293.15771484375,297.1499938964844,293.1499938964844,0.0477982088923454,-1427.5406494140625,304.15045166015625,0.6850754618644714,0.0947382971644401,0.0906310155987739,293.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.5457624793052673,0.050000000745058,0.228993222117424,291.1488342285156,291.1499938964844,272.462890625,271.7170715332031,284.2508850097656,293.3143005371094,291.1487121582031,1.0,0.160073846578598,1.0,1.0,0.9879148602485656,1.0,-0.5885342359542847,0.2560618221759796,0.3324724435806274,0.0865457728505134,0.0,0.0,0.0923129990696907,25.146324157714844,25.0,-0.7352861166000366,-4097.61767578125,36.75502014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688842773437,304.1142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.724609375,18000.0,0.0,0.0,0.0910113826394081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081736981868743,0.1081790551543235,-5.353888809622731e-06,0.0,9.236498590325937e-05,0.0,0.0,5.29859733581543,0.0,0.0,0.0,0.3036015331745147,4.0,0.0,1.0
310440,293.15399169921875,297.1499938964844,293.1499938964844,0.0188415851444005,-846.0303955078125,304.1501159667969,0.5823617577552795,0.0587519779801368,0.0537137277424335,293.1600036621094,297.1499938964844,293.1499938964844,0.0236692931503057,-997.6651611328124,304.1506652832031,0.6078005433082581,0.0658745616674423,0.0633382573723793,293.1640625,297.1499938964844,293.1499938964844,0.0315228328108787,-846.6846313476562,304.1512145996094,0.635873019695282,0.0758163779973983,0.0537507459521293,293.15771484375,297.1499938964844,293.1499938964844,0.0477982088923454,-1427.5406494140625,304.15045166015625,0.6850754618644714,0.0947382971644401,0.0906310155987739,293.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.5457624793052673,0.050000000745058,0.228993222117424,291.1488342285156,291.1499938964844,272.462890625,271.7170715332031,284.2508850097656,293.3143005371094,291.1487121582031,1.0,0.160073846578598,1.0,1.0,0.9879148602485656,1.0,-0.5885342359542847,0.2560618221759796,0.3324724435806274,0.0865457728505134,0.0,0.0,0.0923129990696907,25.146324157714844,25.0,-0.7352861166000366,-4097.61767578125,36.75502014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688842773437,304.1142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.724609375,18000.0,0.0,0.0,0.0910113826394081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081736981868743,0.1081790551543235,-5.353888809622731e-06,0.0,9.236498590325937e-05,0.0,0.0,5.29859733581543,0.0,0.0,0.0,0.3036015331745147,4.0,0.0,1.0
310500,293.1537780761719,297.1499938964844,293.1499938964844,0.0188368763774633,-845.9263916015625,304.1501159667969,0.582348644733429,0.0587448440492153,0.0537061356008052,293.1597595214844,297.1499938964844,293.1499938964844,0.023613492026925,-996.5244140625,304.150634765625,0.6075658202171326,0.0657982528209686,0.0632646977901458,293.1638488769531,297.1499938964844,293.1499938964844,0.0314124748110771,-845.232666015625,304.1512145996094,0.6355417370796204,0.075684443116188,0.0536576062440872,293.1573791503906,297.1499938964844,293.1499938964844,0.0477700307965278,-1427.057373046875,304.1504211425781,0.685009241104126,0.094706229865551,0.090598776936531,293.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.5457809567451477,0.050000000745058,0.2289925515651703,291.1485900878906,291.1499938964844,272.454833984375,271.7172546386719,284.2478942871094,293.3143920898437,291.14849853515625,1.0,0.1600401103496551,1.0,1.0,0.9877644777297974,1.0,-0.5882856249809265,0.2559409737586975,0.3323446214199066,0.0865383148193359,0.0,0.0,0.0924324616789817,25.14131546020508,25.0,-0.6532101035118103,-4097.66796875,36.724708557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,304.11431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.6796875,18000.0,0.0,0.0,0.0910154208540916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082212477922439,0.1082265973091125,-5.35395474798861e-06,0.0,9.236908226739617e-05,0.0,0.0,5.301027774810791,0.0,0.0,0.0,0.3036084473133087,4.0,0.0,1.0
310560,293.153564453125,297.1499938964844,293.1499938964844,0.0188335180282592,-845.8528442382812,304.15008544921875,0.5823445320129395,0.0587399639189243,0.0537005886435508,293.15948486328125,297.1499938964844,293.1499938964844,0.0235595032572746,-995.4187622070312,304.150634765625,0.607339084148407,0.0657244399189949,0.0631935000419616,293.1636047363281,297.1499938964844,293.1499938964844,0.0313040204346179,-843.8038940429688,304.15118408203125,0.6352165937423706,0.075554758310318,0.0535660572350025,293.15704345703125,297.1499938964844,293.1499938964844,0.0477448217570781,-1426.6251220703125,304.150390625,0.6849526166915894,0.0946777611970901,0.0905699804425239,293.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484069824219,0.5457996726036072,0.050000000745058,0.2289918661117553,291.1483764648437,291.1499938964844,272.44659423828125,271.7174987792969,284.2448425292969,293.3144836425781,291.1482849121094,1.0,0.1600075811147689,1.0,1.0,0.9876137971878052,1.0,-0.5880482196807861,0.2558239996433258,0.3322242498397827,0.08653524518013,0.0,0.0,0.0925627648830413,25.136377334594727,25.0,-0.5715470314025879,-4097.83544921875,36.69563674926758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16143798828125,304.1145935058594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.642578125,18000.0,0.0,0.0,0.0910267680883407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082738190889358,0.108279176056385,-5.354029781301506e-06,0.0,9.23806001082994e-05,0.0,0.0,5.303718090057373,0.0,0.0,0.0,0.3036161363124847,4.0,0.0,1.0
310620,293.15313720703125,297.1499938964844,293.1499938964844,0.0188305042684078,-845.7892456054688,304.15008544921875,0.5823614001274109,0.0587364472448825,0.0536951050162315,293.15899658203125,297.1499938964844,293.1499938964844,0.0234565529972314,-993.3051147460938,304.1506042480469,0.606907844543457,0.0655837655067443,0.0630576610565185,293.16314697265625,297.1499938964844,293.1499938964844,0.0310923717916011,-841.0101928710938,304.1511535644531,0.6345828175544739,0.0753016248345375,0.0533873215317726,293.1564025878906,297.1499938964844,293.1499938964844,0.0477025583386421,-1425.90087890625,304.1503295898437,0.6848654747009277,0.0946307629346847,0.090521790087223,293.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.5458379983901978,0.050000000745058,0.2289904803037643,291.1480407714844,291.1499938964844,272.4295959472656,271.7181091308594,284.2386474609375,293.3146667480469,291.1479797363281,1.0,0.1599458456039428,1.0,1.0,0.987312376499176,1.0,-0.5876046419143677,0.2556004226207733,0.3320042192935943,0.0865417420864105,0.0,0.0,0.0928474441170692,25.12668228149414,25.0,-0.4190958738327026,-4098.4697265625,36.640869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1542358398437,304.1156616210937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.580078125,18000.0,0.0,0.0,0.0910678133368492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083902642130851,0.1083956211805343,-5.35420122105279e-06,0.0,9.24222549656406e-05,0.0,0.0,5.309681415557861,0.0,0.0,0.0,0.3036332726478576,4.0,0.0,1.0
310680,293.15313720703125,297.1499938964844,293.1499938964844,0.0188305042684078,-845.7892456054688,304.15008544921875,0.5823614001274109,0.0587364472448825,0.0536951050162315,293.15899658203125,297.1499938964844,293.1499938964844,0.0234565529972314,-993.3051147460938,304.1506042480469,0.606907844543457,0.0655837655067443,0.0630576610565185,293.16314697265625,297.1499938964844,293.1499938964844,0.0310923717916011,-841.0101928710938,304.1511535644531,0.6345828175544739,0.0753016248345375,0.0533873215317726,293.1564025878906,297.1499938964844,293.1499938964844,0.0477025583386421,-1425.90087890625,304.1503295898437,0.6848654747009277,0.0946307629346847,0.090521790087223,293.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.5458379983901978,0.050000000745058,0.2289904803037643,291.1480407714844,291.1499938964844,272.4295959472656,271.7181091308594,284.2386474609375,293.3146667480469,291.1479797363281,1.0,0.1599458456039428,1.0,1.0,0.987312376499176,1.0,-0.5876046419143677,0.2556004226207733,0.3320042192935943,0.0865417420864105,0.0,0.0,0.0928474441170692,25.12668228149414,25.0,-0.4190958738327026,-4098.4697265625,36.640869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1542358398437,304.1156616210937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.580078125,18000.0,0.0,0.0,0.0910678133368492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083902642130851,0.1083956211805343,-5.35420122105279e-06,0.0,9.24222549656406e-05,0.0,0.0,5.309681415557861,0.0,0.0,0.0,0.3036332726478576,4.0,0.0,1.0
310740,293.1527099609375,297.1499938964844,293.1499938964844,0.0188329350203275,-845.8486938476562,304.1500549316406,0.5824148058891296,0.0587420240044593,0.0536978133022785,293.1585388183594,297.1499938964844,293.1499938964844,0.0233610533177852,-991.3379516601562,304.1505432128906,0.6065102815628052,0.0654534474015235,0.0629315823316574,293.1627197265625,297.1499938964844,293.1499938964844,0.0308884419500827,-838.311279296875,304.1510925292969,0.6339736580848694,0.0750576704740524,0.0532149896025657,293.15576171875,297.1499938964844,293.1499938964844,0.047672301530838,-1425.383056640625,304.1502685546875,0.6848169565200806,0.0945982560515403,0.090487353503704,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5458776950836182,0.050000000745058,0.2289890199899673,291.1477966308594,291.1499938964844,272.4119567871094,271.7188720703125,284.2323303222656,293.3148498535156,291.14776611328125,1.0,0.1598888933658599,1.0,1.0,0.9870110154151917,1.0,-0.5872067213058472,0.2553924322128296,0.3318142592906952,0.0865659937262535,0.0,0.0,0.0931581258773803,25.11721992492676,25.0,-0.2903865873813629,-4099.5078125,36.59102630615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1476135253906,304.11749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5390625,18000.0,0.0,0.0,0.0911318883299827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085190922021865,0.1085244491696357,-5.354397217161022e-06,0.0,9.248728019883856e-05,0.0,0.0,5.316286087036133,0.0,0.0,0.0,0.3036523163318634,4.0,0.0,1.0
310800,293.1527099609375,297.1499938964844,293.1499938964844,0.0188329350203275,-845.8486938476562,304.1500549316406,0.5824148058891296,0.0587420240044593,0.0536978133022785,293.1585388183594,297.1499938964844,293.1499938964844,0.0233610533177852,-991.3379516601562,304.1505432128906,0.6065102815628052,0.0654534474015235,0.0629315823316574,293.1627197265625,297.1499938964844,293.1499938964844,0.0308884419500827,-838.311279296875,304.1510925292969,0.6339736580848694,0.0750576704740524,0.0532149896025657,293.15576171875,297.1499938964844,293.1499938964844,0.047672301530838,-1425.383056640625,304.1502685546875,0.6848169565200806,0.0945982560515403,0.090487353503704,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5458776950836182,0.050000000745058,0.2289890199899673,291.1477966308594,291.1499938964844,272.4119567871094,271.7188720703125,284.2323303222656,293.3148498535156,291.14776611328125,1.0,0.1598888933658599,1.0,1.0,0.9870110154151917,1.0,-0.5872067213058472,0.2553924322128296,0.3318142592906952,0.0865659937262535,0.0,0.0,0.0931581258773803,25.11721992492676,25.0,-0.2903865873813629,-4099.5078125,36.59102630615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1476135253906,304.11749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5390625,18000.0,0.0,0.0,0.0911318883299827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085190922021865,0.1085244491696357,-5.354397217161022e-06,0.0,9.248728019883856e-05,0.0,0.0,5.316286087036133,0.0,0.0,0.0,0.3036523163318634,4.0,0.0,1.0
310860,293.1523132324219,297.1499938964844,293.1499938964844,0.0188404060900211,-846.022216796875,304.1500244140625,0.5825021862983704,0.0587559938430786,0.0537080615758895,293.1580505371094,297.1499938964844,293.1499938964844,0.0232725981622934,-989.510498046875,304.1505126953125,0.6061450242996216,0.0653329417109489,0.0628147199749946,293.16229248046875,297.1499938964844,293.1499938964844,0.0306917540729045,-835.70166015625,304.15106201171875,0.6333874464035034,0.0748222768306732,0.0530486218631267,293.1551513671875,297.1499938964844,293.1499938964844,0.0476531572639942,-1425.056640625,304.15020751953125,0.6848041415214539,0.0945791006088256,0.0904655531048774,293.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.545918881893158,0.050000000745058,0.2289875149726867,291.14764404296875,291.1499938964844,272.3937683105469,271.7196655273437,284.2259216308594,293.3150634765625,291.1476135253906,1.0,0.1598363071680069,1.0,1.0,0.9867092967033386,1.0,-0.5868511199951172,0.25519859790802,0.3316525220870971,0.0866074040532112,0.0,0.0,0.0934842973947525,25.107934951782227,25.0,-0.1891526281833648,-4100.884765625,36.545692443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1417236328125,304.11993408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.51171875,18000.0,0.0,0.0,0.0912125408649444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108655534684658,0.1086608916521072,-5.3546082199318334e-06,0.0,9.256913472199813e-05,0.0,0.0,5.323285102844238,0.0,0.0,0.0,0.3036725521087646,4.0,0.0,1.0
310920,293.1523132324219,297.1499938964844,293.1499938964844,0.0188404060900211,-846.022216796875,304.1500244140625,0.5825021862983704,0.0587559938430786,0.0537080615758895,293.1580505371094,297.1499938964844,293.1499938964844,0.0232725981622934,-989.510498046875,304.1505126953125,0.6061450242996216,0.0653329417109489,0.0628147199749946,293.16229248046875,297.1499938964844,293.1499938964844,0.0306917540729045,-835.70166015625,304.15106201171875,0.6333874464035034,0.0748222768306732,0.0530486218631267,293.1551513671875,297.1499938964844,293.1499938964844,0.0476531572639942,-1425.056640625,304.15020751953125,0.6848041415214539,0.0945791006088256,0.0904655531048774,293.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.545918881893158,0.050000000745058,0.2289875149726867,291.14764404296875,291.1499938964844,272.3937683105469,271.7196655273437,284.2259216308594,293.3150634765625,291.1476135253906,1.0,0.1598363071680069,1.0,1.0,0.9867092967033386,1.0,-0.5868511199951172,0.25519859790802,0.3316525220870971,0.0866074040532112,0.0,0.0,0.0934842973947525,25.107934951782227,25.0,-0.1891526281833648,-4100.884765625,36.545692443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1417236328125,304.11993408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.51171875,18000.0,0.0,0.0,0.0912125408649444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108655534684658,0.1086608916521072,-5.3546082199318334e-06,0.0,9.256913472199813e-05,0.0,0.0,5.323285102844238,0.0,0.0,0.0,0.3036725521087646,4.0,0.0,1.0
