time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
310980,293.15191650390625,297.1499938964844,293.1499938964844,0.01885337382555,-846.3206176757812,304.1499938964844,0.5826263427734375,0.058779027312994,0.0537264570593833,293.1575927734375,297.1499938964844,293.1499938964844,0.0231920182704925,-987.8412475585938,304.1504821777344,0.6058163642883301,0.0652234330773353,0.062708169221878,293.161865234375,297.1499938964844,293.1499938964844,0.030503049492836,-833.19189453125,304.1510314941406,0.6328268647193909,0.0745963230729103,0.0528888180851936,293.1545104980469,297.1499938964844,293.1499938964844,0.0476461350917816,-1424.939208984375,304.150146484375,0.6848301291465759,0.094574362039566,0.0904574021697044,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5459619760513306,0.050000000745058,0.2289859503507614,291.1475524902344,291.1499938964844,272.3750915527344,271.72039794921875,284.219482421875,293.31524658203125,291.14752197265625,1.0,0.1597883999347686,1.0,1.0,0.9864075779914856,1.0,-0.5865418910980225,0.2550206482410431,0.331521213054657,0.0866666957736015,0.0,0.0,0.0938208550214767,25.098796844482425,25.0,-0.1183019503951072,-4102.59912109375,36.50523376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1368408203125,304.1230773925781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.494140625,18000.0,0.0,0.0,0.0913058593869209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087971702218055,0.1088025271892547,-5.354830136639066e-06,0.0,9.266384586226196e-05,0.0,0.0,5.330554485321045,0.0,0.0,0.0,0.3036935925483703,4.0,0.0,1.0
311040,293.15191650390625,297.1499938964844,293.1499938964844,0.01885337382555,-846.3206176757812,304.1499938964844,0.5826263427734375,0.058779027312994,0.0537264570593833,293.1575927734375,297.1499938964844,293.1499938964844,0.0231920182704925,-987.8412475585938,304.1504821777344,0.6058163642883301,0.0652234330773353,0.062708169221878,293.161865234375,297.1499938964844,293.1499938964844,0.030503049492836,-833.19189453125,304.1510314941406,0.6328268647193909,0.0745963230729103,0.0528888180851936,293.1545104980469,297.1499938964844,293.1499938964844,0.0476461350917816,-1424.939208984375,304.150146484375,0.6848301291465759,0.094574362039566,0.0904574021697044,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5459619760513306,0.050000000745058,0.2289859503507614,291.1475524902344,291.1499938964844,272.3750915527344,271.72039794921875,284.219482421875,293.31524658203125,291.14752197265625,1.0,0.1597883999347686,1.0,1.0,0.9864075779914856,1.0,-0.5865418910980225,0.2550206482410431,0.331521213054657,0.0866666957736015,0.0,0.0,0.0938208550214767,25.098796844482425,25.0,-0.1183019503951072,-4102.59912109375,36.50523376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1368408203125,304.1230773925781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.494140625,18000.0,0.0,0.0,0.0913058593869209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087971702218055,0.1088025271892547,-5.354830136639066e-06,0.0,9.266384586226196e-05,0.0,0.0,5.330554485321045,0.0,0.0,0.0,0.3036935925483703,4.0,0.0,1.0
311100,293.1517028808594,297.1499938964844,293.1499938964844,0.0188618395477533,-846.5147094726562,304.14996337890625,0.5827016830444336,0.058793805539608,0.0537385642528533,293.1573486328125,297.1499938964844,293.1499938964844,0.0231546256691217,-987.0652465820312,304.15045166015625,0.6056657433509827,0.0651727318763732,0.0626586899161338,293.1616516113281,297.1499938964844,293.1499938964844,0.0304116159677505,-831.9736328125,304.1510009765625,0.6325559616088867,0.0744867995381355,0.0528112985193729,293.1542053222656,297.1499938964844,293.1499938964844,0.0476469658315181,-1424.9554443359375,304.1501159667969,0.6848570704460144,0.0945771336555481,0.0904581844806671,293.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.5459842085838318,0.050000000745058,0.2289851307868957,291.1474914550781,291.1499938964844,272.3656005859375,271.720703125,284.2162475585937,293.3153686523437,291.1474914550781,1.0,0.1597660928964615,1.0,1.0,0.9862567186355592,1.0,-0.5864039659500122,0.2549373507499695,0.3314666152000427,0.0867028832435607,0.0,0.0,0.093991607427597,25.09426498413086,25.0,-0.0930722430348396,-4103.5693359375,36.48674392700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.134765625,304.1248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.486328125,18000.0,0.0,0.0,0.0913555696606636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088692545890808,0.10887461155653,-5.354943823476788e-06,0.0,9.271429007640108e-05,0.0,0.0,5.334255218505859,0.0,0.0,0.0,0.3037043213844299,4.0,0.0,1.0
311160,293.1515197753906,297.1499938964844,293.1499938964844,0.0188716500997543,-846.7394409179688,304.14996337890625,0.5827860236167908,0.058810755610466,0.0537526458501815,293.1571350097656,297.1499938964844,293.1499938964844,0.0231192465871572,-986.3302001953124,304.15045166015625,0.6055245995521545,0.0651248395442962,0.0626118332147598,293.1614685058594,297.1499938964844,293.1499938964844,0.0303221940994262,-830.7808837890625,304.1509704589844,0.6322914958000183,0.0743796303868293,0.0527354255318641,293.1539306640625,297.1499938964844,293.1499938964844,0.0476507470011711,-1425.0225830078125,304.15008544921875,0.6848934888839722,0.0945833623409271,0.0904622450470924,293.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.5460070371627808,0.050000000745058,0.2289842963218689,291.1474609375,291.1499938964844,272.35601806640625,271.720947265625,284.2130126953125,293.3154602050781,291.1474609375,1.0,0.1597449034452438,1.0,1.0,0.986105501651764,1.0,-0.586277425289154,0.2548579573631286,0.3314194679260254,0.0867434814572334,0.0,0.0,0.0941636338829994,25.089752197265625,25.0,-0.0742556527256965,-4104.61328125,36.46943283081055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1329345703125,304.1268005371094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.482421875,18000.0,0.0,0.0,0.0914065688848495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089419797062873,0.1089473366737365,-5.355058419809211e-06,0.0,9.27660512388684e-05,0.0,0.0,5.337989330291748,0.0,0.0,0.0,0.303715169429779,4.0,0.0,1.0
311220,293.151123046875,297.1499938964844,293.1499938964844,0.0188952311873435,-847.27880859375,304.1499328613281,0.5829810500144958,0.0588511079549789,0.0537865497171878,293.1566772460937,297.1499938964844,293.1499938964844,0.0230545345693826,-984.98388671875,304.150390625,0.6052713394165039,0.0650375410914421,0.0625260472297668,293.1610412597656,297.1499938964844,293.1499938964844,0.0301493555307388,-828.4716796875,304.15093994140625,0.6317819356918335,0.0741723924875259,0.0525885708630085,293.1533203125,297.1499938964844,293.1499938964844,0.0476669371128082,-1425.3062744140625,304.1500244140625,0.6849939227104187,0.0946059450507164,0.0904799103736877,293.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5460544228553772,0.050000000745058,0.2289825677871704,291.1474304199219,291.1499938964844,272.3366394042969,271.7212829589844,284.20654296875,293.315673828125,291.1473999023437,1.0,0.1597057580947876,1.0,1.0,0.9858030676841736,1.0,-0.5860580801963806,0.254710704088211,0.3313473463058471,0.0868376716971397,0.0,0.0,0.0945111513137817,25.08075523376465,25.0,-0.0532720535993576,-4106.9072265625,36.438255310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1300354003906,304.131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.47265625,18000.0,0.0,0.0,0.0915105193853378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090890914201736,0.1090944409370422,-5.355291250452865e-06,0.0,9.287153807235882e-05,0.0,0.0,5.345544338226318,0.0,0.0,0.0,0.303737074136734,4.0,0.0,1.0
311280,293.151123046875,297.1499938964844,293.1499938964844,0.0188952311873435,-847.27880859375,304.1499328613281,0.5829810500144958,0.0588511079549789,0.0537865497171878,293.1566772460937,297.1499938964844,293.1499938964844,0.0230545345693826,-984.98388671875,304.150390625,0.6052713394165039,0.0650375410914421,0.0625260472297668,293.1610412597656,297.1499938964844,293.1499938964844,0.0301493555307388,-828.4716796875,304.15093994140625,0.6317819356918335,0.0741723924875259,0.0525885708630085,293.1533203125,297.1499938964844,293.1499938964844,0.0476669371128082,-1425.3062744140625,304.1500244140625,0.6849939227104187,0.0946059450507164,0.0904799103736877,293.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5460544228553772,0.050000000745058,0.2289825677871704,291.1474304199219,291.1499938964844,272.3366394042969,271.7212829589844,284.20654296875,293.315673828125,291.1473999023437,1.0,0.1597057580947876,1.0,1.0,0.9858030676841736,1.0,-0.5860580801963806,0.254710704088211,0.3313473463058471,0.0868376716971397,0.0,0.0,0.0945111513137817,25.08075523376465,25.0,-0.0532720535993576,-4106.9072265625,36.438255310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1300354003906,304.131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.47265625,18000.0,0.0,0.0,0.0915105193853378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090890914201736,0.1090944409370422,-5.355291250452865e-06,0.0,9.287153807235882e-05,0.0,0.0,5.345544338226318,0.0,0.0,0.0,0.303737074136734,4.0,0.0,1.0
311340,293.1507568359375,297.1499938964844,293.1499938964844,0.0189241301268339,-847.9388427734375,304.14990234375,0.5832114815711975,0.0589000545442104,0.0538281425833702,293.1562194824219,297.1499938964844,293.1499938964844,0.0229981318116188,-983.80859375,304.1503601074219,0.6050583124160767,0.0649619325995445,0.0624511428177356,293.16064453125,297.1499938964844,293.1499938964844,0.0299847219139337,-826.2674560546875,304.1509094238281,0.6312991380691528,0.0739748626947403,0.0524484068155288,293.1527404785156,297.1499938964844,293.1499938964844,0.0476946197450161,-1425.7886962890625,304.1499938964844,0.6851313710212708,0.0946419462561607,0.0905102416872978,293.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5461043119430542,0.050000000745058,0.2289807349443435,291.1473693847656,291.1499938964844,272.3170471191406,271.7212829589844,284.2001342773437,293.3158874511719,291.1473693847656,1.0,0.1596709042787552,1.0,1.0,0.985500693321228,1.0,-0.5858840942382812,0.254579097032547,0.3313049972057342,0.0869491845369339,0.0,0.0,0.094863586127758,25.07175636291504,25.0,-0.0506981015205383,-4109.46435546875,36.41168594360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1280517578125,304.1358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.46484375,18000.0,0.0,0.0,0.0916147008538246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092384308576583,0.1092437803745269,-5.355527719075326e-06,0.0,9.297727228840812e-05,0.0,0.0,5.353214740753174,0.0,0.0,0.0,0.3037593364715576,4.0,0.0,1.0
311400,293.1507568359375,297.1499938964844,293.1499938964844,0.0189241301268339,-847.9388427734375,304.14990234375,0.5832114815711975,0.0589000545442104,0.0538281425833702,293.1562194824219,297.1499938964844,293.1499938964844,0.0229981318116188,-983.80859375,304.1503601074219,0.6050583124160767,0.0649619325995445,0.0624511428177356,293.16064453125,297.1499938964844,293.1499938964844,0.0299847219139337,-826.2674560546875,304.1509094238281,0.6312991380691528,0.0739748626947403,0.0524484068155288,293.1527404785156,297.1499938964844,293.1499938964844,0.0476946197450161,-1425.7886962890625,304.1499938964844,0.6851313710212708,0.0946419462561607,0.0905102416872978,293.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5461043119430542,0.050000000745058,0.2289807349443435,291.1473693847656,291.1499938964844,272.3170471191406,271.7212829589844,284.2001342773437,293.3158874511719,291.1473693847656,1.0,0.1596709042787552,1.0,1.0,0.985500693321228,1.0,-0.5858840942382812,0.254579097032547,0.3313049972057342,0.0869491845369339,0.0,0.0,0.094863586127758,25.07175636291504,25.0,-0.0506981015205383,-4109.46435546875,36.41168594360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1280517578125,304.1358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.46484375,18000.0,0.0,0.0,0.0916147008538246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092384308576583,0.1092437803745269,-5.355527719075326e-06,0.0,9.297727228840812e-05,0.0,0.0,5.353214740753174,0.0,0.0,0.0,0.3037593364715576,4.0,0.0,1.0
311460,293.1503601074219,297.1499938964844,293.1499938964844,0.0189589746296405,-848.7335205078125,304.1498718261719,0.5834812521934509,0.0589585378766059,0.0538782477378845,293.15576171875,297.1499938964844,293.1499938964844,0.0229514315724372,-982.8345336914062,304.1503295898437,0.6048928499221802,0.064900055527687,0.0623889863491058,293.1602478027344,297.1499938964844,293.1499938964844,0.0298302136361598,-824.187255859375,304.1508483886719,0.6308476328849792,0.0737886428833007,0.0523160062730312,293.15216064453125,297.1499938964844,293.1499938964844,0.0477350503206253,-1426.4920654296875,304.1499328613281,0.685309886932373,0.0946927666664123,0.0905545353889465,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5461573600769043,0.050000000745058,0.2289787977933883,291.1473388671875,291.1499938964844,272.2972717285156,271.7208557128906,284.1938171386719,293.3160705566406,291.1473083496094,1.0,0.15964075922966,1.0,1.0,0.9851981997489928,1.0,-0.585761547088623,0.254465788602829,0.331295758485794,0.0870790258049964,0.0,0.0,0.0952233076095581,25.06269645690918,25.0,-0.0652542784810066,-4112.30029296875,36.390262603759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1269226074219,304.1411437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.453125,18000.0,0.0,0.0,0.0917165279388427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109390839934349,0.1093961894512176,-5.355768735171296e-06,0.0,9.308061271440238e-05,0.0,0.0,5.361043930053711,0.0,0.0,0.0,0.3037820756435394,4.0,0.0,1.0
311520,293.1503601074219,297.1499938964844,293.1499938964844,0.0189589746296405,-848.7335205078125,304.1498718261719,0.5834812521934509,0.0589585378766059,0.0538782477378845,293.15576171875,297.1499938964844,293.1499938964844,0.0229514315724372,-982.8345336914062,304.1503295898437,0.6048928499221802,0.064900055527687,0.0623889863491058,293.1602478027344,297.1499938964844,293.1499938964844,0.0298302136361598,-824.187255859375,304.1508483886719,0.6308476328849792,0.0737886428833007,0.0523160062730312,293.15216064453125,297.1499938964844,293.1499938964844,0.0477350503206253,-1426.4920654296875,304.1499328613281,0.685309886932373,0.0946927666664123,0.0905545353889465,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5461573600769043,0.050000000745058,0.2289787977933883,291.1473388671875,291.1499938964844,272.2972717285156,271.7208557128906,284.1938171386719,293.3160705566406,291.1473083496094,1.0,0.15964075922966,1.0,1.0,0.9851981997489928,1.0,-0.585761547088623,0.254465788602829,0.331295758485794,0.0870790258049964,0.0,0.0,0.0952233076095581,25.06269645690918,25.0,-0.0652542784810066,-4112.30029296875,36.390262603759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1269226074219,304.1411437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.453125,18000.0,0.0,0.0,0.0917165279388427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109390839934349,0.1093961894512176,-5.355768735171296e-06,0.0,9.308061271440238e-05,0.0,0.0,5.361043930053711,0.0,0.0,0.0,0.3037820756435394,4.0,0.0,1.0
311580,293.1499938964844,297.1499938964844,293.1499938964844,0.0189996734261512,-849.6604614257812,304.1498413085937,0.5837900638580322,0.0590264163911342,0.0539366826415061,293.1552734375,297.1499938964844,293.1499938964844,0.0229148399084806,-982.0711669921876,304.1502685546875,0.6047775149345398,0.0648526847362518,0.0623401366174221,293.1598205566406,297.1499938964844,293.1499938964844,0.0296926908195018,-822.2310791015625,304.1508178710937,0.6304290890693665,0.0736143290996551,0.0521916709840297,293.15155029296875,297.1499938964844,293.1499938964844,0.0477878116071224,-1427.4093017578125,304.1498718261719,0.6855286955833435,0.0947579517960548,0.0906122997403144,293.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.5462139248847961,0.050000000745058,0.2289767414331436,291.14727783203125,291.1499938964844,272.2774658203125,271.7199401855469,284.1875915527344,293.3162841796875,291.1472473144531,1.0,0.1596151739358902,1.0,1.0,0.9848957657814026,1.0,-0.5856906771659851,0.2543709576129913,0.3313197195529938,0.0872270986437797,0.0,0.0,0.095593124628067,25.05348014831543,25.0,-0.0936564430594444,-4115.39794921875,36.37390899658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12646484375,304.14678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.439453125,18000.0,0.0,0.0,0.0918147042393684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109547384083271,0.1095527410507202,-5.356015662982827e-06,0.0,9.3180249677971e-05,0.0,0.0,5.369086265563965,0.0,0.0,0.0,0.303805410861969,4.0,0.0,1.0
311640,293.1499938964844,297.1499938964844,293.1499938964844,0.0189996734261512,-849.6604614257812,304.1498413085937,0.5837900638580322,0.0590264163911342,0.0539366826415061,293.1552734375,297.1499938964844,293.1499938964844,0.0229148399084806,-982.0711669921876,304.1502685546875,0.6047775149345398,0.0648526847362518,0.0623401366174221,293.1598205566406,297.1499938964844,293.1499938964844,0.0296926908195018,-822.2310791015625,304.1508178710937,0.6304290890693665,0.0736143290996551,0.0521916709840297,293.15155029296875,297.1499938964844,293.1499938964844,0.0477878116071224,-1427.4093017578125,304.1498718261719,0.6855286955833435,0.0947579517960548,0.0906122997403144,293.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.5462139248847961,0.050000000745058,0.2289767414331436,291.14727783203125,291.1499938964844,272.2774658203125,271.7199401855469,284.1875915527344,293.3162841796875,291.1472473144531,1.0,0.1596151739358902,1.0,1.0,0.9848957657814026,1.0,-0.5856906771659851,0.2543709576129913,0.3313197195529938,0.0872270986437797,0.0,0.0,0.095593124628067,25.05348014831543,25.0,-0.0936564430594444,-4115.39794921875,36.37390899658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12646484375,304.14678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.439453125,18000.0,0.0,0.0,0.0918147042393684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109547384083271,0.1095527410507202,-5.356015662982827e-06,0.0,9.3180249677971e-05,0.0,0.0,5.369086265563965,0.0,0.0,0.0,0.303805410861969,4.0,0.0,1.0
311700,293.1498107910156,297.1499938964844,293.1499938964844,0.0190222728997468,-850.1746215820312,304.1498413085937,0.5839594602584839,0.0590639635920524,0.0539690814912319,293.155029296875,297.1499938964844,293.1499938964844,0.0229006577283144,-981.7754516601562,304.1502380371094,0.6047405004501343,0.0648349300026893,0.0623211339116096,293.1596069335937,297.1499938964844,293.1499938964844,0.0296287052333354,-821.306396484375,304.1507873535156,0.6302334070205688,0.0735320374369621,0.0521327890455722,293.1512756347656,297.1499938964844,293.1499938964844,0.0478188544511795,-1427.948974609375,304.1498413085937,0.685653567314148,0.0947959721088409,0.0906462594866752,293.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.5462437272071838,0.050000000745058,0.2289756387472152,291.147216796875,291.1499938964844,272.2675476074219,271.7192687988281,284.1845397949219,293.3163757324219,291.147216796875,1.0,0.1596041023731231,1.0,1.0,0.9847445487976074,1.0,-0.5856755375862122,0.2543309330940246,0.3313446342945099,0.0873080193996429,0.0,0.0,0.0957830175757408,25.04877662658692,25.0,-0.1125346422195434,-4117.04541015625,36.36769104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1264343261719,304.1497497558594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4296875,18000.0,0.0,0.0,0.0918622761964798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096276938915252,0.1096330508589744,-5.3561420827463735e-06,0.0,9.322853293269873e-05,0.0,0.0,5.3732123374938965,0.0,0.0,0.0,0.3038173913955688,4.0,0.0,1.0
311760,293.1496276855469,297.1499938964844,293.1499938964844,0.0190464816987514,-850.7249755859375,304.1498413085937,0.5841397047042847,0.0591040402650833,0.0540037453174591,293.15478515625,297.1499938964844,293.1499938964844,0.0228895656764507,-981.5446166992188,304.1502380371094,0.6047190427780151,0.0648216158151626,0.0623062141239643,293.1593933105469,297.1499938964844,293.1499938964844,0.029566841199994,-820.4208374023438,304.1507568359375,0.6300479173660278,0.0734533667564392,0.0520763657987117,293.1509704589844,297.1499938964844,293.1499938964844,0.0478532016277313,-1428.5460205078125,304.1498107910156,0.6857894062995911,0.0948378220200538,0.0906838178634643,293.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5462748408317566,0.050000000745058,0.2289745062589645,291.1471862792969,291.1499938964844,272.25762939453125,271.7184143066406,284.1815185546875,293.3164978027344,291.14715576171875,1.0,0.159594252705574,1.0,1.0,0.9845935106277466,1.0,-0.5856752395629883,0.2542963624000549,0.3313788771629333,0.0873937830328941,0.0,0.0,0.0959772542119026,25.04398536682129,25.0,-0.134505808353424,-4118.76318359375,36.36288070678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1264953613281,304.1527709960937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.41796875,18000.0,0.0,0.0,0.0919088125228881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097097694873809,0.1097151190042495,-5.356270776246674e-06,0.0,9.32757611735724e-05,0.0,0.0,5.3774285316467285,0.0,0.0,0.0,0.3038296103477478,4.0,0.0,1.0
311820,293.14923095703125,297.1499938964844,293.1499938964844,0.0190993230789899,-851.9246215820312,304.1498107910156,0.5845297574996948,0.0591912195086479,0.0540792569518089,293.1542358398437,297.1499938964844,293.1499938964844,0.0228761509060859,-981.2669677734376,304.1501770019531,0.6047206521034241,0.0648076236248016,0.0622879713773727,293.1589660644531,297.1499938964844,293.1499938964844,0.0294464509934186,-818.7619018554688,304.15069580078125,0.6297062039375305,0.0733063295483589,0.0519705079495906,293.150390625,297.1499938964844,293.1499938964844,0.0479308366775512,-1429.8953857421875,304.1497497558594,0.6860912442207336,0.0949319079518318,0.0907686352729797,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5463405251502991,0.050000000745058,0.2289721071720123,291.1470642089844,291.1499938964844,272.2379150390625,271.7162170410156,284.1756286621094,293.3166809082031,291.14703369140625,1.0,0.1595778614282608,1.0,1.0,0.98429137468338,1.0,-0.5857158303260803,0.2542423009872436,0.3314735293388366,0.0875791385769844,0.0,0.0,0.0963794961571693,25.034130096435547,25.0,-0.1830221563577652,-4122.39013671875,36.35714721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12677001953125,304.1590270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.388671875,18000.0,0.0,0.0,0.0919994413852691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098795905709266,0.1098849475383758,-5.356535893952241e-06,0.0,9.336773655377328e-05,0.0,0.0,5.386153221130371,0.0,0.0,0.0,0.3038549125194549,4.0,0.0,1.0
311880,293.14923095703125,297.1499938964844,293.1499938964844,0.0190993230789899,-851.9246215820312,304.1498107910156,0.5845297574996948,0.0591912195086479,0.0540792569518089,293.1542358398437,297.1499938964844,293.1499938964844,0.0228761509060859,-981.2669677734376,304.1501770019531,0.6047206521034241,0.0648076236248016,0.0622879713773727,293.1589660644531,297.1499938964844,293.1499938964844,0.0294464509934186,-818.7619018554688,304.15069580078125,0.6297062039375305,0.0733063295483589,0.0519705079495906,293.150390625,297.1499938964844,293.1499938964844,0.0479308366775512,-1429.8953857421875,304.1497497558594,0.6860912442207336,0.0949319079518318,0.0907686352729797,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5463405251502991,0.050000000745058,0.2289721071720123,291.1470642089844,291.1499938964844,272.2379150390625,271.7162170410156,284.1756286621094,293.3166809082031,291.14703369140625,1.0,0.1595778614282608,1.0,1.0,0.98429137468338,1.0,-0.5857158303260803,0.2542423009872436,0.3314735293388366,0.0875791385769844,0.0,0.0,0.0963794961571693,25.034130096435547,25.0,-0.1830221563577652,-4122.39013671875,36.35714721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12677001953125,304.1590270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.388671875,18000.0,0.0,0.0,0.0919994413852691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098795905709266,0.1098849475383758,-5.356535893952241e-06,0.0,9.336773655377328e-05,0.0,0.0,5.386153221130371,0.0,0.0,0.0,0.3038549125194549,4.0,0.0,1.0
311940,293.1488647460937,297.1499938964844,293.1499938964844,0.0191587898880243,-853.2719116210938,304.1497802734375,0.5849641561508179,0.0592888109385967,0.0541640073060989,293.1536865234375,297.1499938964844,293.1499938964844,0.0228764172643423,-981.2766723632812,304.1501159667969,0.6047917008399963,0.0648132562637329,0.0622878298163414,293.1584777832031,297.1499938964844,293.1499938964844,0.0293269716203212,-817.2772216796875,304.1506652832031,0.6294102668762207,0.0731752961874008,0.0518755502998828,293.1498107910156,297.1499938964844,293.1499938964844,0.048021700233221,-1431.4752197265625,304.1496887207031,0.6864379644393921,0.0950413569808006,0.0908678397536277,293.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.5464118719100952,0.050000000745058,0.2289694994688034,291.1468811035156,291.1499938964844,272.2183532714844,271.7132873535156,284.1699523925781,293.31689453125,291.1468505859375,1.0,0.1595664769411087,1.0,1.0,0.9839892387390136,1.0,-0.5858193635940552,0.2542117834091186,0.3316075801849365,0.0877843797206878,0.0,0.0,0.0968054085969924,25.023813247680664,25.0,-0.2352430522441864,-4126.3076171875,36.3573112487793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271667480469,304.1655578613281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.353515625,18000.0,0.0,0.0,0.0920873284339904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100592538714408,0.11006461083889,-5.356815563573036e-06,0.0,9.345693251816556e-05,0.0,0.0,5.395383834838867,0.0,0.0,0.0,0.3038816750049591,4.0,0.0,1.0
312000,293.1488647460937,297.1499938964844,293.1499938964844,0.0191587898880243,-853.2719116210938,304.1497802734375,0.5849641561508179,0.0592888109385967,0.0541640073060989,293.1536865234375,297.1499938964844,293.1499938964844,0.0228764172643423,-981.2766723632812,304.1501159667969,0.6047917008399963,0.0648132562637329,0.0622878298163414,293.1584777832031,297.1499938964844,293.1499938964844,0.0293269716203212,-817.2772216796875,304.1506652832031,0.6294102668762207,0.0731752961874008,0.0518755502998828,293.1498107910156,297.1499938964844,293.1499938964844,0.048021700233221,-1431.4752197265625,304.1496887207031,0.6864379644393921,0.0950413569808006,0.0908678397536277,293.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.5464118719100952,0.050000000745058,0.2289694994688034,291.1468811035156,291.1499938964844,272.2183532714844,271.7132873535156,284.1699523925781,293.31689453125,291.1468505859375,1.0,0.1595664769411087,1.0,1.0,0.9839892387390136,1.0,-0.5858193635940552,0.2542117834091186,0.3316075801849365,0.0877843797206878,0.0,0.0,0.0968054085969924,25.023813247680664,25.0,-0.2352430522441864,-4126.3076171875,36.3573112487793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271667480469,304.1655578613281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.353515625,18000.0,0.0,0.0,0.0920873284339904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100592538714408,0.11006461083889,-5.356815563573036e-06,0.0,9.345693251816556e-05,0.0,0.0,5.395383834838867,0.0,0.0,0.0,0.3038816750049591,4.0,0.0,1.0
312060,293.1484680175781,297.1499938964844,293.1499938964844,0.0192256104201078,-854.7823486328125,304.14971923828125,0.5854474902153015,0.0593978613615036,0.0542589537799358,293.1531066894531,297.1499938964844,293.1499938964844,0.0228926353156566,-981.6215209960938,304.1500549316406,0.604943573474884,0.0648416429758071,0.0623088032007217,293.1579895019531,297.1499938964844,293.1499938964844,0.0291974414139986,-815.9990844726562,304.1506652832031,0.6291678547859192,0.0730628445744514,0.051793310791254,293.14923095703125,297.1499938964844,293.1499938964844,0.0481270961463451,-1433.307861328125,304.14959716796875,0.6868342161178589,0.0951676294207573,0.0909828469157219,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5464895367622375,0.050000000745058,0.2289666682481765,291.1466979980469,291.1499938964844,272.19903564453125,271.70947265625,284.1644897460937,293.31707763671875,291.1466369628906,1.0,0.1595607250928878,1.0,1.0,0.9836882948875428,1.0,-0.5859944224357605,0.2542086541652679,0.3317857682704925,0.0880108103156089,0.0,0.0,0.0972624942660331,25.01295280456543,25.0,-0.2903513312339782,-4130.55859375,36.36415481567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275634765625,304.1723022460937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.30859375,18000.0,0.0,0.0,0.0921739861369133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102519631385803,0.1102573201060295,-5.357113877835218e-06,0.0,9.35448770178482e-05,0.0,0.0,5.405285835266113,0.0,0.0,0.0,0.3039103746414184,4.0,0.0,1.0
312120,293.1484680175781,297.1499938964844,293.1499938964844,0.0192256104201078,-854.7823486328125,304.14971923828125,0.5854474902153015,0.0593978613615036,0.0542589537799358,293.1531066894531,297.1499938964844,293.1499938964844,0.0228926353156566,-981.6215209960938,304.1500549316406,0.604943573474884,0.0648416429758071,0.0623088032007217,293.1579895019531,297.1499938964844,293.1499938964844,0.0291974414139986,-815.9990844726562,304.1506652832031,0.6291678547859192,0.0730628445744514,0.051793310791254,293.14923095703125,297.1499938964844,293.1499938964844,0.0481270961463451,-1433.307861328125,304.14959716796875,0.6868342161178589,0.0951676294207573,0.0909828469157219,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5464895367622375,0.050000000745058,0.2289666682481765,291.1466979980469,291.1499938964844,272.19903564453125,271.70947265625,284.1644897460937,293.31707763671875,291.1466369628906,1.0,0.1595607250928878,1.0,1.0,0.9836882948875428,1.0,-0.5859944224357605,0.2542086541652679,0.3317857682704925,0.0880108103156089,0.0,0.0,0.0972624942660331,25.01295280456543,25.0,-0.2903513312339782,-4130.55859375,36.36415481567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275634765625,304.1723022460937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.30859375,18000.0,0.0,0.0,0.0921739861369133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102519631385803,0.1102573201060295,-5.357113877835218e-06,0.0,9.35448770178482e-05,0.0,0.0,5.405285835266113,0.0,0.0,0.0,0.3039103746414184,4.0,0.0,1.0
312180,293.1480712890625,297.1499938964844,293.1499938964844,0.0192992947995662,-856.443603515625,304.1496887207031,0.5859758853912354,0.0595175251364707,0.0543633475899696,293.1524658203125,297.1499938964844,293.1499938964844,0.0229242481291294,-982.2891235351562,304.1499938964844,0.6051729917526245,0.0648918747901916,0.0623501352965831,293.157470703125,297.1499938964844,293.1499938964844,0.0289703961461782,-814.9847412109375,304.1508178710937,0.6289768815040588,0.0729680955410003,0.0517232865095138,293.14862060546875,297.1499938964844,293.1499938964844,0.0482458397746086,-1435.3731689453125,304.1495361328125,0.6872760653495789,0.0953093841671943,0.0911124050617218,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5465731620788574,0.050000000745058,0.228963628411293,291.1464538574219,291.1499938964844,272.1800842285156,271.70477294921875,284.1593322753906,293.3172302246094,291.1463928222656,1.0,0.1595603376626968,1.0,1.0,0.983387291431427,1.0,-0.5862370729446411,0.2542313039302826,0.3320057690143585,0.0882575511932373,0.0,0.0,0.0977527052164077,25.00159454345703,25.0,-0.338478535413742,-4135.12744140625,36.37733459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12774658203125,304.1793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.255859375,18000.0,0.0,0.0,0.0922614410519599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104587614536285,0.1104641184210777,-5.357433565222891e-06,0.0,9.3633629148826e-05,0.0,0.0,5.415912628173828,0.0,0.0,0.0,0.3039411604404449,4.0,0.0,1.0
312240,293.1480712890625,297.1499938964844,293.1499938964844,0.0192992947995662,-856.443603515625,304.1496887207031,0.5859758853912354,0.0595175251364707,0.0543633475899696,293.1524658203125,297.1499938964844,293.1499938964844,0.0229242481291294,-982.2891235351562,304.1499938964844,0.6051729917526245,0.0648918747901916,0.0623501352965831,293.157470703125,297.1499938964844,293.1499938964844,0.0289703961461782,-814.9847412109375,304.1508178710937,0.6289768815040588,0.0729680955410003,0.0517232865095138,293.14862060546875,297.1499938964844,293.1499938964844,0.0482458397746086,-1435.3731689453125,304.1495361328125,0.6872760653495789,0.0953093841671943,0.0911124050617218,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5465731620788574,0.050000000745058,0.228963628411293,291.1464538574219,291.1499938964844,272.1800842285156,271.70477294921875,284.1593322753906,293.3172302246094,291.1463928222656,1.0,0.1595603376626968,1.0,1.0,0.983387291431427,1.0,-0.5862370729446411,0.2542313039302826,0.3320057690143585,0.0882575511932373,0.0,0.0,0.0977527052164077,25.00159454345703,25.0,-0.338478535413742,-4135.12744140625,36.37733459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12774658203125,304.1793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.255859375,18000.0,0.0,0.0,0.0922614410519599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104587614536285,0.1104641184210777,-5.357433565222891e-06,0.0,9.3633629148826e-05,0.0,0.0,5.415912628173828,0.0,0.0,0.0,0.3039411604404449,4.0,0.0,1.0
312300,293.1478576660156,297.1499938964844,293.1499938964844,0.019338859245181,-857.3336181640625,304.1496887207031,0.5862576961517334,0.0595815517008304,0.0544192716479301,293.1521301269531,297.1499938964844,293.1499938964844,0.0229462906718254,-982.7533569335938,304.14996337890625,0.6053189635276794,0.0649258270859718,0.0623790472745895,293.1571960449219,297.1499938964844,293.1499938964844,0.0288261249661445,-814.4680786132812,304.15093994140625,0.6289020776748657,0.0729278922080993,0.0516932010650634,293.1483154296875,297.1499938964844,293.1499938964844,0.0483104363083839,-1436.4969482421875,304.1495056152344,0.6875149607658386,0.0953863412141799,0.0911829024553299,293.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.546617329120636,0.050000000745058,0.2289620190858841,291.1463317871094,291.1499938964844,272.1707458496094,271.7020263671875,284.1568298339844,293.3173217773437,291.1462707519531,1.0,0.1595623195171356,1.0,1.0,0.9832367897033693,1.0,-0.5863854885101318,0.2542530298233032,0.3321324288845062,0.0883889123797416,0.0,0.0,0.0980115383863449,24.9957218170166,25.0,-0.3564770817756653,-4137.5390625,36.38647079467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1277160644531,304.1828918457031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2265625,18000.0,0.0,0.0,0.0923061072826385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105681210756301,0.1105734780430793,-5.357602731237421e-06,0.0,9.367895836476237e-05,0.0,0.0,5.421533107757568,0.0,0.0,0.0,0.3039574325084686,4.0,0.0,1.0
312360,293.1476745605469,297.1499938964844,293.1499938964844,0.0193803496658802,-858.2655029296875,304.149658203125,0.5865520238876343,0.0596485063433647,0.0544778406620025,293.1517944335937,297.1499938964844,293.1499938964844,0.0229728464037179,-983.311767578125,304.14990234375,0.6054874062538147,0.0649661347270011,0.0624139197170734,293.1568908691406,297.1499938964844,293.1499938964844,0.028740556910634,-814.05712890625,304.1509094238281,0.6288425922393799,0.0728930458426475,0.0516667589545249,293.14801025390625,297.1499938964844,293.1499938964844,0.0483787134289741,-1437.6849365234375,304.14947509765625,0.6877664923667908,0.0954675897955894,0.0912574455142021,293.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5466631650924683,0.050000000745058,0.2289603501558303,291.1462097167969,291.1499938964844,272.1615295410156,271.6990661621094,284.1544494628906,293.3173828125,291.1461486816406,1.0,0.1595658510923385,1.0,1.0,0.9830871820449828,1.0,-0.5865533351898193,0.2542822957038879,0.332271009683609,0.0885257795453071,0.0,0.0,0.0982803180813789,24.989717483520508,25.0,-0.3716552853584289,-4140.041015625,36.397438049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12762451171875,304.1865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.197265625,18000.0,0.0,0.0,0.0923518314957618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106818318367004,0.1106871888041496,-5.357778263714863e-06,0.0,9.372537169838324e-05,0.0,0.0,5.427377700805664,0.0,0.0,0.0,0.3039743900299072,4.0,0.0,1.0
312420,293.14727783203125,297.1499938964844,293.1499938964844,0.0194685459136962,-860.2413330078125,304.1496276855469,0.5871738791465759,0.0597903728485107,0.0546020567417144,293.1510925292969,297.1499938964844,293.1499938964844,0.0230383276939392,-984.6856689453124,304.1498413085937,0.60588538646698,0.0650641471147537,0.062499962747097,293.15631103515625,297.1499938964844,293.1499938964844,0.0286532491445541,-813.4747314453125,304.1507568359375,0.6287665367126465,0.0728382617235183,0.0516241230070591,293.1474304199219,297.1499938964844,293.1499938964844,0.0485251024365425,-1440.232421875,304.1494140625,0.6883033514022827,0.0956415832042694,0.091417372226715,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.546759307384491,0.050000000745058,0.2289568483829498,291.1459045410156,291.1499938964844,272.1434631347656,271.6922607421875,284.14990234375,293.3175354003906,291.1458740234375,1.0,0.1595772504806518,1.0,1.0,0.9827878475189208,1.0,-0.586942195892334,0.2543613612651825,0.3325808346271515,0.0888150259852409,0.0,0.0,0.0988451391458511,24.97735595703125,25.0,-0.3910734951496124,-4145.2880859375,36.42441177368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12713623046875,304.1939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.13671875,18000.0,0.0,0.0,0.0924471467733383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109212785959243,0.1109266355633735,-5.358148882805836e-06,0.0,9.38221055548638e-05,0.0,0.0,5.439688205718994,0.0,0.0,0.0,0.3040100634098053,4.0,0.0,1.0
312480,293.14727783203125,297.1499938964844,293.1499938964844,0.0194685459136962,-860.2413330078125,304.1496276855469,0.5871738791465759,0.0597903728485107,0.0546020567417144,293.1510925292969,297.1499938964844,293.1499938964844,0.0230383276939392,-984.6856689453124,304.1498413085937,0.60588538646698,0.0650641471147537,0.062499962747097,293.15631103515625,297.1499938964844,293.1499938964844,0.0286532491445541,-813.4747314453125,304.1507568359375,0.6287665367126465,0.0728382617235183,0.0516241230070591,293.1474304199219,297.1499938964844,293.1499938964844,0.0485251024365425,-1440.232421875,304.1494140625,0.6883033514022827,0.0956415832042694,0.091417372226715,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.546759307384491,0.050000000745058,0.2289568483829498,291.1459045410156,291.1499938964844,272.1434631347656,271.6922607421875,284.14990234375,293.3175354003906,291.1458740234375,1.0,0.1595772504806518,1.0,1.0,0.9827878475189208,1.0,-0.586942195892334,0.2543613612651825,0.3325808346271515,0.0888150259852409,0.0,0.0,0.0988451391458511,24.97735595703125,25.0,-0.3910734951496124,-4145.2880859375,36.42441177368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12713623046875,304.1939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.13671875,18000.0,0.0,0.0,0.0924471467733383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109212785959243,0.1109266355633735,-5.358148882805836e-06,0.0,9.38221055548638e-05,0.0,0.0,5.439688205718994,0.0,0.0,0.0,0.3040100634098053,4.0,0.0,1.0
312540,293.1468505859375,297.1499938964844,293.1499938964844,0.0195639859884977,-862.3714599609375,304.14959716796875,0.5878411531448364,0.0599431879818439,0.0547360703349113,293.1503601074219,297.1499938964844,293.1499938964844,0.0231212154030799,-986.4196166992188,304.1497497558594,0.6063684821128845,0.0651865229010582,0.0626088753342628,293.1557006835937,297.1499938964844,293.1499938964844,0.0286754705011844,-813.2745971679688,304.15045166015625,0.6287510991096497,0.0728044658899307,0.0515959970653057,293.1468200683594,297.1499938964844,293.1499938964844,0.0486849583685398,-1443.0150146484375,304.1493530273437,0.688886821269989,0.0958314090967178,0.0915922299027443,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5468615889549255,0.050000000745058,0.2289531230926513,291.1456298828125,291.1499938964844,272.1259765625,271.6842956542969,284.1457214355469,293.31768798828125,291.14556884765625,1.0,0.1595947444438934,1.0,1.0,0.9824885129928588,1.0,-0.5874053835868835,0.2544692456722259,0.3329361379146576,0.0891256630420684,0.0,0.0,0.0994468256831169,24.96453094482422,25.0,-0.3921964466571808,-4150.86572265625,36.45845413208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1262512207031,304.2015686035156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.076171875,18000.0,0.0,0.0,0.0925491526722908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111177310347557,0.1111826673150062,-5.35854633199051e-06,0.0,9.39256278797984e-05,0.0,0.0,5.452856063842773,0.0,0.0,0.0,0.3040482699871063,4.0,0.0,1.0
312600,293.1468505859375,297.1499938964844,293.1499938964844,0.0195639859884977,-862.3714599609375,304.14959716796875,0.5878411531448364,0.0599431879818439,0.0547360703349113,293.1503601074219,297.1499938964844,293.1499938964844,0.0231212154030799,-986.4196166992188,304.1497497558594,0.6063684821128845,0.0651865229010582,0.0626088753342628,293.1557006835937,297.1499938964844,293.1499938964844,0.0286754705011844,-813.2745971679688,304.15045166015625,0.6287510991096497,0.0728044658899307,0.0515959970653057,293.1468200683594,297.1499938964844,293.1499938964844,0.0486849583685398,-1443.0150146484375,304.1493530273437,0.688886821269989,0.0958314090967178,0.0915922299027443,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5468615889549255,0.050000000745058,0.2289531230926513,291.1456298828125,291.1499938964844,272.1259765625,271.6842956542969,284.1457214355469,293.31768798828125,291.14556884765625,1.0,0.1595947444438934,1.0,1.0,0.9824885129928588,1.0,-0.5874053835868835,0.2544692456722259,0.3329361379146576,0.0891256630420684,0.0,0.0,0.0994468256831169,24.96453094482422,25.0,-0.3921964466571808,-4150.86572265625,36.45845413208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1262512207031,304.2015686035156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.076171875,18000.0,0.0,0.0,0.0925491526722908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111177310347557,0.1111826673150062,-5.35854633199051e-06,0.0,9.39256278797984e-05,0.0,0.0,5.452856063842773,0.0,0.0,0.0,0.3040482699871063,4.0,0.0,1.0
312660,293.1464538574219,297.1499938964844,293.1499938964844,0.0196670237928628,-864.662109375,304.1495666503906,0.588555097579956,0.0601074025034904,0.0548803135752677,293.14959716796875,297.1499938964844,293.1499938964844,0.0232228226959705,-988.5382080078124,304.149658203125,0.6069414019584656,0.0653348937630653,0.0627422705292701,293.1550598144531,297.1499938964844,293.1499938964844,0.0285426471382379,-812.8142700195312,304.1505126953125,0.6287994980812073,0.0727924928069114,0.0515832118690013,293.14617919921875,297.1499938964844,293.1499938964844,0.0488588325679302,-1446.042724609375,304.1492614746094,0.689518392086029,0.0960377678275108,0.0917827114462852,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5469698905944824,0.050000000745058,0.2289491891860962,291.1453552246094,291.1499938964844,272.109130859375,271.67510986328125,284.1419677734375,293.3178100585937,291.1452941894531,1.0,0.1596188396215438,1.0,1.0,0.9821913242340088,1.0,-0.5879471302032471,0.2546077668666839,0.3333393633365631,0.0894583761692047,0.0,0.0,0.1000855788588523,24.951295852661133,25.0,-0.3807825744152069,-4156.78271484375,36.50006484985352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1249389648437,304.2093505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.015625,18000.0,0.0,0.0,0.0926599726080894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114502251148223,0.1114555820822715,-5.358971520763589e-06,0.0,9.403809235664085e-05,0.0,0.0,5.466897010803223,0.0,0.0,0.0,0.3040890097618103,4.0,0.0,1.0
312720,293.1464538574219,297.1499938964844,293.1499938964844,0.0196670237928628,-864.662109375,304.1495666503906,0.588555097579956,0.0601074025034904,0.0548803135752677,293.14959716796875,297.1499938964844,293.1499938964844,0.0232228226959705,-988.5382080078124,304.149658203125,0.6069414019584656,0.0653348937630653,0.0627422705292701,293.1550598144531,297.1499938964844,293.1499938964844,0.0285426471382379,-812.8142700195312,304.1505126953125,0.6287994980812073,0.0727924928069114,0.0515832118690013,293.14617919921875,297.1499938964844,293.1499938964844,0.0488588325679302,-1446.042724609375,304.1492614746094,0.689518392086029,0.0960377678275108,0.0917827114462852,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5469698905944824,0.050000000745058,0.2289491891860962,291.1453552246094,291.1499938964844,272.109130859375,271.67510986328125,284.1419677734375,293.3178100585937,291.1452941894531,1.0,0.1596188396215438,1.0,1.0,0.9821913242340088,1.0,-0.5879471302032471,0.2546077668666839,0.3333393633365631,0.0894583761692047,0.0,0.0,0.1000855788588523,24.951295852661133,25.0,-0.3807825744152069,-4156.78271484375,36.50006484985352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1249389648437,304.2093505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.015625,18000.0,0.0,0.0,0.0926599726080894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114502251148223,0.1114555820822715,-5.358971520763589e-06,0.0,9.403809235664085e-05,0.0,0.0,5.466897010803223,0.0,0.0,0.0,0.3040890097618103,4.0,0.0,1.0
