time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
312780,293.1460266113281,297.1499938964844,293.1499938964844,0.0197775308042764,-867.1082763671875,304.1495361328125,0.589313805103302,0.0602826997637748,0.0550345070660114,293.1487731933594,297.1499938964844,293.1499938964844,0.0233431495726108,-991.0380249023438,304.1495666503906,0.6076021194458008,0.0655090138316154,0.062899962067604,293.15435791015625,297.1499938964844,293.1499938964844,0.0285692848265171,-812.8900756835938,304.1502990722656,0.628911554813385,0.0728028491139411,0.0515858083963394,293.14556884765625,297.1499938964844,293.1499938964844,0.0490462929010391,-1449.3079833984375,304.1492004394531,0.6901965737342834,0.0962601974606514,0.0919884145259857,293.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.5470839142799377,0.050000000745058,0.2289450466632843,291.1451110839844,291.1499938964844,272.0930480957031,271.6645812988281,284.1386108398437,293.3179016113281,291.1450500488281,1.0,0.1596496105194091,1.0,1.0,0.981894075870514,1.0,-0.5885664224624634,0.2547765672206878,0.3337898254394531,0.089813008904457,0.0,0.0,0.1007583513855934,24.93771743774414,25.0,-0.356824666261673,-4163.02099609375,36.54922866821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1232604980469,304.21728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.958984375,18000.0,0.0,0.0,0.0927808135747909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117389351129531,0.1117442920804023,-5.359423084883019e-06,0.0,9.416073589818552e-05,0.0,0.0,5.481757164001465,0.0,0.0,0.0,0.3041321933269501,4.0,0.0,1.0
312840,293.1460266113281,297.1499938964844,293.1499938964844,0.0197775308042764,-867.1082763671875,304.1495361328125,0.589313805103302,0.0602826997637748,0.0550345070660114,293.1487731933594,297.1499938964844,293.1499938964844,0.0233431495726108,-991.0380249023438,304.1495666503906,0.6076021194458008,0.0655090138316154,0.062899962067604,293.15435791015625,297.1499938964844,293.1499938964844,0.0285692848265171,-812.8900756835938,304.1502990722656,0.628911554813385,0.0728028491139411,0.0515858083963394,293.14556884765625,297.1499938964844,293.1499938964844,0.0490462929010391,-1449.3079833984375,304.1492004394531,0.6901965737342834,0.0962601974606514,0.0919884145259857,293.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.5470839142799377,0.050000000745058,0.2289450466632843,291.1451110839844,291.1499938964844,272.0930480957031,271.6645812988281,284.1386108398437,293.3179016113281,291.1450500488281,1.0,0.1596496105194091,1.0,1.0,0.981894075870514,1.0,-0.5885664224624634,0.2547765672206878,0.3337898254394531,0.089813008904457,0.0,0.0,0.1007583513855934,24.93771743774414,25.0,-0.356824666261673,-4163.02099609375,36.54922866821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1232604980469,304.21728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.958984375,18000.0,0.0,0.0,0.0927808135747909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117389351129531,0.1117442920804023,-5.359423084883019e-06,0.0,9.416073589818552e-05,0.0,0.0,5.481757164001465,0.0,0.0,0.0,0.3041321933269501,4.0,0.0,1.0
312900,293.14581298828125,297.1499938964844,293.1499938964844,0.0198356136679649,-868.3897094726562,304.1495056152344,0.5897096395492554,0.0603745132684707,0.055115345865488,293.1483764648437,297.1499938964844,293.1499938964844,0.0234105121344327,-992.433349609375,304.1495361328125,0.6079655289649963,0.0656059011816978,0.0629880875349044,293.1540222167969,297.1499938964844,293.1499938964844,0.0285496432334184,-812.9639282226562,304.1502685546875,0.628991961479187,0.0728164687752723,0.051593005657196,293.145263671875,297.1499938964844,293.1499938964844,0.0491451136767864,-1451.0299072265625,304.149169921875,0.6905530095100403,0.0963774695992469,0.0920969918370246,293.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.5471429824829102,0.050000000745058,0.2289429157972335,291.1449890136719,291.1499938964844,272.0852966308594,271.6588134765625,284.1371154785156,293.3179626464844,291.1449279785156,1.0,0.1596675813198089,1.0,1.0,0.9817454814910888,1.0,-0.5889055728912354,0.2548725306987762,0.3340330421924591,0.08999864757061,0.0,0.0,0.1011065393686294,24.93081855773925,25.0,-0.3399182260036468,-4166.25732421875,36.57671356201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1222839355469,304.2212829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.931640625,18000.0,0.0,0.0,0.0928453579545021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118888780474662,0.1118942350149154,-5.3596586440107785e-06,0.0,9.4226241344586e-05,0.0,0.0,5.489477157592773,0.0,0.0,0.0,0.304154634475708,4.0,0.0,1.0
312960,293.1455993652344,297.1499938964844,293.1499938964844,0.019895477220416,-869.7073364257812,304.14947509765625,0.5901156663894653,0.0604689046740531,0.0551985204219818,293.14794921875,297.1499938964844,293.1499938964844,0.0234824363142251,-993.9201049804688,304.14947509765625,0.6083494424819946,0.0657089576125145,0.063082069158554,293.1536560058594,297.1499938964844,293.1499938964844,0.0286168679594993,-813.1751098632812,304.1501159667969,0.6290880441665649,0.0728356465697288,0.0516040362417697,293.1449584960937,297.1499938964844,293.1499938964844,0.0492471009492874,-1452.8072509765625,304.1491394042969,0.6909202337265015,0.0964985117316246,0.0922091528773307,293.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.5472033023834229,0.050000000745058,0.228940725326538,291.1448669433594,291.1499938964844,272.0777587890625,271.6526794433594,284.1357421875,293.3179931640625,291.1448059082031,1.0,0.1596872061491012,1.0,1.0,0.9815986752510072,1.0,-0.589263379573822,0.2549757063388824,0.3342876732349396,0.0901895761489868,0.0,0.0,0.1014614477753639,24.923858642578125,25.0,-0.3205957114696502,-4169.56396484375,36.606048583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1212158203125,304.225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.90625,18000.0,0.0,0.0,0.0929125994443893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120420843362808,0.11204744130373,-5.359899660106748e-06,0.0,9.429447527509184e-05,0.0,0.0,5.4973673820495605,0.0,0.0,0.0,0.3041775524616241,4.0,0.0,1.0
313020,293.1451721191406,297.1499938964844,293.1499938964844,0.020020455121994,-872.4481811523438,304.1494445800781,0.5909569263458252,0.0606652721762657,0.0553716868162155,293.1470947265625,297.1499938964844,293.1499938964844,0.0236398670822381,-997.1635131835938,304.1493835449219,0.6091771125793457,0.0659333020448684,0.0632872804999351,293.1529541015625,297.1499938964844,293.1499938964844,0.0286926925182342,-813.7348022460938,304.1499328613281,0.6293257474899292,0.0728898346424102,0.0516371876001358,293.14434814453125,297.1499938964844,293.1499938964844,0.0494603030383586,-1456.524169921875,304.1490783691406,0.6916859745979309,0.0967516377568245,0.0924439579248428,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.5473275184631348,0.050000000745058,0.2289362251758575,291.1446533203125,291.1499938964844,272.0633850097656,271.6393127441406,284.13336181640625,293.3180847167969,291.1446228027344,1.0,0.1597314029932022,1.0,1.0,0.9813050627708436,1.0,-0.5900336503982544,0.2552032768726349,0.3348304033279419,0.090587317943573,0.0,0.0,0.1021888479590416,24.90980339050293,25.0,-0.2712637782096863,-4176.37109375,36.67018127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11895751953125,304.2334899902344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.859375,18000.0,0.0,0.0,0.0930551290512085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123572662472724,0.1123626232147216,-5.360397608455969e-06,0.0,9.44391213124618e-05,0.0,0.0,5.513604164123535,0.0,0.0,0.0,0.304224818944931,4.0,0.0,1.0
313080,293.1451721191406,297.1499938964844,293.1499938964844,0.020020455121994,-872.4481811523438,304.1494445800781,0.5909569263458252,0.0606652721762657,0.0553716868162155,293.1470947265625,297.1499938964844,293.1499938964844,0.0236398670822381,-997.1635131835938,304.1493835449219,0.6091771125793457,0.0659333020448684,0.0632872804999351,293.1529541015625,297.1499938964844,293.1499938964844,0.0286926925182342,-813.7348022460938,304.1499328613281,0.6293257474899292,0.0728898346424102,0.0516371876001358,293.14434814453125,297.1499938964844,293.1499938964844,0.0494603030383586,-1456.524169921875,304.1490783691406,0.6916859745979309,0.0967516377568245,0.0924439579248428,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.5473275184631348,0.050000000745058,0.2289362251758575,291.1446533203125,291.1499938964844,272.0633850097656,271.6393127441406,284.13336181640625,293.3180847167969,291.1446228027344,1.0,0.1597314029932022,1.0,1.0,0.9813050627708436,1.0,-0.5900336503982544,0.2552032768726349,0.3348304033279419,0.090587317943573,0.0,0.0,0.1021888479590416,24.90980339050293,25.0,-0.2712637782096863,-4176.37109375,36.67018127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11895751953125,304.2334899902344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.859375,18000.0,0.0,0.0,0.0930551290512085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123572662472724,0.1123626232147216,-5.360397608455969e-06,0.0,9.44391213124618e-05,0.0,0.0,5.513604164123535,0.0,0.0,0.0,0.304224818944931,4.0,0.0,1.0
313140,293.144775390625,297.1499938964844,293.1499938964844,0.0201526954770088,-875.333740234375,304.1494140625,0.5918377637863159,0.0608720295131206,0.055554237216711,293.146240234375,297.1499938964844,293.1499938964844,0.0238163545727729,-1000.7821044921876,304.1492919921875,0.6100866198539734,0.0661829933524131,0.0635165423154831,293.1521911621094,297.1499938964844,293.1499938964844,0.0289057940244674,-814.6110229492188,304.1495666503906,0.6296279430389404,0.0729667767882347,0.0516861639916896,293.14373779296875,297.1499938964844,293.1499938964844,0.0496861822903156,-1460.4639892578125,304.1490173339844,0.6924945712089539,0.0970200076699256,0.0926932319998741,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5474564433097839,0.050000000745058,0.2289315611124038,291.1445007324219,291.1499938964844,272.04998779296875,271.6243896484375,284.13153076171875,293.3181457519531,291.1444702148437,1.0,0.159782588481903,1.0,1.0,0.9810115098953248,1.0,-0.5908802151679993,0.2554605305194855,0.3354196846485138,0.0910069793462753,0.0,0.0,0.1029357314109802,24.895601272583008,25.0,-0.2132125794887542,-4183.4287109375,36.74201583862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11651611328125,304.2417297363281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.82421875,18000.0,0.0,0.0,0.0932088494300842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126826256513595,0.1126879826188087,-5.360914201446576e-06,0.0,9.459513239562511e-05,0.0,0.0,5.530374526977539,0.0,0.0,0.0,0.3042736649513244,4.0,0.0,1.0
313200,293.144775390625,297.1499938964844,293.1499938964844,0.0201526954770088,-875.333740234375,304.1494140625,0.5918377637863159,0.0608720295131206,0.055554237216711,293.146240234375,297.1499938964844,293.1499938964844,0.0238163545727729,-1000.7821044921876,304.1492919921875,0.6100866198539734,0.0661829933524131,0.0635165423154831,293.1521911621094,297.1499938964844,293.1499938964844,0.0289057940244674,-814.6110229492188,304.1495666503906,0.6296279430389404,0.0729667767882347,0.0516861639916896,293.14373779296875,297.1499938964844,293.1499938964844,0.0496861822903156,-1460.4639892578125,304.1490173339844,0.6924945712089539,0.0970200076699256,0.0926932319998741,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5474564433097839,0.050000000745058,0.2289315611124038,291.1445007324219,291.1499938964844,272.04998779296875,271.6243896484375,284.13153076171875,293.3181457519531,291.1444702148437,1.0,0.159782588481903,1.0,1.0,0.9810115098953248,1.0,-0.5908802151679993,0.2554605305194855,0.3354196846485138,0.0910069793462753,0.0,0.0,0.1029357314109802,24.895601272583008,25.0,-0.2132125794887542,-4183.4287109375,36.74201583862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11651611328125,304.2417297363281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.82421875,18000.0,0.0,0.0,0.0932088494300842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126826256513595,0.1126879826188087,-5.360914201446576e-06,0.0,9.459513239562511e-05,0.0,0.0,5.530374526977539,0.0,0.0,0.0,0.3042736649513244,4.0,0.0,1.0
313260,293.14434814453125,297.1499938964844,293.1499938964844,0.020291993394494,-878.3572387695312,304.1493835449219,0.5927556753158569,0.0610887557268142,0.0557458288967609,293.1453552246094,297.1499938964844,293.1499938964844,0.0240117404609918,-1004.7672729492188,304.1492004394531,0.6110743880271912,0.0664574801921844,0.063769407570362,293.15142822265625,297.1499938964844,293.1499938964844,0.0290330331772565,-815.3750610351562,304.1494445800781,0.6299933791160583,0.073065809905529,0.0517507791519165,293.14312744140625,297.1499938964844,293.1499938964844,0.0499242171645164,-1464.6177978515625,304.14892578125,0.6933441758155823,0.0973031222820282,0.0929565727710723,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5475896000862122,0.050000000745058,0.2289267629384994,291.1443786621094,291.1499938964844,272.0387878417969,271.61016845703125,284.1306457519531,293.3182373046875,291.1443786621094,1.0,0.1598408222198486,1.0,1.0,0.9807205200195312,1.0,-0.5918014645576477,0.255746841430664,0.3360546231269836,0.0914480909705162,0.0,0.0,0.1036934182047844,24.881345748901367,25.0,-0.0902742594480514,-4190.62451171875,36.821510314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1140441894531,304.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.798828125,18000.0,0.0,0.0,0.093373104929924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130149737000465,0.1130203381180763,-5.361445801099762e-06,0.0,9.476183186052368e-05,0.0,0.0,5.54751443862915,0.0,0.0,0.0,0.3043236434459686,4.0,0.0,1.0
313320,293.14434814453125,297.1499938964844,293.1499938964844,0.020291993394494,-878.3572387695312,304.1493835449219,0.5927556753158569,0.0610887557268142,0.0557458288967609,293.1453552246094,297.1499938964844,293.1499938964844,0.0240117404609918,-1004.7672729492188,304.1492004394531,0.6110743880271912,0.0664574801921844,0.063769407570362,293.15142822265625,297.1499938964844,293.1499938964844,0.0290330331772565,-815.3750610351562,304.1494445800781,0.6299933791160583,0.073065809905529,0.0517507791519165,293.14312744140625,297.1499938964844,293.1499938964844,0.0499242171645164,-1464.6177978515625,304.14892578125,0.6933441758155823,0.0973031222820282,0.0929565727710723,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5475896000862122,0.050000000745058,0.2289267629384994,291.1443786621094,291.1499938964844,272.0387878417969,271.61016845703125,284.1306457519531,293.3182373046875,291.1443786621094,1.0,0.1598408222198486,1.0,1.0,0.9807205200195312,1.0,-0.5918014645576477,0.255746841430664,0.3360546231269836,0.0914480909705162,0.0,0.0,0.1036934182047844,24.881345748901367,25.0,-0.0902742594480514,-4190.62451171875,36.821510314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1140441894531,304.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.798828125,18000.0,0.0,0.0,0.093373104929924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130149737000465,0.1130203381180763,-5.361445801099762e-06,0.0,9.476183186052368e-05,0.0,0.0,5.54751443862915,0.0,0.0,0.0,0.3043236434459686,4.0,0.0,1.0
313380,293.1439514160156,297.1499938964844,293.1499938964844,0.0204376988112926,-881.50048828125,304.1493530273437,0.5937066674232483,0.0613146275281906,0.055945836007595,293.1444702148437,297.1499938964844,293.1499938964844,0.0242252200841903,-1009.0953979492188,304.14910888671875,0.6121299266815186,0.0667556375265121,0.0640449747443199,293.1506652832031,297.1499938964844,293.1499938964844,0.0292522218078374,-816.6102294921875,304.1492919921875,0.6304200887680054,0.0731865540146827,0.0518306940793991,293.1425170898437,297.1499938964844,293.1499938964844,0.050172995775938,-1468.9595947265625,304.1488952636719,0.6942314505577087,0.0976000055670738,0.0932331830263137,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5477261543273926,0.050000000745058,0.2289218455553054,291.1444396972656,291.1499938964844,272.03076171875,271.598876953125,284.1312561035156,293.3182678222656,291.1445007324219,1.0,0.1599060893058776,1.0,1.0,0.9804295301437378,1.0,-0.5927941203117371,0.2560609579086303,0.3367331624031067,0.0919098705053329,0.0,0.0,0.1044299826025962,24.867156982421875,25.0,0.1814359873533249,-4197.744140625,36.90850067138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116638183594,304.2584533691406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.818359375,18000.0,0.0,0.0,0.0935462415218353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133433878421783,0.1133487522602081,-5.361981038731756e-06,0.0,9.49375462369062e-05,0.0,0.0,5.564466953277588,0.0,0.0,0.0,0.3043732047080993,4.0,0.0,1.0
313440,293.1439514160156,297.1499938964844,293.1499938964844,0.0204376988112926,-881.50048828125,304.1493530273437,0.5937066674232483,0.0613146275281906,0.055945836007595,293.1444702148437,297.1499938964844,293.1499938964844,0.0242252200841903,-1009.0953979492188,304.14910888671875,0.6121299266815186,0.0667556375265121,0.0640449747443199,293.1506652832031,297.1499938964844,293.1499938964844,0.0292522218078374,-816.6102294921875,304.1492919921875,0.6304200887680054,0.0731865540146827,0.0518306940793991,293.1425170898437,297.1499938964844,293.1499938964844,0.050172995775938,-1468.9595947265625,304.1488952636719,0.6942314505577087,0.0976000055670738,0.0932331830263137,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5477261543273926,0.050000000745058,0.2289218455553054,291.1444396972656,291.1499938964844,272.03076171875,271.598876953125,284.1312561035156,293.3182678222656,291.1445007324219,1.0,0.1599060893058776,1.0,1.0,0.9804295301437378,1.0,-0.5927941203117371,0.2560609579086303,0.3367331624031067,0.0919098705053329,0.0,0.0,0.1044299826025962,24.867156982421875,25.0,0.1814359873533249,-4197.744140625,36.90850067138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116638183594,304.2584533691406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.818359375,18000.0,0.0,0.0,0.0935462415218353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133433878421783,0.1133487522602081,-5.361981038731756e-06,0.0,9.49375462369062e-05,0.0,0.0,5.564466953277588,0.0,0.0,0.0,0.3043732047080993,4.0,0.0,1.0
313500,293.14373779296875,297.1499938964844,293.1499938964844,0.0205126982182264,-883.11083984375,304.1493225097656,0.5941925644874573,0.0614306032657623,0.0560486502945423,293.14404296875,297.1499938964844,293.1499938964844,0.024338336661458,-1011.3779296875,304.1490783691406,0.6126781105995178,0.0669129565358161,0.0641906782984733,293.1502990722656,297.1499938964844,293.1499938964844,0.0293300300836563,-817.3749389648438,304.1492919921875,0.6306540369987488,0.073254257440567,0.0518758632242679,293.1422119140625,297.1499938964844,293.1499938964844,0.0503009408712387,-1471.1927490234375,304.1488647460937,0.6946874856948853,0.0977531149983406,0.0933760181069374,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.547795295715332,0.050000000745058,0.2289193421602249,291.1445617675781,291.1499938964844,272.0278625488281,271.59423828125,284.1320495605469,293.3182983398437,291.1446228027344,1.0,0.1599412560462951,1.0,1.0,0.9802840948104858,1.0,-0.593315064907074,0.2562275230884552,0.3370875120162964,0.0921480432152748,0.0,0.0,0.1047790795564651,24.86014938354492,25.0,0.3271843492984772,-4201.2021484375,36.95464706420898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1105651855469,304.2624206542969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.84765625,18000.0,0.0,0.0,0.0936352238059043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135008782148361,0.1135062351822853,-5.362242973205866e-06,0.0,9.502784814685584e-05,0.0,0.0,5.572603702545166,0.0,0.0,0.0,0.3043970465660095,4.0,0.0,1.0
313560,293.1435546875,297.1499938964844,293.1499938964844,0.0205890610814094,-884.7453002929688,304.1493225097656,0.5946846008300781,0.061548426747322,0.056153193116188,293.1435852050781,297.1499938964844,293.1499938964844,0.0244555938988924,-1013.736572265625,304.1490173339844,0.6132386326789856,0.0670755058526992,0.0643414482474327,293.14990234375,297.1499938964844,293.1499938964844,0.0293908044695854,-818.115966796875,304.1492919921875,0.6309012174606323,0.0733267292380333,0.0519244112074375,293.1419372558594,297.1499938964844,293.1499938964844,0.050431128591299,-1473.4652099609375,304.1488342285156,0.6951510906219482,0.0979091376066207,0.0935216769576072,293.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.5478648543357849,0.050000000745058,0.2289168387651443,291.1447448730469,291.1499938964844,272.0256652832031,271.5902709960937,284.1332092285156,293.3183288574219,291.14483642578125,1.0,0.1599781066179275,1.0,1.0,0.9801408052444458,1.0,-0.5938515067100525,0.2564000487327575,0.3374514579772949,0.0923909023404121,0.0,0.0,0.1051117479801178,24.85322380065918,25.0,0.4593693315982818,-4204.5673828125,37.00251007080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1095886230469,304.2662048339844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.888671875,18000.0,0.0,0.0,0.0937252193689346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136518940329551,0.1136572584509849,-5.362496722227661e-06,0.0,9.511918324278668e-05,0.0,0.0,5.580410480499268,0.0,0.0,0.0,0.3044199645519256,4.0,0.0,1.0
313620,293.1433410644531,297.1499938964844,293.1499938964844,0.0206823963671922,-886.7363891601562,304.1492919921875,0.5952820181846619,0.0616920664906501,0.0562807284295558,293.14306640625,297.1499938964844,293.1499938964844,0.024601561948657,-1016.6625366210938,304.14898681640625,0.6139258742332458,0.0672770887613296,0.0645286589860916,293.1494445800781,297.1499938964844,293.1499938964844,0.0294656064361333,-819.0864868164062,304.1493225097656,0.6312143802642822,0.0734197273850441,0.0519869402050972,293.1416015625,297.1499938964844,293.1499938964844,0.0505901500582695,-1476.2415771484375,304.1488037109375,0.6957165002822876,0.0980999171733856,0.0936999395489692,293.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.5479488372802734,0.050000000745058,0.2289138287305832,291.1449890136719,291.1499938964844,272.0238952636719,271.58624267578125,284.1349792480469,293.318359375,291.14508056640625,1.0,0.1600244492292404,1.0,1.0,0.9799688458442688,1.0,-0.5945146083831787,0.2566144168376922,0.337900161743164,0.0926883220672607,0.0,0.0,0.1054876297712326,24.84503936767578,25.0,0.5891213417053223,-4208.470703125,37.06211471557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1085510253906,304.2704467773437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.947265625,18000.0,0.0,0.0,0.0938338115811348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138235107064247,0.1138288751244545,-5.362788215279579e-06,0.0,9.522939217276873e-05,0.0,0.0,5.589286804199219,0.0,0.0,0.0,0.3044460713863373,4.0,0.0,1.0
313680,293.1431884765625,297.1499938964844,293.1499938964844,0.0207455456256866,-888.07958984375,304.1492919921875,0.595683753490448,0.0617889948189258,0.0563668459653854,293.1427307128906,297.1499938964844,293.1499938964844,0.0247017536312341,-1018.6647338867188,304.1489562988281,0.6143913269042969,0.0674149766564369,0.064656838774681,293.1491394042969,297.1499938964844,293.1499938964844,0.029515728354454,-819.76904296875,304.1493225097656,0.6314321160316467,0.0734850019216537,0.0520309433341026,293.141357421875,297.1499938964844,293.1499938964844,0.0506976619362831,-1478.119140625,304.1487731933594,0.6960981488227844,0.0982289984822273,0.093820609152317,293.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.5480049252510071,0.050000000745058,0.2289118021726608,291.1451721191406,291.1499938964844,272.0232238769531,271.58404541015625,284.1363830566406,293.3183898925781,291.1452941894531,1.0,0.1600565314292907,1.0,1.0,0.9798542261123656,1.0,-0.5949670076370239,0.2567612528800964,0.3382057547569275,0.0928899198770523,0.0,0.0,0.1057246699929237,24.83966064453125,25.0,0.6593248844146729,-4210.99267578125,37.10303115844727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1080017089844,304.27313232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9921875,18000.0,0.0,0.0,0.0939061790704727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139322146773338,0.1139375790953636,-5.362974206946092e-06,0.0,9.530283568892628e-05,0.0,0.0,5.594911098480225,0.0,0.0,0.0,0.3044626414775848,4.0,0.0,1.0
313740,293.142822265625,297.1499938964844,293.1499938964844,0.0209069103002548,-891.4979858398438,304.1492614746094,0.5967004299163818,0.0620356313884258,0.0565861500799655,293.1418762207031,297.1499938964844,293.1499938964844,0.0249633509665727,-1023.8692016601562,304.1488647460937,0.615583062171936,0.0677729472517967,0.0649901404976844,293.1483764648437,297.1499938964844,293.1499938964844,0.0296458061784505,-821.6123657226562,304.1493225097656,0.6320107579231262,0.0736608356237411,0.0521499328315258,293.14080810546875,297.1499938964844,293.1499938964844,0.0509722270071506,-1482.9166259765625,304.1487121582031,0.6970692276954651,0.0985587239265441,0.0941291451454162,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5481456518173218,0.050000000745058,0.2289067506790161,291.14569091796875,291.1499938964844,272.0231628417969,271.5799865722656,284.1407165527344,293.31842041015625,291.14581298828125,1.0,0.1601412743330001,1.0,1.0,0.9795676469802856,1.0,-0.5961371660232544,0.2571431994438171,0.3389939963817596,0.0934062898159027,0.0,0.0,0.1062623485922813,24.82658195495605,25.0,0.7490480542182922,-4216.98779296875,37.20986175537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10711669921875,304.27911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.109375,18000.0,0.0,0.0,0.0940849706530571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141800433397293,0.1141854077577591,-5.363402578950627e-06,0.0,9.54842835199088e-05,0.0,0.0,5.607741355895996,0.0,0.0,0.0,0.3045005202293396,4.0,0.0,1.0
313800,293.142822265625,297.1499938964844,293.1499938964844,0.0209069103002548,-891.4979858398438,304.1492614746094,0.5967004299163818,0.0620356313884258,0.0565861500799655,293.1418762207031,297.1499938964844,293.1499938964844,0.0249633509665727,-1023.8692016601562,304.1488647460937,0.615583062171936,0.0677729472517967,0.0649901404976844,293.1483764648437,297.1499938964844,293.1499938964844,0.0296458061784505,-821.6123657226562,304.1493225097656,0.6320107579231262,0.0736608356237411,0.0521499328315258,293.14080810546875,297.1499938964844,293.1499938964844,0.0509722270071506,-1482.9166259765625,304.1487121582031,0.6970692276954651,0.0985587239265441,0.0941291451454162,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5481456518173218,0.050000000745058,0.2289067506790161,291.14569091796875,291.1499938964844,272.0231628417969,271.5799865722656,284.1407165527344,293.31842041015625,291.14581298828125,1.0,0.1601412743330001,1.0,1.0,0.9795676469802856,1.0,-0.5961371660232544,0.2571431994438171,0.3389939963817596,0.0934062898159027,0.0,0.0,0.1062623485922813,24.82658195495605,25.0,0.7490480542182922,-4216.98779296875,37.20986175537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10711669921875,304.27911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.109375,18000.0,0.0,0.0,0.0940849706530571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141800433397293,0.1141854077577591,-5.363402578950627e-06,0.0,9.54842835199088e-05,0.0,0.0,5.607741355895996,0.0,0.0,0.0,0.3045005202293396,4.0,0.0,1.0
313860,293.1424560546875,297.1499938964844,293.1499938964844,0.0210729204118251,-894.9951782226562,304.14923095703125,0.5977309942245483,0.0622876323759555,0.0568104460835456,293.1410522460937,297.1499938964844,293.1499938964844,0.0252398122102022,-1029.3353271484375,304.1487731933594,0.6168084740638733,0.0681480541825294,0.0653400346636772,293.14764404296875,297.1499938964844,293.1499938964844,0.0297871623188257,-823.6416625976562,304.1493225097656,0.6326343417167664,0.073853313922882,0.0522807575762271,293.1402893066406,297.1499938964844,293.1499938964844,0.0512544214725494,-1487.8516845703125,304.148681640625,0.6980611085891724,0.0988974049687385,0.0944463834166526,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5482863187789917,0.050000000745058,0.2289017140865326,291.1462097167969,291.1499938964844,272.0252685546875,271.5778503417969,284.14605712890625,293.3184814453125,291.1463317871094,1.0,0.160232126712799,1.0,1.0,0.9792848825454712,1.0,-0.597357988357544,0.2575441002845764,0.3398138582706451,0.0939390957355499,0.0,0.0,0.1067292988300323,24.81407165527344,25.0,0.7339630126953125,-4222.5830078125,37.32270431518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1070861816406,304.2842712402344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.22265625,18000.0,0.0,0.0,0.0942573174834251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143960058689117,0.1144013702869415,-5.363779109757161e-06,0.0,9.565919026499614e-05,0.0,0.0,5.618927478790283,0.0,0.0,0.0,0.3045335710048675,4.0,0.0,1.0
313920,293.1424560546875,297.1499938964844,293.1499938964844,0.0210729204118251,-894.9951782226562,304.14923095703125,0.5977309942245483,0.0622876323759555,0.0568104460835456,293.1410522460937,297.1499938964844,293.1499938964844,0.0252398122102022,-1029.3353271484375,304.1487731933594,0.6168084740638733,0.0681480541825294,0.0653400346636772,293.14764404296875,297.1499938964844,293.1499938964844,0.0297871623188257,-823.6416625976562,304.1493225097656,0.6326343417167664,0.073853313922882,0.0522807575762271,293.1402893066406,297.1499938964844,293.1499938964844,0.0512544214725494,-1487.8516845703125,304.148681640625,0.6980611085891724,0.0988974049687385,0.0944463834166526,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5482863187789917,0.050000000745058,0.2289017140865326,291.1462097167969,291.1499938964844,272.0252685546875,271.5778503417969,284.14605712890625,293.3184814453125,291.1463317871094,1.0,0.160232126712799,1.0,1.0,0.9792848825454712,1.0,-0.597357988357544,0.2575441002845764,0.3398138582706451,0.0939390957355499,0.0,0.0,0.1067292988300323,24.81407165527344,25.0,0.7339630126953125,-4222.5830078125,37.32270431518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1070861816406,304.2842712402344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.22265625,18000.0,0.0,0.0,0.0942573174834251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143960058689117,0.1144013702869415,-5.363779109757161e-06,0.0,9.565919026499614e-05,0.0,0.0,5.618927478790283,0.0,0.0,0.0,0.3045335710048675,4.0,0.0,1.0
313980,293.14215087890625,297.1499938964844,293.1499938964844,0.0212433710694313,-898.5665893554688,304.1492004394531,0.598772406578064,0.0625444427132606,0.0570392124354839,293.1402282714844,297.1499938964844,293.1499938964844,0.0255305971950292,-1035.048828125,304.1487121582031,0.6180633902549744,0.0685390755534172,0.0657053664326667,293.1469116210937,297.1499938964844,293.1499938964844,0.0299489814788103,-825.8479614257812,304.1492919921875,0.633300244808197,0.0740616619586944,0.0524228736758232,293.1398010253906,297.1499938964844,293.1499938964844,0.0515438541769981,-1492.9188232421875,304.1486511230469,0.6990711092948914,0.0992442891001701,0.0947716012597084,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.5484265089035034,0.050000000745058,0.2288966923952102,291.1466979980469,291.1499938964844,272.0292663574219,271.577392578125,284.1523132324219,293.3185119628906,291.14678955078125,1.0,0.1603289097547531,1.0,1.0,0.979002058506012,1.0,-0.5986257791519165,0.2579625248908996,0.3406632542610168,0.0944877043366432,0.0,0.0,0.1071350201964378,24.802188873291016,25.0,0.6485699415206909,-4227.84423828125,37.44129180908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1078796386719,304.28875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3203125,18000.0,0.0,0.0,0.0944194346666336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145836561918258,0.1145890206098556,-5.364106073102448e-06,0.0,9.582372877048329e-05,0.0,0.0,5.628649711608887,0.0,0.0,0.0,0.3045623302459717,4.0,0.0,1.0
314040,293.14215087890625,297.1499938964844,293.1499938964844,0.0212433710694313,-898.5665893554688,304.1492004394531,0.598772406578064,0.0625444427132606,0.0570392124354839,293.1402282714844,297.1499938964844,293.1499938964844,0.0255305971950292,-1035.048828125,304.1487121582031,0.6180633902549744,0.0685390755534172,0.0657053664326667,293.1469116210937,297.1499938964844,293.1499938964844,0.0299489814788103,-825.8479614257812,304.1492919921875,0.633300244808197,0.0740616619586944,0.0524228736758232,293.1398010253906,297.1499938964844,293.1499938964844,0.0515438541769981,-1492.9188232421875,304.1486511230469,0.6990711092948914,0.0992442891001701,0.0947716012597084,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.5484265089035034,0.050000000745058,0.2288966923952102,291.1466979980469,291.1499938964844,272.0292663574219,271.577392578125,284.1523132324219,293.3185119628906,291.14678955078125,1.0,0.1603289097547531,1.0,1.0,0.979002058506012,1.0,-0.5986257791519165,0.2579625248908996,0.3406632542610168,0.0944877043366432,0.0,0.0,0.1071350201964378,24.802188873291016,25.0,0.6485699415206909,-4227.84423828125,37.44129180908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1078796386719,304.28875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3203125,18000.0,0.0,0.0,0.0944194346666336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145836561918258,0.1145890206098556,-5.364106073102448e-06,0.0,9.582372877048329e-05,0.0,0.0,5.628649711608887,0.0,0.0,0.0,0.3045623302459717,4.0,0.0,1.0
314100,293.1419982910156,297.1499938964844,293.1499938964844,0.0213301442563533,-900.3773193359375,304.1492004394531,0.5992962121963501,0.0626744180917739,0.0571550615131855,293.13983154296875,297.1499938964844,293.1499938964844,0.025680985301733,-1037.98974609375,304.148681640625,0.6187001466751099,0.068739928305149,0.0658932253718376,293.14654541015625,297.1499938964844,293.1499938964844,0.0300360601395368,-827.0144653320312,304.1492614746094,0.6336477398872375,0.0741712749004364,0.0524978190660476,293.1395568847656,297.1499938964844,293.1499938964844,0.0516910403966903,-1495.4979248046875,304.14862060546875,0.6995818614959717,0.0994204729795456,0.0949368849396705,293.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5484963059425354,0.050000000745058,0.2288941890001297,291.1469116210937,291.1499938964844,272.0318908691406,271.5777282714844,284.15576171875,293.31854248046875,291.1470031738281,1.0,0.1603793650865554,1.0,1.0,0.97886061668396,1.0,-0.5992755889892578,0.2581775784492492,0.3410980105400085,0.0947676077485084,0.0,0.0,0.1073194220662117,24.79648780822754,25.0,0.5944443941116333,-4230.3759765625,37.5025749206543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10858154296875,304.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.36328125,18000.0,0.0,0.0,0.094495877623558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146688237786293,0.114674188196659,-5.364253865991486e-06,0.0,9.590130503056572e-05,0.0,0.0,5.63306188583374,0.0,0.0,0.0,0.3045753836631775,4.0,0.0,1.0
314160,293.141845703125,297.1499938964844,293.1499938964844,0.0214179493486881,-902.2047119140624,304.149169921875,0.5998218059539795,0.0628054440021514,0.0572718791663646,293.13946533203125,297.1499938964844,293.1499938964844,0.0258347447961568,-1040.9871826171875,304.14862060546875,0.619343101978302,0.0689443796873092,0.0660845786333084,293.1462097167969,297.1499938964844,293.1499938964844,0.030126430094242,-828.2239379882812,304.14923095703125,0.6340050101280212,0.0742846056818962,0.0525754056870937,293.13934326171875,297.1499938964844,293.1499938964844,0.051839891821146,-1498.107666015625,304.1485900878906,0.7000963091850281,0.0995985195040702,0.0951039642095565,293.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5485658645629883,0.050000000745058,0.2288917005062103,291.1470947265625,291.1499938964844,272.0348815917969,271.578369140625,284.15936279296875,293.3185729980469,291.14715576171875,1.0,0.1604312509298324,1.0,1.0,0.97872132062912,1.0,-0.5999360680580139,0.2583965361118316,0.3415395319461822,0.0950511544942855,0.0,0.0,0.1074925735592842,24.790966033935547,25.0,0.5358733534812927,-4232.8505859375,37.56521987915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1094665527344,304.2927551269531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.400390625,18000.0,0.0,0.0,0.0945686474442482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1147486642003059,0.1147540286183357,-5.364392109186156e-06,0.0,9.597515600034968e-05,0.0,0.0,5.637198448181152,0.0,0.0,0.0,0.3045876026153564,4.0,0.0,1.0
314220,293.1415710449219,297.1499938964844,293.1499938964844,0.0215962678194046,-905.900634765625,304.1491394042969,0.60087651014328,0.0630700066685676,0.0575078688561916,293.13873291015625,297.1499938964844,293.1499938964844,0.0261509697884321,-1047.1221923828125,304.1485595703125,0.6206426024436951,0.069362074136734,0.0664758756756782,293.1455078125,297.1499938964844,293.1499938964844,0.0303155183792114,-830.7509155273438,304.149169921875,0.6347441077232361,0.074520505964756,0.0527372136712074,293.1388854980469,297.1499938964844,293.1499938964844,0.0521417222917079,-1503.4041748046875,304.1485595703125,0.7011340856552124,0.0999591797590255,0.0954425781965255,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.548704206943512,0.050000000745058,0.2288867682218551,291.1473999023437,291.1499938964844,272.0419006347656,271.5805053710937,284.1670837402344,293.3186340332031,291.1474609375,1.0,0.1605386286973953,1.0,1.0,0.97844260931015,1.0,-0.6012834906578064,0.2588438391685486,0.3424396812915802,0.0956283807754516,0.0,0.0,0.1078145280480384,24.7804012298584,25.0,0.4202565550804138,-4237.66796875,37.69397735595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116943359375,304.2964172363281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.462890625,18000.0,0.0,0.0,0.0947039872407913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148966997861862,0.114902064204216,-5.364647222450003e-06,0.0,9.61125042522326e-05,0.0,0.0,5.644867420196533,0.0,0.0,0.0,0.3046102523803711,4.0,0.0,1.0
314280,293.1415710449219,297.1499938964844,293.1499938964844,0.0215962678194046,-905.900634765625,304.1491394042969,0.60087651014328,0.0630700066685676,0.0575078688561916,293.13873291015625,297.1499938964844,293.1499938964844,0.0261509697884321,-1047.1221923828125,304.1485595703125,0.6206426024436951,0.069362074136734,0.0664758756756782,293.1455078125,297.1499938964844,293.1499938964844,0.0303155183792114,-830.7509155273438,304.149169921875,0.6347441077232361,0.074520505964756,0.0527372136712074,293.1388854980469,297.1499938964844,293.1499938964844,0.0521417222917079,-1503.4041748046875,304.1485595703125,0.7011340856552124,0.0999591797590255,0.0954425781965255,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.548704206943512,0.050000000745058,0.2288867682218551,291.1473999023437,291.1499938964844,272.0419006347656,271.5805053710937,284.1670837402344,293.3186340332031,291.1474609375,1.0,0.1605386286973953,1.0,1.0,0.97844260931015,1.0,-0.6012834906578064,0.2588438391685486,0.3424396812915802,0.0956283807754516,0.0,0.0,0.1078145280480384,24.7804012298584,25.0,0.4202565550804138,-4237.66796875,37.69397735595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116943359375,304.2964172363281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.462890625,18000.0,0.0,0.0,0.0947039872407913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148966997861862,0.114902064204216,-5.364647222450003e-06,0.0,9.61125042522326e-05,0.0,0.0,5.644867420196533,0.0,0.0,0.0,0.3046102523803711,4.0,0.0,1.0
314340,293.14129638671875,297.1499938964844,293.1499938964844,0.0217780955135822,-909.6485595703124,304.1491394042969,0.6019344925880432,0.0633377581834793,0.0577468387782573,293.1380310058594,297.1499938964844,293.1499938964844,0.026478499174118,-1053.4356689453125,304.14849853515625,0.6219592094421387,0.0697909370064735,0.0668781176209449,293.1448669433594,297.1499938964844,293.1499938964844,0.0305155180394649,-833.4182739257812,304.14910888671875,0.6355148553848267,0.0747683867812156,0.0529076382517814,293.1384582519531,297.1499938964844,293.1499938964844,0.0524488389492034,-1508.8001708984375,304.1485290527344,0.702182412147522,0.1003257632255554,0.0957869589328765,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5488411784172058,0.050000000745058,0.2288818806409835,291.14764404296875,291.1499938964844,272.04998779296875,271.5835876464844,284.17535400390625,293.3186950683594,291.147705078125,1.0,0.1606508642435073,1.0,1.0,0.9781639575958252,1.0,-0.6026650071144104,0.2593031823635101,0.3433618545532226,0.0962188094854354,0.0,0.0,0.1081090793013572,24.770526885986328,25.0,0.3157975673675537,-4242.3388671875,37.82730102539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1143493652344,304.2998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.509765625,18000.0,0.0,0.0,0.0948249101638794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150316074490547,0.1150369718670845,-5.364877324609552e-06,0.0,9.623522782931104e-05,0.0,0.0,5.651854991912842,0.0,0.0,0.0,0.304630845785141,4.0,0.0,1.0
314400,293.14129638671875,297.1499938964844,293.1499938964844,0.0217780955135822,-909.6485595703124,304.1491394042969,0.6019344925880432,0.0633377581834793,0.0577468387782573,293.1380310058594,297.1499938964844,293.1499938964844,0.026478499174118,-1053.4356689453125,304.14849853515625,0.6219592094421387,0.0697909370064735,0.0668781176209449,293.1448669433594,297.1499938964844,293.1499938964844,0.0305155180394649,-833.4182739257812,304.14910888671875,0.6355148553848267,0.0747683867812156,0.0529076382517814,293.1384582519531,297.1499938964844,293.1499938964844,0.0524488389492034,-1508.8001708984375,304.1485290527344,0.702182412147522,0.1003257632255554,0.0957869589328765,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5488411784172058,0.050000000745058,0.2288818806409835,291.14764404296875,291.1499938964844,272.04998779296875,271.5835876464844,284.17535400390625,293.3186950683594,291.147705078125,1.0,0.1606508642435073,1.0,1.0,0.9781639575958252,1.0,-0.6026650071144104,0.2593031823635101,0.3433618545532226,0.0962188094854354,0.0,0.0,0.1081090793013572,24.770526885986328,25.0,0.3157975673675537,-4242.3388671875,37.82730102539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1143493652344,304.2998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.509765625,18000.0,0.0,0.0,0.0948249101638794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150316074490547,0.1150369718670845,-5.364877324609552e-06,0.0,9.623522782931104e-05,0.0,0.0,5.651854991912842,0.0,0.0,0.0,0.304630845785141,4.0,0.0,1.0
314460,293.1410522460937,297.1499938964844,293.1499938964844,0.0219630505889654,-913.439697265625,304.14910888671875,0.6029934287071228,0.0636081174015998,0.05798826739192,293.1373596191406,297.1499938964844,293.1499938964844,0.0268321242183446,-1059.877685546875,304.1484069824219,0.6232886910438538,0.0702290460467338,0.0672895014286041,293.14422607421875,297.1499938964844,293.1499938964844,0.0307250134646892,-836.2061157226562,304.1490478515625,0.6363126039505005,0.0750264674425125,0.0530854500830173,293.1380920410156,297.1499938964844,293.1499938964844,0.0527604706585407,-1514.2821044921875,304.14849853515625,0.7032389640808105,0.1006974279880523,0.0961363166570663,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5489766597747803,0.050000000745058,0.2288770526647567,291.1478271484375,291.1499938964844,272.0589599609375,271.5873718261719,284.1840515136719,293.3187561035156,291.1478576660156,1.0,0.1607674062252044,1.0,1.0,0.9778884053230286,1.0,-0.6040753722190857,0.2597723007202148,0.3443030416965484,0.0968213379383087,0.0,0.0,0.1083853021264076,24.76133155822754,25.0,0.2208249866962433,-4246.89990234375,37.96467590332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1172180175781,304.30291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.54296875,18000.0,0.0,0.0,0.0949326306581497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151574775576591,0.1151628419756889,-5.365089691622416e-06,0.0,9.634454909246416e-05,0.0,0.0,5.658373355865479,0.0,0.0,0.0,0.304650068283081,4.0,0.0,1.0
314520,293.1410522460937,297.1499938964844,293.1499938964844,0.0219630505889654,-913.439697265625,304.14910888671875,0.6029934287071228,0.0636081174015998,0.05798826739192,293.1373596191406,297.1499938964844,293.1499938964844,0.0268321242183446,-1059.877685546875,304.1484069824219,0.6232886910438538,0.0702290460467338,0.0672895014286041,293.14422607421875,297.1499938964844,293.1499938964844,0.0307250134646892,-836.2061157226562,304.1490478515625,0.6363126039505005,0.0750264674425125,0.0530854500830173,293.1380920410156,297.1499938964844,293.1499938964844,0.0527604706585407,-1514.2821044921875,304.14849853515625,0.7032389640808105,0.1006974279880523,0.0961363166570663,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5489766597747803,0.050000000745058,0.2288770526647567,291.1478271484375,291.1499938964844,272.0589599609375,271.5873718261719,284.1840515136719,293.3187561035156,291.1478576660156,1.0,0.1607674062252044,1.0,1.0,0.9778884053230286,1.0,-0.6040753722190857,0.2597723007202148,0.3443030416965484,0.0968213379383087,0.0,0.0,0.1083853021264076,24.76133155822754,25.0,0.2208249866962433,-4246.89990234375,37.96467590332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1172180175781,304.30291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.54296875,18000.0,0.0,0.0,0.0949326306581497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151574775576591,0.1151628419756889,-5.365089691622416e-06,0.0,9.634454909246416e-05,0.0,0.0,5.658373355865479,0.0,0.0,0.0,0.304650068283081,4.0,0.0,1.0
