time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
314580,293.1408386230469,297.1499938964844,293.1499938964844,0.0221510436385869,-917.2716674804688,304.14910888671875,0.6040517687797546,0.063880868256092,0.0582319684326648,293.1367492675781,297.1499938964844,293.1499938964844,0.027149960398674,-1066.4859619140625,304.1484069824219,0.6246294975280762,0.0706754550337791,0.0677092224359512,293.1436462402344,297.1499938964844,293.1499938964844,0.0309436544775962,-839.1090698242188,304.1490173339844,0.63713538646698,0.0752941668033599,0.0532702729105949,293.1377258300781,297.1499938964844,293.1499938964844,0.0530765019357204,-1519.848388671875,304.1484680175781,0.7043024897575378,0.1010740473866462,0.0964905098080635,293.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.5491100549697876,0.050000000745058,0.2288723140954971,291.14794921875,291.1499938964844,272.06854248046875,271.591552734375,284.193115234375,293.3188171386719,291.14794921875,1.0,0.1608882993459701,1.0,1.0,0.9776129126548768,1.0,-0.605512797832489,0.2602504789829254,0.3452622890472412,0.0974357202649116,0.0,0.0,0.1086502894759178,24.75291633605957,25.0,0.128933697938919,-4251.38134765625,38.10604476928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12017822265625,304.3057556152344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5625,18000.0,0.0,0.0,0.0950274020433425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152773723006248,0.1152827367186546,-5.365289325709455e-06,0.0,9.644072997616604e-05,0.0,0.0,5.66457986831665,0.0,0.0,0.0,0.3046683073043823,4.0,0.0,1.0
314640,293.1408386230469,297.1499938964844,293.1499938964844,0.0221510436385869,-917.2716674804688,304.14910888671875,0.6040517687797546,0.063880868256092,0.0582319684326648,293.1367492675781,297.1499938964844,293.1499938964844,0.027149960398674,-1066.4859619140625,304.1484069824219,0.6246294975280762,0.0706754550337791,0.0677092224359512,293.1436462402344,297.1499938964844,293.1499938964844,0.0309436544775962,-839.1090698242188,304.1490173339844,0.63713538646698,0.0752941668033599,0.0532702729105949,293.1377258300781,297.1499938964844,293.1499938964844,0.0530765019357204,-1519.848388671875,304.1484680175781,0.7043024897575378,0.1010740473866462,0.0964905098080635,293.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.5491100549697876,0.050000000745058,0.2288723140954971,291.14794921875,291.1499938964844,272.06854248046875,271.591552734375,284.193115234375,293.3188171386719,291.14794921875,1.0,0.1608882993459701,1.0,1.0,0.9776129126548768,1.0,-0.605512797832489,0.2602504789829254,0.3452622890472412,0.0974357202649116,0.0,0.0,0.1086502894759178,24.75291633605957,25.0,0.128933697938919,-4251.38134765625,38.10604476928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12017822265625,304.3057556152344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5625,18000.0,0.0,0.0,0.0950274020433425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152773723006248,0.1152827367186546,-5.365289325709455e-06,0.0,9.644072997616604e-05,0.0,0.0,5.66457986831665,0.0,0.0,0.0,0.3046683073043823,4.0,0.0,1.0
314700,293.1407165527344,297.1499938964844,293.1499938964844,0.022246042266488,-919.2001342773438,304.1490783691406,0.6045800447463989,0.0640179514884948,0.0583545044064521,293.1364440917969,297.1499938964844,293.1499938964844,0.0272923950105905,-1069.8438720703125,304.1484375,0.6253023743629456,0.0709009915590286,0.0679214596748352,293.1433410644531,297.1499938964844,293.1499938964844,0.0310558322817087,-840.595947265625,304.14898681640625,0.6375543475151062,0.0754308998584747,0.0533648282289505,293.1375427246094,297.1499938964844,293.1499938964844,0.0532359331846237,-1522.6591796875,304.1484680175781,0.7048360109329224,0.1012639254331588,0.0966691672801971,293.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5491758584976196,0.050000000745058,0.2288699746131897,291.1479797363281,291.1499938964844,272.073486328125,271.59375,284.19775390625,293.3188781738281,291.1479797363281,1.0,0.1609501987695694,1.0,1.0,0.9774751663208008,1.0,-0.6062396168708801,0.2604921758174896,0.3457474410533905,0.0977468565106391,0.0,0.0,0.1087818965315818,24.748994827270508,25.0,0.0834379866719245,-4253.6064453125,38.17802047729492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12158203125,304.3070983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.56640625,18000.0,0.0,0.0,0.095070868730545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153365597128868,0.1153419241309166,-5.365386641642544e-06,0.0,9.648485138313843e-05,0.0,0.0,5.667643070220947,0.0,0.0,0.0,0.3046773076057434,4.0,0.0,1.0
314760,293.140625,297.1499938964844,293.1499938964844,0.0223416592925786,-921.1358032226562,304.1490783691406,0.605107307434082,0.0641554594039917,0.0584774315357208,293.1361694335937,297.1499938964844,293.1499938964844,0.0274294354021549,-1073.2105712890625,304.1484680175781,0.6259762644767761,0.0711278095841407,0.0681350007653236,293.14306640625,297.1499938964844,293.1499938964844,0.0311696603894233,-842.1029663085938,304.1489562988281,0.6379774808883667,0.075569286942482,0.053460594266653,293.13739013671875,297.1499938964844,293.1499938964844,0.0533961988985538,-1525.4864501953125,304.1484375,0.7053704857826233,0.1014547795057296,0.0968487486243248,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5492411255836487,0.050000000745058,0.2288676500320434,291.1479797363281,291.1499938964844,272.0784606933594,271.595947265625,284.202392578125,293.31890869140625,291.14801025390625,1.0,0.1610129475593567,1.0,1.0,0.9773404002189636,1.0,-0.6069710850715637,0.2607351541519165,0.3462359309196472,0.0980604290962219,0.0,0.0,0.108914241194725,24.745264053344727,25.0,0.0402536131441593,-4255.82763671875,38.25077819824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1229553222656,304.3083801269531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.568359375,18000.0,0.0,0.0,0.0951121896505355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153958737850189,0.1154012382030487,-5.365483502828283e-06,0.0,9.6526782726869e-05,0.0,0.0,5.670711994171143,0.0,0.0,0.0,0.3046863079071045,4.0,0.0,1.0
314820,293.14044189453125,297.1499938964844,293.1499938964844,0.0225346572697162,-925.0263061523438,304.1490783691406,0.6061582565307617,0.0644314736127853,0.0587242878973484,293.1356506347656,297.1499938964844,293.1499938964844,0.0276998877525329,-1080.0001220703125,304.1485290527344,0.6273254752159119,0.0715843737125396,0.06856519728899,293.142578125,297.1499938964844,293.1499938964844,0.0314016081392765,-845.1683959960938,304.14892578125,0.6388341188430786,0.0758500397205352,0.0536551922559738,293.1370544433594,297.1499938964844,293.1499938964844,0.0537190176546573,-1531.18701171875,304.1484375,0.7064411044120789,0.1018390730023384,0.0972105041146278,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5493695735931396,0.050000000745058,0.2288630902767181,291.1479797363281,291.1499938964844,272.0884704589844,271.6003112792969,284.2117919921875,293.3190002441406,291.1479797363281,1.0,0.1611409485340118,1.0,1.0,0.977070927619934,1.0,-0.6084458827972412,0.2612243294715881,0.3472215533256531,0.0986948236823082,0.0,0.0,0.1091847345232963,24.73838996887207,25.0,-0.0390630327165126,-4260.27685546875,38.39845275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1254272460937,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.560546875,18000.0,0.0,0.0,0.0951896458864212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155165955424308,0.1155219599604606,-5.365678134694463e-06,0.0,9.6605384896975e-05,0.0,0.0,5.676956653594971,0.0,0.0,0.0,0.3047046065330505,4.0,0.0,1.0
314880,293.14044189453125,297.1499938964844,293.1499938964844,0.0225346572697162,-925.0263061523438,304.1490783691406,0.6061582565307617,0.0644314736127853,0.0587242878973484,293.1356506347656,297.1499938964844,293.1499938964844,0.0276998877525329,-1080.0001220703125,304.1485290527344,0.6273254752159119,0.0715843737125396,0.06856519728899,293.142578125,297.1499938964844,293.1499938964844,0.0314016081392765,-845.1683959960938,304.14892578125,0.6388341188430786,0.0758500397205352,0.0536551922559738,293.1370544433594,297.1499938964844,293.1499938964844,0.0537190176546573,-1531.18701171875,304.1484375,0.7064411044120789,0.1018390730023384,0.0972105041146278,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5493695735931396,0.050000000745058,0.2288630902767181,291.1479797363281,291.1499938964844,272.0884704589844,271.6003112792969,284.2117919921875,293.3190002441406,291.1479797363281,1.0,0.1611409485340118,1.0,1.0,0.977070927619934,1.0,-0.6084458827972412,0.2612243294715881,0.3472215533256531,0.0986948236823082,0.0,0.0,0.1091847345232963,24.73838996887207,25.0,-0.0390630327165126,-4260.27685546875,38.39845275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1254272460937,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.560546875,18000.0,0.0,0.0,0.0951896458864212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155165955424308,0.1155219599604606,-5.365678134694463e-06,0.0,9.6605384896975e-05,0.0,0.0,5.676956653594971,0.0,0.0,0.0,0.3047046065330505,4.0,0.0,1.0
314940,293.1402587890625,297.1499938964844,293.1499938964844,0.0227297116070985,-928.9365844726562,304.1490478515625,0.6072027683258057,0.0647085011005401,0.058972168713808,293.1351928710937,297.1499938964844,293.1499938964844,0.0279783178120851,-1086.82421875,304.1485595703125,0.6286731958389282,0.0720432475209236,0.0689980685710907,293.14208984375,297.1499938964844,293.1499938964844,0.0316378287971019,-848.2830200195312,304.1488952636719,0.6396997570991516,0.0761343836784362,0.0538526736199855,293.13677978515625,297.1499938964844,293.1499938964844,0.0540444366633892,-1536.9410400390625,304.1484069824219,0.7075124979019165,0.1022263541817665,0.0975752472877502,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5494951009750366,0.050000000745058,0.2288586497306823,291.1479187011719,291.1499938964844,272.0982971191406,271.6043395996094,284.22119140625,293.319091796875,291.1478881835937,1.0,0.1612718850374221,1.0,1.0,0.9768013954162598,1.0,-0.6099322438240051,0.2617160379886627,0.3482162058353424,0.0993378087878227,0.0,0.0,0.109468325972557,24.73232078552246,25.0,-0.1109492778778076,-4264.76416015625,38.5485954284668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12744140625,304.3131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.541015625,18000.0,0.0,0.0,0.095262661576271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115642562508583,0.1156479343771934,-5.365879587770905e-06,0.0,9.667949052527548e-05,0.0,0.0,5.683471202850342,0.0,0.0,0.0,0.3047236502170563,4.0,0.0,1.0
315000,293.1402587890625,297.1499938964844,293.1499938964844,0.0227297116070985,-928.9365844726562,304.1490478515625,0.6072027683258057,0.0647085011005401,0.058972168713808,293.1351928710937,297.1499938964844,293.1499938964844,0.0279783178120851,-1086.82421875,304.1485595703125,0.6286731958389282,0.0720432475209236,0.0689980685710907,293.14208984375,297.1499938964844,293.1499938964844,0.0316378287971019,-848.2830200195312,304.1488952636719,0.6396997570991516,0.0761343836784362,0.0538526736199855,293.13677978515625,297.1499938964844,293.1499938964844,0.0540444366633892,-1536.9410400390625,304.1484069824219,0.7075124979019165,0.1022263541817665,0.0975752472877502,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5494951009750366,0.050000000745058,0.2288586497306823,291.1479187011719,291.1499938964844,272.0982971191406,271.6043395996094,284.22119140625,293.319091796875,291.1478881835937,1.0,0.1612718850374221,1.0,1.0,0.9768013954162598,1.0,-0.6099322438240051,0.2617160379886627,0.3482162058353424,0.0993378087878227,0.0,0.0,0.109468325972557,24.73232078552246,25.0,-0.1109492778778076,-4264.76416015625,38.5485954284668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12744140625,304.3131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.541015625,18000.0,0.0,0.0,0.095262661576271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115642562508583,0.1156479343771934,-5.365879587770905e-06,0.0,9.667949052527548e-05,0.0,0.0,5.683471202850342,0.0,0.0,0.0,0.3047236502170563,4.0,0.0,1.0
315060,293.1401062011719,297.1499938964844,293.1499938964844,0.022926565259695,-932.8612060546876,304.1490478515625,0.6082392930984497,0.0649861916899681,0.0592207349836826,293.1347961425781,297.1499938964844,293.1499938964844,0.0282606557011604,-1093.67041015625,304.1485595703125,0.6300154328346252,0.0725025832653045,0.0694318115711212,293.1416931152344,297.1499938964844,293.1499938964844,0.0318766348063945,-851.4244995117188,304.1488647460937,0.6405688524246216,0.076420359313488,0.0540516413748264,293.1365051269531,297.1499938964844,293.1499938964844,0.0543719679117202,-1542.739990234375,304.1484069824219,0.7085824608802795,0.1026161313056945,0.0979424715042114,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.549617350101471,0.050000000745058,0.2288543134927749,291.1477966308594,291.1499938964844,272.1076965332031,271.6078491210937,284.23046875,293.3191833496094,291.14776611328125,1.0,0.1614053100347519,1.0,1.0,0.976535439491272,1.0,-0.6114253997802734,0.2622081637382507,0.3492172360420227,0.0999883785843849,0.0,0.0,0.1097708418965339,24.7270736694336,25.0,-0.1754502952098846,-4269.32666015625,38.70073699951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1289367675781,304.3153381347656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.51171875,18000.0,0.0,0.0,0.0953340828418731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157765090465545,0.1157818734645843,-5.366091045289068e-06,0.0,9.675197361502796e-05,0.0,0.0,5.690397262573242,0.0,0.0,0.0,0.3047438859939575,4.0,0.0,1.0
315120,293.1401062011719,297.1499938964844,293.1499938964844,0.022926565259695,-932.8612060546876,304.1490478515625,0.6082392930984497,0.0649861916899681,0.0592207349836826,293.1347961425781,297.1499938964844,293.1499938964844,0.0282606557011604,-1093.67041015625,304.1485595703125,0.6300154328346252,0.0725025832653045,0.0694318115711212,293.1416931152344,297.1499938964844,293.1499938964844,0.0318766348063945,-851.4244995117188,304.1488647460937,0.6405688524246216,0.076420359313488,0.0540516413748264,293.1365051269531,297.1499938964844,293.1499938964844,0.0543719679117202,-1542.739990234375,304.1484069824219,0.7085824608802795,0.1026161313056945,0.0979424715042114,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.549617350101471,0.050000000745058,0.2288543134927749,291.1477966308594,291.1499938964844,272.1076965332031,271.6078491210937,284.23046875,293.3191833496094,291.14776611328125,1.0,0.1614053100347519,1.0,1.0,0.976535439491272,1.0,-0.6114253997802734,0.2622081637382507,0.3492172360420227,0.0999883785843849,0.0,0.0,0.1097708418965339,24.7270736694336,25.0,-0.1754502952098846,-4269.32666015625,38.70073699951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1289367675781,304.3153381347656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.51171875,18000.0,0.0,0.0,0.0953340828418731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157765090465545,0.1157818734645843,-5.366091045289068e-06,0.0,9.675197361502796e-05,0.0,0.0,5.690397262573242,0.0,0.0,0.0,0.3047438859939575,4.0,0.0,1.0
315180,293.1399841308594,297.1499938964844,293.1499938964844,0.0231251642107963,-936.7988891601562,304.1490173339844,0.6092678308486938,0.0652645900845527,0.0594699271023273,293.1344299316406,297.1499938964844,293.1499938964844,0.0285494141280651,-1100.5504150390625,304.1485595703125,0.6313508749008179,0.0729616656899452,0.0698654502630233,293.14129638671875,297.1499938964844,293.1499938964844,0.0321171022951602,-854.5807495117188,304.1488342285156,0.641438901424408,0.0767072439193725,0.0542513355612754,293.1362609863281,297.1499938964844,293.1499938964844,0.0547014139592647,-1548.580810546875,304.1483764648437,0.7096424102783203,0.1030083447694778,0.0983120054006576,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5497366189956665,0.050000000745058,0.2288500964641571,291.14764404296875,291.1499938964844,272.1164245605469,271.6105651855469,284.2395324707031,293.3193054199219,291.1476135253906,1.0,0.1615408807992935,1.0,1.0,0.976269543170929,1.0,-0.6129229664802551,0.2626997828483581,0.3502232134342193,0.1006461083889007,0.0,0.0,0.110097661614418,24.72257804870605,25.0,-0.2371625155210495,-4274.0078125,38.85456848144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1298828125,304.3175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.47265625,18000.0,0.0,0.0,0.0954065918922424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159209087491035,0.1159262731671333,-5.36631796421716e-06,0.0,9.682556265033782e-05,0.0,0.0,5.6978631019592285,0.0,0.0,0.0,0.3047657012939453,4.0,0.0,1.0
315240,293.1399841308594,297.1499938964844,293.1499938964844,0.0231251642107963,-936.7988891601562,304.1490173339844,0.6092678308486938,0.0652645900845527,0.0594699271023273,293.1344299316406,297.1499938964844,293.1499938964844,0.0285494141280651,-1100.5504150390625,304.1485595703125,0.6313508749008179,0.0729616656899452,0.0698654502630233,293.14129638671875,297.1499938964844,293.1499938964844,0.0321171022951602,-854.5807495117188,304.1488342285156,0.641438901424408,0.0767072439193725,0.0542513355612754,293.1362609863281,297.1499938964844,293.1499938964844,0.0547014139592647,-1548.580810546875,304.1483764648437,0.7096424102783203,0.1030083447694778,0.0983120054006576,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5497366189956665,0.050000000745058,0.2288500964641571,291.14764404296875,291.1499938964844,272.1164245605469,271.6105651855469,284.2395324707031,293.3193054199219,291.1476135253906,1.0,0.1615408807992935,1.0,1.0,0.976269543170929,1.0,-0.6129229664802551,0.2626997828483581,0.3502232134342193,0.1006461083889007,0.0,0.0,0.110097661614418,24.72257804870605,25.0,-0.2371625155210495,-4274.0078125,38.85456848144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1298828125,304.3175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.47265625,18000.0,0.0,0.0,0.0954065918922424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159209087491035,0.1159262731671333,-5.36631796421716e-06,0.0,9.682556265033782e-05,0.0,0.0,5.6978631019592285,0.0,0.0,0.0,0.3047657012939453,4.0,0.0,1.0
315300,293.1399230957031,297.1499938964844,293.1499938964844,0.0232251565903425,-938.7734375,304.1490173339844,0.6097796559333801,0.0654041245579719,0.0595948100090026,293.1342468261719,297.1499938964844,293.1499938964844,0.0288763642311096,-1103.7264404296875,304.1482238769531,0.6320170760154724,0.0731914862990379,0.0700823664665222,293.1411437988281,297.1499938964844,293.1499938964844,0.0322379283607006,-856.1640625,304.1488342285156,0.6418745517730713,0.0768510475754737,0.0543514378368854,293.1361389160156,297.1499938964844,293.1499938964844,0.0548668727278709,-1551.5172119140625,304.1483764648437,0.7101679444313049,0.1032053902745246,0.0984976589679718,293.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5497954487800598,0.050000000745058,0.2288480103015899,291.1475524902344,291.1499938964844,272.12042236328125,271.611572265625,284.2439270019531,293.3193664550781,291.14752197265625,1.0,0.1616093516349792,1.0,1.0,0.9761365652084352,1.0,-0.6136736273765564,0.2629455029964447,0.3507281243801117,0.1009776219725608,0.0,0.0,0.1102716326713562,24.72054672241211,25.0,-0.2703059613704681,-4276.4091796875,38.93207550048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.130126953125,304.318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.451171875,18000.0,0.0,0.0,0.0954439789056778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115997664630413,0.1160030290484428,-5.366438472265145e-06,0.0,9.686350676929578e-05,0.0,0.0,5.701831340789795,0.0,0.0,0.0,0.3047772645950317,4.0,0.0,1.0
315360,293.1398620605469,297.1499938964844,293.1499938964844,0.0233256462961435,-940.7525024414062,304.1490173339844,0.6102901697158813,0.0655439496040344,0.0597199201583862,293.13409423828125,297.1499938964844,293.1499938964844,0.0293216798454523,-1106.9654541015625,304.1477966308594,0.6326839327812195,0.0734219476580619,0.0702997893095016,293.1409912109375,297.1499938964844,293.1499938964844,0.0323591753840446,-857.751220703125,304.1488342285156,0.6423109173774719,0.0769951865077018,0.0544517301023006,293.13604736328125,297.1499938964844,293.1499938964844,0.0550328344106674,-1554.464599609375,304.1483764648437,0.7106910347938538,0.1034031435847282,0.0986839234828949,293.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.549854040145874,0.050000000745058,0.228845939040184,291.1474304199219,291.1499938964844,272.1241760253906,271.6122741699219,284.2482604980469,293.3194274902344,291.1473999023437,1.0,0.1616782546043396,1.0,1.0,0.976004421710968,1.0,-0.6144261360168457,0.2631914615631103,0.3512346744537353,0.1013110131025314,0.0,0.0,0.110453575849533,24.71861267089844,25.0,-0.3075527846813202,-4278.861328125,39.00999069213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1302490234375,304.3197021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.42578125,18000.0,0.0,0.0,0.0954824462532997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160778328776359,0.1160832047462463,-5.366563527786639e-06,0.0,9.690254955785348e-05,0.0,0.0,5.705976486206055,0.0,0.0,0.0,0.3047893643379211,4.0,0.0,1.0
315420,293.1397399902344,297.1499938964844,293.1499938964844,0.0235284771770238,-944.7311401367188,304.1490173339844,0.6113084554672241,0.065824881196022,0.0599712096154689,293.1338195800781,297.1499938964844,293.1499938964844,0.0297363512217998,-1114.19775390625,304.1478576660156,0.6340159177780151,0.0738824680447578,0.0707347765564918,293.14068603515625,297.1499938964844,293.1499938964844,0.0326034165918827,-860.9437866210938,304.1488037109375,0.6431871652603149,0.0772848948836326,0.0546532534062862,293.13580322265625,297.1499938964844,293.1499938964844,0.0553668998181819,-1560.4041748046875,304.1483459472656,0.7117315530776978,0.103801317512989,0.0990589037537574,293.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5499703288078308,0.050000000745058,0.2288418412208557,291.1471862792969,291.1499938964844,272.1307373046875,271.6126708984375,284.25653076171875,293.319580078125,291.1471252441406,1.0,0.1618174016475677,1.0,1.0,0.9757402539253236,1.0,-0.6159367561340332,0.2636840343475342,0.352252721786499,0.1019834131002426,0.0,0.0,0.110850490629673,24.71508026123047,25.0,-0.3882653713226318,-4283.98193359375,39.167110443115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1299743652344,304.3220520019531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.361328125,18000.0,0.0,0.0,0.0955645367503166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162524223327636,0.116257794201374,-5.366834557207767e-06,0.0,9.698585199657828e-05,0.0,0.0,5.71500301361084,0.0,0.0,0.0,0.3048156797885895,4.0,0.0,1.0
315480,293.1397399902344,297.1499938964844,293.1499938964844,0.0235284771770238,-944.7311401367188,304.1490173339844,0.6113084554672241,0.065824881196022,0.0599712096154689,293.1338195800781,297.1499938964844,293.1499938964844,0.0297363512217998,-1114.19775390625,304.1478576660156,0.6340159177780151,0.0738824680447578,0.0707347765564918,293.14068603515625,297.1499938964844,293.1499938964844,0.0326034165918827,-860.9437866210938,304.1488037109375,0.6431871652603149,0.0772848948836326,0.0546532534062862,293.13580322265625,297.1499938964844,293.1499938964844,0.0553668998181819,-1560.4041748046875,304.1483459472656,0.7117315530776978,0.103801317512989,0.0990589037537574,293.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5499703288078308,0.050000000745058,0.2288418412208557,291.1471862792969,291.1499938964844,272.1307373046875,271.6126708984375,284.25653076171875,293.319580078125,291.1471252441406,1.0,0.1618174016475677,1.0,1.0,0.9757402539253236,1.0,-0.6159367561340332,0.2636840343475342,0.352252721786499,0.1019834131002426,0.0,0.0,0.110850490629673,24.71508026123047,25.0,-0.3882653713226318,-4283.98193359375,39.167110443115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1299743652344,304.3220520019531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.361328125,18000.0,0.0,0.0,0.0955645367503166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162524223327636,0.116257794201374,-5.366834557207767e-06,0.0,9.698585199657828e-05,0.0,0.0,5.71500301361084,0.0,0.0,0.0,0.3048156797885895,4.0,0.0,1.0
315540,293.1396179199219,297.1499938964844,293.1499938964844,0.0237339101731777,-948.7398071289062,304.14898681640625,0.6123185753822327,0.0661077573895454,0.0602241493761539,293.1335754394531,297.1499938964844,293.1499938964844,0.030108431354165,-1121.08740234375,304.14794921875,0.6353474259376526,0.0743436068296432,0.0711700841784477,293.1404113769531,297.1499938964844,293.1499938964844,0.0328501388430595,-864.16259765625,304.1488037109375,0.6440696120262146,0.0775767639279365,0.0548562034964561,293.1356201171875,297.1499938964844,293.1499938964844,0.055703867226839,-1566.4041748046875,304.1483459472656,0.7127664089202881,0.1042032092809677,0.0994372740387916,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.550086259841919,0.050000000745058,0.2288377583026886,291.1468505859375,291.1499938964844,272.1358642578125,271.611572265625,284.26422119140625,293.3197326660156,291.14678955078125,1.0,0.1619580835103988,1.0,1.0,0.9754760265350342,1.0,-0.6174554824829102,0.264177918434143,0.3532775342464447,0.1026631966233253,0.0,0.0,0.1112940907478332,24.71183013916016,25.0,-0.4717535078525543,-4289.4404296875,39.32585525512695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1291198730469,304.3246459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.28515625,18000.0,0.0,0.0,0.0956548228859901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164475157856941,0.1164528876543045,-5.367136054701405e-06,0.0,9.70774854067713e-05,0.0,0.0,5.725090026855469,0.0,0.0,0.0,0.3048450946807861,4.0,0.0,1.0
315600,293.1396179199219,297.1499938964844,293.1499938964844,0.0237339101731777,-948.7398071289062,304.14898681640625,0.6123185753822327,0.0661077573895454,0.0602241493761539,293.1335754394531,297.1499938964844,293.1499938964844,0.030108431354165,-1121.08740234375,304.14794921875,0.6353474259376526,0.0743436068296432,0.0711700841784477,293.1404113769531,297.1499938964844,293.1499938964844,0.0328501388430595,-864.16259765625,304.1488037109375,0.6440696120262146,0.0775767639279365,0.0548562034964561,293.1356201171875,297.1499938964844,293.1499938964844,0.055703867226839,-1566.4041748046875,304.1483459472656,0.7127664089202881,0.1042032092809677,0.0994372740387916,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.550086259841919,0.050000000745058,0.2288377583026886,291.1468505859375,291.1499938964844,272.1358642578125,271.611572265625,284.26422119140625,293.3197326660156,291.14678955078125,1.0,0.1619580835103988,1.0,1.0,0.9754760265350342,1.0,-0.6174554824829102,0.264177918434143,0.3532775342464447,0.1026631966233253,0.0,0.0,0.1112940907478332,24.71183013916016,25.0,-0.4717535078525543,-4289.4404296875,39.32585525512695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1291198730469,304.3246459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.28515625,18000.0,0.0,0.0,0.0956548228859901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164475157856941,0.1164528876543045,-5.367136054701405e-06,0.0,9.70774854067713e-05,0.0,0.0,5.725090026855469,0.0,0.0,0.0,0.3048450946807861,4.0,0.0,1.0
315660,293.1395263671875,297.1499938964844,293.1499938964844,0.0239423438906669,-952.7857055664062,304.14898681640625,0.6133207082748413,0.0663930773735046,0.0604791529476642,293.1333312988281,297.1499938964844,293.1499938964844,0.0304905716329813,-1128.0037841796875,304.1479797363281,0.6366831064224243,0.0748064890503883,0.0716067776083946,293.1401672363281,297.1499938964844,293.1499938964844,0.0330997370183467,-867.4129028320312,304.1487731933594,0.644960343837738,0.0778712108731269,0.0550608746707439,293.1354064941406,297.1499938964844,293.1499938964844,0.0560441762208938,-1572.4727783203125,304.1483154296875,0.7137985229492188,0.1046093553304672,0.0998195260763168,293.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5502027273178101,0.050000000745058,0.2288336455821991,291.1464538574219,291.1499938964844,272.1392517089844,271.60870361328125,284.2712707519531,293.31988525390625,291.1463928222656,1.0,0.1621002554893493,1.0,1.0,0.9752151966094972,1.0,-0.6189850568771362,0.2646742761135101,0.3543107807636261,0.1033507958054542,0.0,0.0,0.1117928326129913,24.70870590209961,25.0,-0.5643028616905212,-4295.32275390625,39.486366271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1277160644531,304.3275756835937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1953125,18000.0,0.0,0.0,0.0957554131746292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166668757796287,0.1166722401976585,-5.367473931983113e-06,0.0,9.717957436805592e-05,0.0,0.0,5.736432552337647,0.0,0.0,0.0,0.3048781454563141,4.0,0.0,1.0
315720,293.1395263671875,297.1499938964844,293.1499938964844,0.0239423438906669,-952.7857055664062,304.14898681640625,0.6133207082748413,0.0663930773735046,0.0604791529476642,293.1333312988281,297.1499938964844,293.1499938964844,0.0304905716329813,-1128.0037841796875,304.1479797363281,0.6366831064224243,0.0748064890503883,0.0716067776083946,293.1401672363281,297.1499938964844,293.1499938964844,0.0330997370183467,-867.4129028320312,304.1487731933594,0.644960343837738,0.0778712108731269,0.0550608746707439,293.1354064941406,297.1499938964844,293.1499938964844,0.0560441762208938,-1572.4727783203125,304.1483154296875,0.7137985229492188,0.1046093553304672,0.0998195260763168,293.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5502027273178101,0.050000000745058,0.2288336455821991,291.1464538574219,291.1499938964844,272.1392517089844,271.60870361328125,284.2712707519531,293.31988525390625,291.1463928222656,1.0,0.1621002554893493,1.0,1.0,0.9752151966094972,1.0,-0.6189850568771362,0.2646742761135101,0.3543107807636261,0.1033507958054542,0.0,0.0,0.1117928326129913,24.70870590209961,25.0,-0.5643028616905212,-4295.32275390625,39.486366271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1277160644531,304.3275756835937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1953125,18000.0,0.0,0.0,0.0957554131746292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166668757796287,0.1166722401976585,-5.367473931983113e-06,0.0,9.717957436805592e-05,0.0,0.0,5.736432552337647,0.0,0.0,0.0,0.3048781454563141,4.0,0.0,1.0
315780,293.139404296875,297.1499938964844,293.1499938964844,0.0241541545838117,-956.8759155273438,304.1489562988281,0.6143178939819336,0.0666813105344772,0.0607366487383842,293.13311767578125,297.1499938964844,293.1499938964844,0.0308765936642885,-1134.9595947265625,304.14801025390625,0.638026237487793,0.0752717703580856,0.072045587003231,293.1399230957031,297.1499938964844,293.1499938964844,0.0333525203168392,-870.698974609375,304.1487731933594,0.645861029624939,0.0781685933470726,0.0552675239741802,293.1351928710937,297.1499938964844,293.1499938964844,0.0563882812857627,-1578.6187744140625,304.1483154296875,0.7148305177688599,0.1050202995538711,0.1002061516046524,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5503205060958862,0.050000000745058,0.2288295030593872,291.1460266113281,291.1499938964844,272.1406555175781,271.60382080078125,284.27752685546875,293.3200378417969,291.1459045410156,1.0,0.1622438877820968,1.0,1.0,0.9749544262886048,1.0,-0.6205277442932129,0.2651742696762085,0.3553534746170044,0.104046493768692,0.0,0.0,0.1123553216457367,24.70558738708496,25.0,-0.6654720902442932,-4301.7177734375,39.648773193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.125732421875,304.3310241699219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.087890625,18000.0,0.0,0.0,0.095868170261383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1169144660234451,0.1169198304414749,-5.367855010263156e-06,0.0,9.72940106294118e-05,0.0,0.0,5.749237537384033,0.0,0.0,0.0,0.3049154579639435,4.0,0.0,1.0
315840,293.139404296875,297.1499938964844,293.1499938964844,0.0241541545838117,-956.8759155273438,304.1489562988281,0.6143178939819336,0.0666813105344772,0.0607366487383842,293.13311767578125,297.1499938964844,293.1499938964844,0.0308765936642885,-1134.9595947265625,304.14801025390625,0.638026237487793,0.0752717703580856,0.072045587003231,293.1399230957031,297.1499938964844,293.1499938964844,0.0333525203168392,-870.698974609375,304.1487731933594,0.645861029624939,0.0781685933470726,0.0552675239741802,293.1351928710937,297.1499938964844,293.1499938964844,0.0563882812857627,-1578.6187744140625,304.1483154296875,0.7148305177688599,0.1050202995538711,0.1002061516046524,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5503205060958862,0.050000000745058,0.2288295030593872,291.1460266113281,291.1499938964844,272.1406555175781,271.60382080078125,284.27752685546875,293.3200378417969,291.1459045410156,1.0,0.1622438877820968,1.0,1.0,0.9749544262886048,1.0,-0.6205277442932129,0.2651742696762085,0.3553534746170044,0.104046493768692,0.0,0.0,0.1123553216457367,24.70558738708496,25.0,-0.6654720902442932,-4301.7177734375,39.648773193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.125732421875,304.3310241699219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.087890625,18000.0,0.0,0.0,0.095868170261383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1169144660234451,0.1169198304414749,-5.367855010263156e-06,0.0,9.72940106294118e-05,0.0,0.0,5.749237537384033,0.0,0.0,0.0,0.3049154579639435,4.0,0.0,1.0
315900,293.13934326171875,297.1499938964844,293.1499938964844,0.0242615435272455,-958.9417724609376,304.1489562988281,0.6148169040679932,0.0668268054723739,0.0608665719628334,293.1330261230469,297.1499938964844,293.1499938964844,0.031071238219738,-1138.4560546875,304.14801025390625,0.6387026309967041,0.0755055770277977,0.0722660273313522,293.1398010253906,297.1499938964844,293.1499938964844,0.0334802940487861,-872.35791015625,304.1487731933594,0.6463169455528259,0.0783185809850692,0.0553717277944088,293.1350402832031,297.1499938964844,293.1499938964844,0.0565649606287479,-1581.77880859375,304.1482849121094,0.7153565883636475,0.1052369400858879,0.1004048213362693,293.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.5503811836242676,0.050000000745058,0.2288273721933365,291.145751953125,291.1499938964844,272.1405639648437,271.6005554199219,284.28033447265625,293.32012939453125,291.1456604003906,1.0,0.1623163819313049,1.0,1.0,0.9748240113258362,1.0,-0.6213091611862183,0.2654278874397278,0.3558812737464905,0.1043982729315757,0.0,0.0,0.1126659587025642,24.703838348388672,25.0,-0.7174240946769714,-4305.16455078125,39.73104095458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1245422363281,304.3329772949219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.025390625,18000.0,0.0,0.0,0.0959302112460136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1170513480901718,0.1170567199587822,-5.368065103539266e-06,0.0,9.735696949064732e-05,0.0,0.0,5.75631856918335,0.0,0.0,0.0,0.3049361109733581,4.0,0.0,1.0
315960,293.1392822265625,297.1499938964844,293.1499938964844,0.0243699345737695,-961.0216674804688,304.1489562988281,0.615329921245575,0.0669733360409736,0.0609972365200519,293.1329345703125,297.1499938964844,293.1499938964844,0.0312669686973094,-1141.9652099609375,304.14801025390625,0.6393957734107971,0.0757402405142784,0.0724871084094047,293.13970947265625,297.1499938964844,293.1499938964844,0.0336089581251144,-874.027099609375,304.14874267578125,0.6467903852462769,0.0784695073962211,0.0554764494299888,293.1343994140625,297.1499938964844,293.1499938964844,0.0567851364612579,-1585.7274169921875,304.148193359375,0.7160131335258484,0.1055526956915855,0.1006540358066558,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.550457775592804,0.050000000745058,0.2288246899843216,291.1454772949219,291.1499938964844,272.1398620605469,271.5966796875,284.2828674316406,293.3201904296875,291.1453552246094,1.0,0.1623901724815368,1.0,1.0,0.9746959805488586,1.0,-0.6221528053283691,0.2657082676887512,0.3564445376396179,0.1047626510262489,0.0,0.0,0.1129982843995094,24.69966506958008,25.0,-0.8322110176086426,-4308.9248046875,39.81758499145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1231994628906,304.3349304199219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.958984375,18000.0,0.0,0.0,0.0959962382912635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171975508332252,0.1172029227018356,-5.368289748730604e-06,0.0,9.742397378431632e-05,0.0,0.0,5.763882160186768,0.0,0.0,0.0,0.304958164691925,4.0,0.0,1.0
316020,293.13916015625,297.1499938964844,293.1499938964844,0.0245913360267877,-965.2589111328124,304.14892578125,0.6164258718490601,0.0672709792852401,0.0612615793943405,293.1327209472656,297.1499938964844,293.1499938964844,0.0316633619368076,-1149.05615234375,304.14801025390625,0.6408604979515076,0.0762131065130233,0.0729316398501396,293.13946533203125,297.1499938964844,293.1499938964844,0.0338708832859993,-877.4248046875,304.14874267578125,0.6478192806243896,0.0787753909826278,0.0556879229843616,293.1319885253906,297.1499938964844,293.1499938964844,0.0574520863592624,-1597.7310791015625,304.1476745605469,0.7179821133613586,0.1064398884773254,0.1014124453067779,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5506867170333862,0.050000000745058,0.2288167029619217,291.14453125,291.1499938964844,272.13653564453125,271.5870666503906,284.2870178222656,293.3203125,291.144287109375,1.0,0.1625460088253021,1.0,1.0,0.9744399189949036,1.0,-0.6241579055786133,0.266406387090683,0.3577514886856079,0.1055546402931213,0.0,0.0,0.1137834712862968,24.68001174926757,25.0,-1.6328318119049072,-4317.95458984375,40.01350021362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11993408203125,304.33837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.73828125,18000.0,0.0,0.0,0.0961423963308334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175341606140136,0.117539532482624,-5.368791335058631e-06,0.0,9.757230873219668e-05,0.0,0.0,5.781284332275391,0.0,0.0,0.0,0.3050088286399841,4.0,0.0,1.0
316080,293.13916015625,297.1499938964844,293.1499938964844,0.0245913360267877,-965.2589111328124,304.14892578125,0.6164258718490601,0.0672709792852401,0.0612615793943405,293.1327209472656,297.1499938964844,293.1499938964844,0.0316633619368076,-1149.05615234375,304.14801025390625,0.6408604979515076,0.0762131065130233,0.0729316398501396,293.13946533203125,297.1499938964844,293.1499938964844,0.0338708832859993,-877.4248046875,304.14874267578125,0.6478192806243896,0.0787753909826278,0.0556879229843616,293.1319885253906,297.1499938964844,293.1499938964844,0.0574520863592624,-1597.7310791015625,304.1476745605469,0.7179821133613586,0.1064398884773254,0.1014124453067779,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5506867170333862,0.050000000745058,0.2288167029619217,291.14453125,291.1499938964844,272.13653564453125,271.5870666503906,284.2870178222656,293.3203125,291.144287109375,1.0,0.1625460088253021,1.0,1.0,0.9744399189949036,1.0,-0.6241579055786133,0.266406387090683,0.3577514886856079,0.1055546402931213,0.0,0.0,0.1137834712862968,24.68001174926757,25.0,-1.6328318119049072,-4317.95458984375,40.01350021362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11993408203125,304.33837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.73828125,18000.0,0.0,0.0,0.0961423963308334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175341606140136,0.117539532482624,-5.368791335058631e-06,0.0,9.757230873219668e-05,0.0,0.0,5.781284332275391,0.0,0.0,0.0,0.3050088286399841,4.0,0.0,1.0
316140,293.1390075683594,297.1499938964844,293.1499938964844,0.0248225554823875,-969.6719970703124,304.1488952636719,0.6175785660743713,0.0675778016448021,0.0615330785512924,293.13250732421875,297.1499938964844,293.1499938964844,0.0320699773728847,-1156.3133544921875,304.14801025390625,0.642392635345459,0.0766931697726249,0.0733819678425788,293.1392517089844,297.1499938964844,293.1499938964844,0.0341430082917213,-880.9571533203125,304.1487121582031,0.6489191055297852,0.07908945530653,0.055904321372509,293.12896728515625,297.1499938964844,293.1499938964844,0.058310467749834,-1613.23291015625,304.14703369140625,0.7204515337944031,0.1075074523687362,0.1023870110511779,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5509669780731201,0.050000000745058,0.2288069427013397,291.14276123046875,291.1499938964844,272.1304931640625,271.5747375488281,284.2898864746094,293.3203125,291.1423645019531,1.0,0.1627152115106582,1.0,1.0,0.9741837978363036,1.0,-0.6264417171478271,0.267224371433258,0.3592173457145691,0.1064043715596199,0.0,0.0,0.1148628816008567,24.653398513793945,25.0,-2.6459410190582275,-4329.54833984375,40.233028411865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11553955078125,304.3436889648437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.28515625,18000.0,0.0,0.0,0.0963152945041656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179894283413887,0.117994800209999,-5.369436621549539e-06,0.0,9.774777572602034e-05,0.0,0.0,5.8047943115234375,0.0,0.0,0.0,0.3050768375396728,4.0,0.0,1.0
316200,293.1390075683594,297.1499938964844,293.1499938964844,0.0248225554823875,-969.6719970703124,304.1488952636719,0.6175785660743713,0.0675778016448021,0.0615330785512924,293.13250732421875,297.1499938964844,293.1499938964844,0.0320699773728847,-1156.3133544921875,304.14801025390625,0.642392635345459,0.0766931697726249,0.0733819678425788,293.1392517089844,297.1499938964844,293.1499938964844,0.0341430082917213,-880.9571533203125,304.1487121582031,0.6489191055297852,0.07908945530653,0.055904321372509,293.12896728515625,297.1499938964844,293.1499938964844,0.058310467749834,-1613.23291015625,304.14703369140625,0.7204515337944031,0.1075074523687362,0.1023870110511779,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5509669780731201,0.050000000745058,0.2288069427013397,291.14276123046875,291.1499938964844,272.1304931640625,271.5747375488281,284.2898864746094,293.3203125,291.1423645019531,1.0,0.1627152115106582,1.0,1.0,0.9741837978363036,1.0,-0.6264417171478271,0.267224371433258,0.3592173457145691,0.1064043715596199,0.0,0.0,0.1148628816008567,24.653398513793945,25.0,-2.6459410190582275,-4329.54833984375,40.233028411865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11553955078125,304.3436889648437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.28515625,18000.0,0.0,0.0,0.0963152945041656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179894283413887,0.117994800209999,-5.369436621549539e-06,0.0,9.774777572602034e-05,0.0,0.0,5.8047943115234375,0.0,0.0,0.0,0.3050768375396728,4.0,0.0,1.0
316260,293.1387939453125,297.1499938964844,293.1499938964844,0.0250639468431472,-974.2579956054688,304.1488647460937,0.6187581419944763,0.0678951293230056,0.0618137679994106,293.1322937011719,297.1499938964844,293.1499938964844,0.0324866287410259,-1163.7261962890625,304.1479797363281,0.643961489200592,0.0771816819906234,0.0738400146365165,293.13897705078125,297.1499938964844,293.1499938964844,0.034425001591444,-884.6143188476562,304.1486511230469,0.6500571370124817,0.0794127136468887,0.0561270155012607,293.1259155273437,297.1499938964844,293.1499938964844,0.0592537485063076,-1630.3223876953125,304.1464538574219,0.723102331161499,0.108661837875843,0.1034585833549499,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5512586832046509,0.050000000745058,0.2287968248128891,291.1405639648437,291.1499938964844,272.1214294433594,271.5594177246094,284.2914428710937,293.3202514648437,291.14013671875,1.0,0.1628976613283157,1.0,1.0,0.9739360809326172,1.0,-0.6288694143295288,0.2681034207344055,0.3607660233974457,0.1072862520813942,0.0,0.0,0.1162684336304664,24.62615203857422,25.0,-3.056762456893921,-4343.87158203125,40.4684944152832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1094665527344,304.3529357910156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.728515625,18000.0,0.0,0.0,0.0965256541967392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185975223779678,0.1186028942465782,-5.370311100705294e-06,0.0,9.79612668743357e-05,0.0,0.0,5.836226463317871,0.0,0.0,0.0,0.3051677048206329,4.0,0.0,1.0
316320,293.1387939453125,297.1499938964844,293.1499938964844,0.0250639468431472,-974.2579956054688,304.1488647460937,0.6187581419944763,0.0678951293230056,0.0618137679994106,293.1322937011719,297.1499938964844,293.1499938964844,0.0324866287410259,-1163.7261962890625,304.1479797363281,0.643961489200592,0.0771816819906234,0.0738400146365165,293.13897705078125,297.1499938964844,293.1499938964844,0.034425001591444,-884.6143188476562,304.1486511230469,0.6500571370124817,0.0794127136468887,0.0561270155012607,293.1259155273437,297.1499938964844,293.1499938964844,0.0592537485063076,-1630.3223876953125,304.1464538574219,0.723102331161499,0.108661837875843,0.1034585833549499,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5512586832046509,0.050000000745058,0.2287968248128891,291.1405639648437,291.1499938964844,272.1214294433594,271.5594177246094,284.2914428710937,293.3202514648437,291.14013671875,1.0,0.1628976613283157,1.0,1.0,0.9739360809326172,1.0,-0.6288694143295288,0.2681034207344055,0.3607660233974457,0.1072862520813942,0.0,0.0,0.1162684336304664,24.62615203857422,25.0,-3.056762456893921,-4343.87158203125,40.4684944152832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1094665527344,304.3529357910156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.728515625,18000.0,0.0,0.0,0.0965256541967392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185975223779678,0.1186028942465782,-5.370311100705294e-06,0.0,9.79612668743357e-05,0.0,0.0,5.836226463317871,0.0,0.0,0.0,0.3051677048206329,4.0,0.0,1.0
