time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
316380,293.1385803222656,297.1499938964844,293.1499938964844,0.0253144931048154,-978.9880981445312,304.1488342285156,0.6199565529823303,0.0682231783866882,0.0621041730046272,293.1320495605469,297.1499938964844,293.1499938964844,0.0329114347696304,-1171.2540283203125,304.14794921875,0.6455576419830322,0.077678270637989,0.0743060186505317,293.13873291015625,297.1499938964844,293.1499938964844,0.0347143448889255,-888.3583374023438,304.14862060546875,0.6512216329574585,0.0797440335154533,0.056355744600296,293.1229248046875,297.1499938964844,293.1499938964844,0.0602484308183193,-1648.401123046875,304.14599609375,0.7258500456809998,0.1098775342106819,0.1045928820967674,293.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.551550567150116,0.050000000745058,0.2287867367267608,291.1384582519531,291.1499938964844,272.1091003417969,271.5408630371094,284.2915344238281,293.32012939453125,291.1380920410156,1.0,0.1630930751562118,1.0,1.0,0.973688304424286,1.0,-0.6314008831977844,0.2690262496471405,0.3623746335506439,0.1081928238272667,0.0,0.0,0.1179557591676712,24.600038528442383,25.0,-2.8701493740081787,-4360.6171875,40.71759414672852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.101318359375,304.3656005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.2265625,18000.0,0.0,0.0,0.0967857614159584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193472892045974,0.1193526610732078,-5.371433871914633e-06,0.0,9.82252458925359e-05,0.0,0.0,5.875056266784668,0.0,0.0,0.0,0.3052804470062256,4.0,0.0,1.0
316440,293.1385803222656,297.1499938964844,293.1499938964844,0.0253144931048154,-978.9880981445312,304.1488342285156,0.6199565529823303,0.0682231783866882,0.0621041730046272,293.1320495605469,297.1499938964844,293.1499938964844,0.0329114347696304,-1171.2540283203125,304.14794921875,0.6455576419830322,0.077678270637989,0.0743060186505317,293.13873291015625,297.1499938964844,293.1499938964844,0.0347143448889255,-888.3583374023438,304.14862060546875,0.6512216329574585,0.0797440335154533,0.056355744600296,293.1229248046875,297.1499938964844,293.1499938964844,0.0602484308183193,-1648.401123046875,304.14599609375,0.7258500456809998,0.1098775342106819,0.1045928820967674,293.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.551550567150116,0.050000000745058,0.2287867367267608,291.1384582519531,291.1499938964844,272.1091003417969,271.5408630371094,284.2915344238281,293.32012939453125,291.1380920410156,1.0,0.1630930751562118,1.0,1.0,0.973688304424286,1.0,-0.6314008831977844,0.2690262496471405,0.3623746335506439,0.1081928238272667,0.0,0.0,0.1179557591676712,24.600038528442383,25.0,-2.8701493740081787,-4360.6171875,40.71759414672852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.101318359375,304.3656005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.2265625,18000.0,0.0,0.0,0.0967857614159584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193472892045974,0.1193526610732078,-5.371433871914633e-06,0.0,9.82252458925359e-05,0.0,0.0,5.875056266784668,0.0,0.0,0.0,0.3052804470062256,4.0,0.0,1.0
316500,293.1384582519531,297.1499938964844,293.1499938964844,0.025442935526371,-981.4005126953124,304.1488037109375,0.6205616593360901,0.0683910995721817,0.0622529499232769,293.1319274902344,297.1499938964844,293.1499938964844,0.0331261567771434,-1175.0472412109375,304.1479187011719,0.6463634371757507,0.0779290497303009,0.0745415315032005,293.1386108398437,297.1499938964844,293.1499938964844,0.0348607338964939,-890.2487182617188,304.14862060546875,0.6518102884292603,0.0799118280410766,0.0564717799425125,293.1214904785156,297.1499938964844,293.1499938964844,0.0607608743011951,-1657.73876953125,304.1457824707031,0.7272523045539856,0.1105053275823593,0.1051795706152916,293.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.5516952276229858,0.050000000745058,0.2287817448377609,291.1375427246094,291.1499938964844,272.1016540527344,271.5303039550781,284.291015625,293.320068359375,291.13720703125,1.0,0.1631954610347747,1.0,1.0,0.9735644459724426,1.0,-0.6326994299888611,0.2695015072822571,0.363197922706604,0.1086542010307312,0.0,0.0,0.1188862472772598,24.58759498596192,25.0,-2.659234046936035,-4369.7587890625,40.84684753417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.096435546875,304.3728332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.01171875,18000.0,0.0,0.0,0.0969377681612968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197672188282013,0.1197725906968116,-5.37207870365819e-06,0.0,9.83795107458718e-05,0.0,0.0,5.896834373474121,0.0,0.0,0.0,0.3053438663482666,4.0,0.0,1.0
316560,293.1383361816406,297.1499938964844,293.1499938964844,0.025573244318366,-983.839599609375,304.1487731933594,0.6211699843406677,0.0685613006353378,0.0624037943780422,293.1318054199219,297.1499938964844,293.1499938964844,0.0333422273397445,-1178.8564453125,304.1479187011719,0.6471740007400513,0.0781815573573112,0.0747785195708274,293.13848876953125,297.1499938964844,293.1499938964844,0.0350080579519271,-892.1486206054688,304.1485900878906,0.6524026989936829,0.0800812244415283,0.0565887689590454,293.1200561523437,297.1499938964844,293.1499938964844,0.0612814351916313,-1667.2415771484375,304.1455993652344,0.7286702394485474,0.111144483089447,0.1057772114872932,293.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.5518391728401184,0.050000000745058,0.2287767827510833,291.1366882324219,291.1499938964844,272.09326171875,271.51885986328125,284.2901306152344,293.3199768066406,291.1363830566406,1.0,0.163300558924675,1.0,1.0,0.9734469056129456,1.0,-0.6340165734291077,0.2699844241142273,0.3640321493148803,0.109120212495327,0.0,0.0,0.1198612228035926,24.575517654418945,25.0,-2.422758340835572,-4379.31982421875,40.97884750366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.091064453125,304.3804626464844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.814453125,18000.0,0.0,0.0,0.0971039608120918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1202108860015869,0.1202162578701973,-5.3727681006421335e-06,0.0,9.85481747193262e-05,0.0,0.0,5.919862747192383,0.0,0.0,0.0,0.3054110407829284,4.0,0.0,1.0
316620,293.1380920410156,297.1499938964844,293.1499938964844,0.0258398782461881,-988.80517578125,304.14874267578125,0.6223994493484497,0.0689089894294738,0.0627121180295944,293.1315612792969,297.1499938964844,293.1499938964844,0.0337814651429653,-1186.5780029296875,304.1478881835937,0.6488208174705505,0.078696422278881,0.0752603337168693,293.13818359375,297.1499938964844,293.1499938964844,0.0353093929588794,-896.0275268554688,304.1485595703125,0.6536126136779785,0.0804306715726852,0.0568287745118141,293.1173400878906,297.1499938964844,293.1499938964844,0.0623480714857578,-1686.76904296875,304.1452941894531,0.7315621972084045,0.1124586090445518,0.1070069596171379,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5521266460418701,0.050000000745058,0.2287669032812118,291.1352233886719,291.1499938964844,272.0736389160156,271.4931640625,284.2870788574219,293.3197937011719,291.1349792480469,1.0,0.1635194271802902,1.0,1.0,0.9732118844985962,1.0,-0.6367168426513672,0.2709781527519226,0.3657387197017669,0.1100683510303497,0.0,0.0,0.1219385042786598,24.552221298217773,25.0,-1.9867042303085327,-4399.70556640625,41.25205612182617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0791015625,304.3966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.474609375,18000.0,0.0,0.0,0.0974848642945289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211665496230125,0.1211719214916229,-5.374275588110322e-06,0.0,9.893474634736776e-05,0.0,0.0,5.969526290893555,0.0,0.0,0.0,0.3055561780929565,4.0,0.0,1.0
316680,293.1380920410156,297.1499938964844,293.1499938964844,0.0258398782461881,-988.80517578125,304.14874267578125,0.6223994493484497,0.0689089894294738,0.0627121180295944,293.1315612792969,297.1499938964844,293.1499938964844,0.0337814651429653,-1186.5780029296875,304.1478881835937,0.6488208174705505,0.078696422278881,0.0752603337168693,293.13818359375,297.1499938964844,293.1499938964844,0.0353093929588794,-896.0275268554688,304.1485595703125,0.6536126136779785,0.0804306715726852,0.0568287745118141,293.1173400878906,297.1499938964844,293.1499938964844,0.0623480714857578,-1686.76904296875,304.1452941894531,0.7315621972084045,0.1124586090445518,0.1070069596171379,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5521266460418701,0.050000000745058,0.2287669032812118,291.1352233886719,291.1499938964844,272.0736389160156,271.4931640625,284.2870788574219,293.3197937011719,291.1349792480469,1.0,0.1635194271802902,1.0,1.0,0.9732118844985962,1.0,-0.6367168426513672,0.2709781527519226,0.3657387197017669,0.1100683510303497,0.0,0.0,0.1219385042786598,24.552221298217773,25.0,-1.9867042303085327,-4399.70556640625,41.25205612182617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0791015625,304.3966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.474609375,18000.0,0.0,0.0,0.0974848642945289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211665496230125,0.1211719214916229,-5.374275588110322e-06,0.0,9.893474634736776e-05,0.0,0.0,5.969526290893555,0.0,0.0,0.0,0.3055561780929565,4.0,0.0,1.0
316740,293.1378173828125,297.1499938964844,293.1499938964844,0.0261144898831844,-993.88671875,304.1487121582031,0.6236488819122314,0.0692658871412277,0.0630287006497383,293.1312255859375,297.1499938964844,293.1499938964844,0.0342356972396373,-1194.5360107421875,304.1478271484375,0.6505222916603088,0.0792303308844566,0.0757582858204841,293.1378479003906,297.1499938964844,293.1499938964844,0.0356267839670181,-900.104736328125,304.14849853515625,0.6548813581466675,0.080801822245121,0.057082250714302,293.11474609375,297.1499938964844,293.1499938964844,0.0634450167417526,-1706.933349609375,304.1450500488281,0.7345293164253235,0.1138159409165382,0.1082781553268432,293.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.5524177551269531,0.050000000745058,0.2287569195032119,291.13397216796875,291.1499938964844,272.04998779296875,271.46356201171875,284.28228759765625,293.319580078125,291.1337585449219,1.0,0.1637492179870605,1.0,1.0,0.9729769229888916,1.0,-0.6395122408866882,0.2720121145248413,0.3675001263618469,0.1110396832227706,0.0,0.0,0.1241637468338012,24.52937126159668,25.0,-1.715131163597107,-4421.6962890625,41.53770065307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0658569335937,304.4136657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.169921875,18000.0,0.0,0.0,0.0979281589388847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222018450498581,0.1222072169184684,-5.375928594730794e-06,0.0,9.938462608261034e-05,0.0,0.0,6.023407459259033,0.0,0.0,0.0,0.305713951587677,4.0,0.0,1.0
316800,293.1378173828125,297.1499938964844,293.1499938964844,0.0261144898831844,-993.88671875,304.1487121582031,0.6236488819122314,0.0692658871412277,0.0630287006497383,293.1312255859375,297.1499938964844,293.1499938964844,0.0342356972396373,-1194.5360107421875,304.1478271484375,0.6505222916603088,0.0792303308844566,0.0757582858204841,293.1378479003906,297.1499938964844,293.1499938964844,0.0356267839670181,-900.104736328125,304.14849853515625,0.6548813581466675,0.080801822245121,0.057082250714302,293.11474609375,297.1499938964844,293.1499938964844,0.0634450167417526,-1706.933349609375,304.1450500488281,0.7345293164253235,0.1138159409165382,0.1082781553268432,293.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.5524177551269531,0.050000000745058,0.2287569195032119,291.13397216796875,291.1499938964844,272.04998779296875,271.46356201171875,284.28228759765625,293.319580078125,291.1337585449219,1.0,0.1637492179870605,1.0,1.0,0.9729769229888916,1.0,-0.6395122408866882,0.2720121145248413,0.3675001263618469,0.1110396832227706,0.0,0.0,0.1241637468338012,24.52937126159668,25.0,-1.715131163597107,-4421.6962890625,41.53770065307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0658569335937,304.4136657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.169921875,18000.0,0.0,0.0,0.0979281589388847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222018450498581,0.1222072169184684,-5.375928594730794e-06,0.0,9.938462608261034e-05,0.0,0.0,6.023407459259033,0.0,0.0,0.0,0.305713951587677,4.0,0.0,1.0
316860,293.1375427246094,297.1499938964844,293.1499938964844,0.0263973399996757,-999.0887451171876,304.148681640625,0.6249397993087769,0.0696320608258247,0.0633534416556358,293.1308288574219,297.1499938964844,293.1499938964844,0.0347091890871524,-1202.8055419921875,304.14776611328125,0.6523142457008362,0.079786293208599,0.0762766972184181,293.1374206542969,297.1499938964844,293.1499938964844,0.035965122282505,-904.443115234375,304.1484375,0.6562469005584717,0.0811977982521057,0.0573528409004211,293.1119079589844,297.1499938964844,293.1499938964844,0.0645986646413803,-1728.2373046875,304.144775390625,0.7376688718795776,0.1152833402156829,0.1096226572990417,293.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.5527360439300537,0.050000000745058,0.2287460416555404,291.1328430175781,291.1499938964844,272.0215759277344,271.42901611328125,284.2768859863281,293.3193664550781,291.1326599121094,1.0,0.1639906018972396,1.0,1.0,0.9727497696876526,1.0,-0.6424493789672852,0.2730553150177002,0.3693940341472626,0.1121595427393913,0.0,0.0,0.1265316903591156,24.504959106445312,25.0,-1.4621556997299194,-4445.24951171875,41.83898162841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05181884765625,304.4318542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.87109375,18000.0,0.0,0.0,0.0984334945678711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233155876398086,0.123320959508419,-5.377720299293287e-06,0.0,9.989748650696129e-05,0.0,0.0,6.081451892852783,0.0,0.0,0.0,0.3058840632438659,4.0,0.0,1.0
316920,293.1375427246094,297.1499938964844,293.1499938964844,0.0263973399996757,-999.0887451171876,304.148681640625,0.6249397993087769,0.0696320608258247,0.0633534416556358,293.1308288574219,297.1499938964844,293.1499938964844,0.0347091890871524,-1202.8055419921875,304.14776611328125,0.6523142457008362,0.079786293208599,0.0762766972184181,293.1374206542969,297.1499938964844,293.1499938964844,0.035965122282505,-904.443115234375,304.1484375,0.6562469005584717,0.0811977982521057,0.0573528409004211,293.1119079589844,297.1499938964844,293.1499938964844,0.0645986646413803,-1728.2373046875,304.144775390625,0.7376688718795776,0.1152833402156829,0.1096226572990417,293.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.5527360439300537,0.050000000745058,0.2287460416555404,291.1328430175781,291.1499938964844,272.0215759277344,271.42901611328125,284.2768859863281,293.3193664550781,291.1326599121094,1.0,0.1639906018972396,1.0,1.0,0.9727497696876526,1.0,-0.6424493789672852,0.2730553150177002,0.3693940341472626,0.1121595427393913,0.0,0.0,0.1265316903591156,24.504959106445312,25.0,-1.4621556997299194,-4445.24951171875,41.83898162841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05181884765625,304.4318542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.87109375,18000.0,0.0,0.0,0.0984334945678711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233155876398086,0.123320959508419,-5.377720299293287e-06,0.0,9.989748650696129e-05,0.0,0.0,6.081451892852783,0.0,0.0,0.0,0.3058840632438659,4.0,0.0,1.0
316980,293.1372375488281,297.1499938964844,293.1499938964844,0.02670144662261,-1004.406494140625,304.1485900878906,0.6263387799263,0.0700098127126693,0.0636871755123138,293.13037109375,297.1499938964844,293.1499938964844,0.0352019183337688,-1211.3837890625,304.1476745605469,0.6542700529098511,0.0803656205534935,0.0768161565065383,293.13690185546875,297.1499938964844,293.1499938964844,0.0363242775201797,-909.0387573242188,304.1483764648437,0.6577831506729126,0.0816198959946632,0.0576408877968788,293.10772705078125,297.1499938964844,293.1499938964844,0.0659710988402366,-1753.72802734375,304.14422607421875,0.741472065448761,0.117094412446022,0.1112372353672981,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.5531529188156128,0.050000000745058,0.2287318706512451,291.1319274902344,291.1499938964844,271.988037109375,271.3890380859375,284.2724914550781,293.3191223144531,291.1318054199219,1.0,0.1642490327358245,1.0,1.0,0.9725226163864136,1.0,-0.6457635760307312,0.2741608619689941,0.371602714061737,0.1135872453451156,0.0,0.0,0.1290043145418167,24.470006942749023,25.0,-1.2027130126953125,-4470.60302734375,42.17277145385742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03741455078125,304.4505920410156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.626953125,18000.0,0.0,0.0,0.0990000516176223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244960501790046,0.1245014369487762,-5.379643880587537e-06,0.0,0.0001004724690574,0.0,0.0,6.143077373504639,0.0,0.0,0.0,0.3060649335384369,4.0,0.0,1.0
317040,293.1372375488281,297.1499938964844,293.1499938964844,0.02670144662261,-1004.406494140625,304.1485900878906,0.6263387799263,0.0700098127126693,0.0636871755123138,293.13037109375,297.1499938964844,293.1499938964844,0.0352019183337688,-1211.3837890625,304.1476745605469,0.6542700529098511,0.0803656205534935,0.0768161565065383,293.13690185546875,297.1499938964844,293.1499938964844,0.0363242775201797,-909.0387573242188,304.1483764648437,0.6577831506729126,0.0816198959946632,0.0576408877968788,293.10772705078125,297.1499938964844,293.1499938964844,0.0659710988402366,-1753.72802734375,304.14422607421875,0.741472065448761,0.117094412446022,0.1112372353672981,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.5531529188156128,0.050000000745058,0.2287318706512451,291.1319274902344,291.1499938964844,271.988037109375,271.3890380859375,284.2724914550781,293.3191223144531,291.1318054199219,1.0,0.1642490327358245,1.0,1.0,0.9725226163864136,1.0,-0.6457635760307312,0.2741608619689941,0.371602714061737,0.1135872453451156,0.0,0.0,0.1290043145418167,24.470006942749023,25.0,-1.2027130126953125,-4470.60302734375,42.17277145385742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03741455078125,304.4505920410156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.626953125,18000.0,0.0,0.0,0.0990000516176223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244960501790046,0.1245014369487762,-5.379643880587537e-06,0.0,0.0001004724690574,0.0,0.0,6.143077373504639,0.0,0.0,0.0,0.3060649335384369,4.0,0.0,1.0
317100,293.1370544433594,297.1499938964844,293.1499938964844,0.0268568322062492,-1007.1446533203124,304.1485900878906,0.6270946264266968,0.0702046081423759,0.0638585314154625,293.1300964355469,297.1499938964844,293.1499938964844,0.0354564972221851,-1215.807373046875,304.14764404296875,0.6553255319595337,0.0806649848818779,0.0770943760871887,293.1366271972656,297.1499938964844,293.1499938964844,0.0365127697587013,-911.4480590820312,304.1483154296875,0.6586316823959351,0.0818418189883232,0.057791955769062,293.10498046875,297.1499938964844,293.1499938964844,0.0667808204889297,-1768.841064453125,304.143798828125,0.7437442541122437,0.1181693747639656,0.1121958568692207,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5534120798110962,0.050000000745058,0.2287230938673019,291.1315002441406,291.1499938964844,271.9694519042969,271.3671569824219,284.2706298828125,293.3189697265625,291.13134765625,1.0,0.1643871068954467,1.0,1.0,0.9724090099334716,1.0,-0.6476243734359741,0.2747657895088196,0.3728585839271545,0.1144254431128501,0.0,0.0,0.1302829086780548,24.44668769836425,25.0,-1.2696670293807983,-4484.091796875,42.35698318481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0302429199219,304.459716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.5078125,18000.0,0.0,0.0,0.0993052646517753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251089125871658,0.1251142919063568,-5.380647507990943e-06,0.0,0.0001007822211249,0.0,0.0,6.175107479095459,0.0,0.0,0.0,0.3061590492725372,4.0,0.0,1.0
317160,293.1368713378906,297.1499938964844,293.1499938964844,0.02699825912714,-1009.9469604492188,304.1485900878906,0.6278905868530273,0.0704040080308914,0.0640335157513618,293.1298217773437,297.1499938964844,293.1499938964844,0.0357172265648841,-1220.33349609375,304.1476135253906,0.6564345955848694,0.0809711664915084,0.0773785412311554,293.1363220214844,297.1499938964844,293.1499938964844,0.0367079339921474,-913.9418334960938,304.1482849121094,0.6595357060432434,0.0820713564753532,0.0579479672014713,293.1018371582031,297.1499938964844,293.1499938964844,0.0676772817969322,-1785.633056640625,304.143310546875,0.7462781667709351,0.1193597391247749,0.1132608726620674,293.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5537053346633911,0.050000000745058,0.228713184595108,291.1309814453125,291.1499938964844,271.94970703125,271.3440246582031,284.2689208984375,293.3187561035156,291.1307678222656,1.0,0.1645320653915405,1.0,1.0,0.972300946712494,1.0,-0.6496288776397705,0.2754096984863281,0.37421914935112,0.1153463050723075,0.0,0.0,0.1316034942865371,24.41951942443848,25.0,-1.477763295173645,-4498.2314453125,42.55385208129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0230407714844,304.46881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.357421875,18000.0,0.0,0.0,0.0996240749955177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257419437170028,0.1257473230361938,-5.381679784477456e-06,0.0,0.0001011057684081,0.0,0.0,6.208209991455078,0.0,0.0,0.0,0.3062562942504883,4.0,0.0,1.0
317220,293.136474609375,297.1499938964844,293.1499938964844,0.0272610709071159,-1015.8015747070312,304.14862060546875,0.6296159029006958,0.0708198994398117,0.0643972232937812,293.12921142578125,297.1499938964844,293.1499938964844,0.036260288208723,-1229.7496337890625,304.1474914550781,0.6588273048400879,0.0816069021821022,0.077967531979084,293.1356201171875,297.1499938964844,293.1499938964844,0.0371216908097267,-919.2271118164062,304.1481628417969,0.6615243554115295,0.0825564861297607,0.0582770816981792,293.0942687988281,297.1499938964844,293.1499938964844,0.0697527006268501,-1824.7366943359373,304.1420593261719,0.7522068619728088,0.1221135184168815,0.1157393157482147,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.5543981790542603,0.050000000745058,0.2286899238824844,291.1295471191406,291.1499938964844,271.9069519042969,271.2943420410156,284.2660217285156,293.3182373046875,291.12921142578125,1.0,0.164847195148468,1.0,1.0,0.9720847606658936,1.0,-0.6541136503219604,0.2768376171588897,0.377276062965393,0.1174389868974685,0.0,0.0,0.1344253420829773,24.35355567932129,25.0,-2.150972366333008,-4529.03857421875,42.99110412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086669921875,304.487548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.921875,18000.0,0.0,0.0,0.1003048494458198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270972341299057,0.1271026134490966,-5.38387257620343e-06,0.0,0.0001017966715153,0.0,0.0,6.279136657714844,0.0,0.0,0.0,0.3064644932746887,4.0,0.0,1.0
317280,293.136474609375,297.1499938964844,293.1499938964844,0.0272610709071159,-1015.8015747070312,304.14862060546875,0.6296159029006958,0.0708198994398117,0.0643972232937812,293.12921142578125,297.1499938964844,293.1499938964844,0.036260288208723,-1229.7496337890625,304.1474914550781,0.6588273048400879,0.0816069021821022,0.077967531979084,293.1356201171875,297.1499938964844,293.1499938964844,0.0371216908097267,-919.2271118164062,304.1481628417969,0.6615243554115295,0.0825564861297607,0.0582770816981792,293.0942687988281,297.1499938964844,293.1499938964844,0.0697527006268501,-1824.7366943359373,304.1420593261719,0.7522068619728088,0.1221135184168815,0.1157393157482147,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.5543981790542603,0.050000000745058,0.2286899238824844,291.1295471191406,291.1499938964844,271.9069519042969,271.2943420410156,284.2660217285156,293.3182373046875,291.12921142578125,1.0,0.164847195148468,1.0,1.0,0.9720847606658936,1.0,-0.6541136503219604,0.2768376171588897,0.377276062965393,0.1174389868974685,0.0,0.0,0.1344253420829773,24.35355567932129,25.0,-2.150972366333008,-4529.03857421875,42.99110412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086669921875,304.487548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.921875,18000.0,0.0,0.0,0.1003048494458198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270972341299057,0.1271026134490966,-5.38387257620343e-06,0.0,0.0001017966715153,0.0,0.0,6.279136657714844,0.0,0.0,0.0,0.3064644932746887,4.0,0.0,1.0
317340,293.135986328125,297.1499938964844,293.1499938964844,0.0275214556604623,-1022.0402221679688,304.1486511230469,0.6315271258354187,0.0712621808052063,0.0647827684879303,293.1285095214844,297.1499938964844,293.1499938964844,0.0368346907198429,-1239.6939697265625,304.1473693847656,0.661457896232605,0.0822763890027999,0.0785867497324943,293.1348571777344,297.1499938964844,293.1499938964844,0.0375693552196025,-924.9425048828124,304.14801025390625,0.6637586951255798,0.083079032599926,0.0586310699582099,293.0851745605469,297.1499938964844,293.1499938964844,0.0722032263875007,-1871.286865234375,304.140625,0.7593047618865967,0.1253648400306701,0.1186869964003562,293.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277160644531,0.5552268624305725,0.050000000745058,0.2286623269319534,291.1275329589844,291.1499938964844,271.860107421875,271.2403564453125,284.2635803222656,293.3175354003906,291.12713623046875,1.0,0.1652012765407562,1.0,1.0,0.9718685746192932,1.0,-0.6592487692832947,0.2784661054611206,0.3807826638221741,0.1198565065860748,0.0,0.0,0.1375487893819809,24.273601531982425,25.0,-2.877300500869751,-4563.83447265625,43.49105072021485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9939880371094,304.50799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.318359375,18000.0,0.0,0.0,0.101046472787857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286081969738006,0.1286135762929916,-5.386302746046567e-06,0.0,0.0001025493256747,0.0,0.0,6.3583173751831055,0.0,0.0,0.0,0.3066967129707336,4.0,0.0,1.0
317400,293.135986328125,297.1499938964844,293.1499938964844,0.0275214556604623,-1022.0402221679688,304.1486511230469,0.6315271258354187,0.0712621808052063,0.0647827684879303,293.1285095214844,297.1499938964844,293.1499938964844,0.0368346907198429,-1239.6939697265625,304.1473693847656,0.661457896232605,0.0822763890027999,0.0785867497324943,293.1348571777344,297.1499938964844,293.1499938964844,0.0375693552196025,-924.9425048828124,304.14801025390625,0.6637586951255798,0.083079032599926,0.0586310699582099,293.0851745605469,297.1499938964844,293.1499938964844,0.0722032263875007,-1871.286865234375,304.140625,0.7593047618865967,0.1253648400306701,0.1186869964003562,293.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277160644531,0.5552268624305725,0.050000000745058,0.2286623269319534,291.1275329589844,291.1499938964844,271.860107421875,271.2403564453125,284.2635803222656,293.3175354003906,291.12713623046875,1.0,0.1652012765407562,1.0,1.0,0.9718685746192932,1.0,-0.6592487692832947,0.2784661054611206,0.3807826638221741,0.1198565065860748,0.0,0.0,0.1375487893819809,24.273601531982425,25.0,-2.877300500869751,-4563.83447265625,43.49105072021485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9939880371094,304.50799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.318359375,18000.0,0.0,0.0,0.101046472787857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286081969738006,0.1286135762929916,-5.386302746046567e-06,0.0,0.0001025493256747,0.0,0.0,6.3583173751831055,0.0,0.0,0.0,0.3066967129707336,4.0,0.0,1.0
317460,293.1354064941406,297.1499938964844,293.1499938964844,0.0278005227446556,-1028.7078857421875,304.14862060546875,0.6336304545402527,0.0717343315482139,0.0651937052607536,293.1277160644531,297.1499938964844,293.1499938964844,0.0374424867331981,-1250.199951171875,304.1472473144531,0.6643280982971191,0.0829821676015853,0.0792389959096908,293.13397216796875,297.1499938964844,293.1499938964844,0.0380530320107936,-931.1126708984376,304.1478881835937,0.6662399172782898,0.0836414918303489,0.0590120032429695,293.0747985839844,297.1499938964844,293.1499938964844,0.0750186815857887,-1925.2257080078125,304.1390686035156,0.7675637602806091,0.1291060149669647,0.1221003383398056,293.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253356933594,0.5561814308166504,0.050000000745058,0.2286308258771896,291.1251220703125,291.1499938964844,271.8094787597656,271.1824951171875,284.26129150390625,293.31658935546875,291.1246643066406,1.0,0.1656002551317215,1.0,1.0,0.9716706871986388,1.0,-0.6650405526161194,0.2803083658218384,0.384732186794281,0.1225784942507743,0.0,0.0,0.1410246938467025,24.18185806274414,25.0,-3.4320340156555176,-4603.171875,44.05857849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9784240722656,304.5306701660156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5859375,18000.0,0.0,0.0,0.1018571555614471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303098350763321,0.130315214395523,-5.389044417825062e-06,0.0,0.0001033720618579,0.0,0.0,6.447652339935303,0.0,0.0,0.0,0.3069587647914886,4.0,0.0,1.0
317520,293.1354064941406,297.1499938964844,293.1499938964844,0.0278005227446556,-1028.7078857421875,304.14862060546875,0.6336304545402527,0.0717343315482139,0.0651937052607536,293.1277160644531,297.1499938964844,293.1499938964844,0.0374424867331981,-1250.199951171875,304.1472473144531,0.6643280982971191,0.0829821676015853,0.0792389959096908,293.13397216796875,297.1499938964844,293.1499938964844,0.0380530320107936,-931.1126708984376,304.1478881835937,0.6662399172782898,0.0836414918303489,0.0590120032429695,293.0747985839844,297.1499938964844,293.1499938964844,0.0750186815857887,-1925.2257080078125,304.1390686035156,0.7675637602806091,0.1291060149669647,0.1221003383398056,293.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253356933594,0.5561814308166504,0.050000000745058,0.2286308258771896,291.1251220703125,291.1499938964844,271.8094787597656,271.1824951171875,284.26129150390625,293.31658935546875,291.1246643066406,1.0,0.1656002551317215,1.0,1.0,0.9716706871986388,1.0,-0.6650405526161194,0.2803083658218384,0.384732186794281,0.1225784942507743,0.0,0.0,0.1410246938467025,24.18185806274414,25.0,-3.4320340156555176,-4603.171875,44.05857849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9784240722656,304.5306701660156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5859375,18000.0,0.0,0.0,0.1018571555614471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303098350763321,0.130315214395523,-5.389044417825062e-06,0.0,0.0001033720618579,0.0,0.0,6.447652339935303,0.0,0.0,0.0,0.3069587647914886,4.0,0.0,1.0
317580,293.1347351074219,297.1499938964844,293.1499938964844,0.0281055197119712,-1035.8330078125,304.1485900878906,0.6359252333641052,0.0722382292151451,0.0656321570277214,293.1268310546875,297.1499938964844,293.1499938964844,0.0380842089653015,-1261.2745361328125,304.1470947265625,0.6674302816390991,0.0837252959609031,0.0799257084727287,293.13299560546875,297.1499938964844,293.1499938964844,0.0385731235146522,-937.7406005859376,304.147705078125,0.6689596176147461,0.0842446908354759,0.0594208091497421,293.0634460449219,297.1499938964844,293.1499938964844,0.078177809715271,-1986.256591796875,304.137451171875,0.7769131064414978,0.1333147287368774,0.1259611994028091,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226806640625,0.5572478175163269,0.050000000745058,0.2285960167646408,291.1224670410156,291.1499938964844,271.7554626464844,271.1211242675781,284.2587585449219,293.3154296875,291.1219787597656,1.0,0.1660485565662384,1.0,1.0,0.9714727997779846,1.0,-0.6714732646942139,0.2823725342750549,0.3891007304191589,0.1255729496479034,0.0,0.0,0.1448738425970077,24.080921173095703,25.0,-3.7439944744110094,-4647.3486328125,44.69679260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96142578125,304.5555725097656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.76953125,18000.0,0.0,0.0,0.1027474403381347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322234570980072,0.1322288364171981,-5.392149432736915e-06,0.0,0.0001042755902744,0.0,0.0,6.548342227935791,0.0,0.0,0.0,0.3072544038295746,4.0,0.0,1.0
317640,293.1347351074219,297.1499938964844,293.1499938964844,0.0281055197119712,-1035.8330078125,304.1485900878906,0.6359252333641052,0.0722382292151451,0.0656321570277214,293.1268310546875,297.1499938964844,293.1499938964844,0.0380842089653015,-1261.2745361328125,304.1470947265625,0.6674302816390991,0.0837252959609031,0.0799257084727287,293.13299560546875,297.1499938964844,293.1499938964844,0.0385731235146522,-937.7406005859376,304.147705078125,0.6689596176147461,0.0842446908354759,0.0594208091497421,293.0634460449219,297.1499938964844,293.1499938964844,0.078177809715271,-1986.256591796875,304.137451171875,0.7769131064414978,0.1333147287368774,0.1259611994028091,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226806640625,0.5572478175163269,0.050000000745058,0.2285960167646408,291.1224670410156,291.1499938964844,271.7554626464844,271.1211242675781,284.2587585449219,293.3154296875,291.1219787597656,1.0,0.1660485565662384,1.0,1.0,0.9714727997779846,1.0,-0.6714732646942139,0.2823725342750549,0.3891007304191589,0.1255729496479034,0.0,0.0,0.1448738425970077,24.080921173095703,25.0,-3.7439944744110094,-4647.3486328125,44.69679260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96142578125,304.5555725097656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.76953125,18000.0,0.0,0.0,0.1027474403381347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322234570980072,0.1322288364171981,-5.392149432736915e-06,0.0,0.0001042755902744,0.0,0.0,6.548342227935791,0.0,0.0,0.0,0.3072544038295746,4.0,0.0,1.0
317700,293.1343688964844,297.1499938964844,293.1499938964844,0.0282670371234416,-1039.5665283203125,304.1485290527344,0.6371426582336426,0.0725024417042732,0.0658621415495872,293.1263732910156,297.1499938964844,293.1499938964844,0.0384178087115287,-1267.025146484375,304.1470031738281,0.6690639853477478,0.0841110199689865,0.0802822560071945,293.1324768066406,297.1499938964844,293.1499938964844,0.0388467870652675,-941.22509765625,304.14764404296875,0.6704043745994568,0.0845616087317466,0.0596357993781566,293.0574645996094,297.1499938964844,293.1499938964844,0.0798789709806442,-2019.312744140625,304.1366271972656,0.7819592952728271,0.1355853229761123,0.1280521005392074,293.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.5578173995018005,0.050000000745058,0.2285775691270828,291.12109375,291.1499938964844,271.7272644042969,271.0892333984375,284.2572326660156,293.31475830078125,291.12060546875,1.0,0.1662923544645309,1.0,1.0,0.9713738560676576,1.0,-0.6749224066734314,0.2834901809692383,0.3914322257041931,0.1271591037511825,0.0,0.0,0.1469407379627227,24.027925491333008,25.0,-3.815544843673706,-4671.3134765625,45.04326629638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95220947265625,304.5688171386719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.337890625,18000.0,0.0,0.0,0.1032263487577438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332643628120422,0.1332697570323944,-5.393851097323932e-06,0.0,0.0001047616169671,0.0,0.0,6.603217124938965,0.0,0.0,0.0,0.3074156939983368,4.0,0.0,1.0
317760,293.1340026855469,297.1499938964844,293.1499938964844,0.0284373573958873,-1043.4244384765625,304.14849853515625,0.6384044289588928,0.0727746784687042,0.0660992711782455,293.1258850097656,297.1499938964844,293.1499938964844,0.0387596227228641,-1272.9129638671875,304.1469421386719,0.6707483530044556,0.0845058932900428,0.0806474164128303,293.1319274902344,297.1499938964844,293.1499938964844,0.0391291826963424,-944.81884765625,304.1475524902344,0.6719010472297668,0.0848883539438247,0.0598576515913009,293.0513610839844,297.1499938964844,293.1499938964844,0.0816539600491523,-2053.9248046875,304.1358337402344,0.7872169613838196,0.1379570066928863,0.1302413493394851,293.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11993408203125,0.5584074258804321,0.050000000745058,0.2285585850477218,291.1197204589844,291.1499938964844,271.6983642578125,271.056640625,284.2554626464844,293.3140563964844,291.1192321777344,1.0,0.1665494292974472,1.0,1.0,0.9712880253791808,1.0,-0.6785160899162292,0.2846636772155761,0.3938524127006531,0.1287942826747894,0.0,0.0,0.1491000056266784,23.97380256652832,25.0,-3.841141223907471,-4696.5205078125,45.40776443481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94244384765625,304.5824584960937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.8984375,18000.0,0.0,0.0,0.1037295088171958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1343618780374527,0.1343672722578048,-5.395655080064898e-06,0.0,0.0001052722655003,0.0,0.0,6.661158084869385,0.0,0.0,0.0,0.307586133480072,4.0,0.0,1.0
317820,293.1331787109375,297.1499938964844,293.1499938964844,0.0293714050203561,-1051.7451171875,304.1474609375,0.6410562992095947,0.073344737291336,0.0665958300232887,293.1248779296875,297.1499938964844,293.1499938964844,0.0394671224057674,-1285.0882568359375,304.14678955078125,0.6742550730705261,0.0853223577141761,0.0814030617475509,293.1308288574219,297.1499938964844,293.1499938964844,0.039719209074974,-952.3215942382812,304.1473999023437,0.6750358939170837,0.085570327937603,0.0603213682770729,293.0389404296875,297.1499938964844,293.1499938964844,0.0854073092341423,-2127.43896484375,304.1343078613281,0.7982502579689026,0.1429766118526458,0.134891003370285,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171875,0.559637188911438,0.050000000745058,0.2285193502902984,291.1169738769531,291.1499938964844,271.6385192871094,270.9894104003906,284.2508544921875,293.3124694824219,291.11651611328125,1.0,0.1671039313077926,1.0,1.0,0.971116304397583,1.0,-0.6861085891723633,0.2871789634227752,0.398929625749588,0.1321801990270614,0.0,0.0,0.1536892801523208,23.86367416381836,25.0,-3.786953449249268,-4750.6767578125,46.1904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9211730957031,304.61083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.998046875,18000.0,0.0,0.0,0.1048145443201065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367290318012237,0.1367344260215759,-5.399583187681856e-06,0.0,0.0001063734380295,0.0,0.0,6.786416053771973,0.0,0.0,0.0,0.3079550862312317,4.0,0.0,1.0
317880,293.1331787109375,297.1499938964844,293.1499938964844,0.0293714050203561,-1051.7451171875,304.1474609375,0.6410562992095947,0.073344737291336,0.0665958300232887,293.1248779296875,297.1499938964844,293.1499938964844,0.0394671224057674,-1285.0882568359375,304.14678955078125,0.6742550730705261,0.0853223577141761,0.0814030617475509,293.1308288574219,297.1499938964844,293.1499938964844,0.039719209074974,-952.3215942382812,304.1473999023437,0.6750358939170837,0.085570327937603,0.0603213682770729,293.0389404296875,297.1499938964844,293.1499938964844,0.0854073092341423,-2127.43896484375,304.1343078613281,0.7982502579689026,0.1429766118526458,0.134891003370285,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171875,0.559637188911438,0.050000000745058,0.2285193502902984,291.1169738769531,291.1499938964844,271.6385192871094,270.9894104003906,284.2508544921875,293.3124694824219,291.11651611328125,1.0,0.1671039313077926,1.0,1.0,0.971116304397583,1.0,-0.6861085891723633,0.2871789634227752,0.398929625749588,0.1321801990270614,0.0,0.0,0.1536892801523208,23.86367416381836,25.0,-3.786953449249268,-4750.6767578125,46.1904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9211730957031,304.61083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.998046875,18000.0,0.0,0.0,0.1048145443201065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367290318012237,0.1367344260215759,-5.399583187681856e-06,0.0,0.0001063734380295,0.0,0.0,6.786416053771973,0.0,0.0,0.0,0.3079550862312317,4.0,0.0,1.0
317940,293.13232421875,297.1499938964844,293.1499938964844,0.0298059564083814,-1059.875732421875,304.1475524902344,0.6438563466072083,0.0739440098404884,0.0671200603246688,293.1238098144531,297.1499938964844,293.1499938964844,0.0402050167322158,-1297.773681640625,304.1466064453125,0.6779157519340515,0.0861728563904762,0.0821913331747055,293.12969970703125,297.1499938964844,293.1499938964844,0.0403410866856575,-960.2222900390624,304.147216796875,0.6783285737037659,0.0862881019711494,0.0608105435967445,293.0265197753906,297.1499938964844,293.1499938964844,0.0893981978297233,-2205.908203125,304.1329040527344,0.8096743226051331,0.1483090817928314,0.1398537158966064,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.5609095692634583,0.050000000745058,0.228479266166687,291.11431884765625,291.1499938964844,271.5762634277344,270.9197998046875,284.2441711425781,293.31072998046875,291.1138916015625,1.0,0.167712464928627,1.0,1.0,0.97094464302063,1.0,-0.6941787600517273,0.2899149358272552,0.4042638540267944,0.1356561928987503,0.0,0.0,0.1586288660764694,23.75397491455078,25.0,-3.641781806945801,-4809.83056640625,47.04266357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8974914550781,304.640380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.076171875,18000.0,0.0,0.0,0.1060143783688545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393292844295501,0.1393346935510635,-5.4039537644712254e-06,0.0,0.0001075911204679,0.0,0.0,6.924468517303467,0.0,0.0,0.0,0.3083625137805938,4.0,0.0,1.0
318000,293.13232421875,297.1499938964844,293.1499938964844,0.0298059564083814,-1059.875732421875,304.1475524902344,0.6438563466072083,0.0739440098404884,0.0671200603246688,293.1238098144531,297.1499938964844,293.1499938964844,0.0402050167322158,-1297.773681640625,304.1466064453125,0.6779157519340515,0.0861728563904762,0.0821913331747055,293.12969970703125,297.1499938964844,293.1499938964844,0.0403410866856575,-960.2222900390624,304.147216796875,0.6783285737037659,0.0862881019711494,0.0608105435967445,293.0265197753906,297.1499938964844,293.1499938964844,0.0893981978297233,-2205.908203125,304.1329040527344,0.8096743226051331,0.1483090817928314,0.1398537158966064,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.5609095692634583,0.050000000745058,0.228479266166687,291.11431884765625,291.1499938964844,271.5762634277344,270.9197998046875,284.2441711425781,293.31072998046875,291.1138916015625,1.0,0.167712464928627,1.0,1.0,0.97094464302063,1.0,-0.6941787600517273,0.2899149358272552,0.4042638540267944,0.1356561928987503,0.0,0.0,0.1586288660764694,23.75397491455078,25.0,-3.641781806945801,-4809.83056640625,47.04266357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8974914550781,304.640380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.076171875,18000.0,0.0,0.0,0.1060143783688545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393292844295501,0.1393346935510635,-5.4039537644712254e-06,0.0,0.0001075911204679,0.0,0.0,6.924468517303467,0.0,0.0,0.0,0.3083625137805938,4.0,0.0,1.0
318060,293.1314392089844,297.1499938964844,293.1499938964844,0.0303186066448688,-1068.740478515625,304.14752197265625,0.6467688083648682,0.074570320546627,0.0676687732338905,293.12274169921875,297.1499938964844,293.1499938964844,0.0409702435135841,-1310.9200439453125,304.146484375,0.6816833019256592,0.0870539844036102,0.0830094292759895,293.1285400390625,297.1499938964844,293.1499938964844,0.0409911498427391,-968.4756469726562,304.1470642089844,0.6817310452461243,0.0870374292135238,0.0613225549459457,293.0145568847656,297.1499938964844,293.1499938964844,0.093574933707714,-2288.100341796875,304.13165283203125,0.8206748962402344,0.1538682579994201,0.1450514644384384,293.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1120300292969,0.5621914267539978,0.050000000745058,0.228439375758171,291.11181640625,291.1499938964844,271.511962890625,270.8482360839844,284.2347717285156,293.3088684082031,291.1114196777344,1.0,0.1683725416660308,1.0,1.0,0.970803678035736,1.0,-0.7026238441467285,0.2928562760353088,0.4097675681114197,0.1391332596540451,0.0,0.0,0.1638930886983871,23.64835929870605,25.0,-3.415834665298462,-4873.85986328125,47.95872497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8715209960937,304.6708679199219,278.1499938964844,0.0,18000.0,313.1499938964844,17989.142578125,18000.0,0.0,0.0,0.1073366329073906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.142161026597023,0.1421664357185363,-5.408777724369429e-06,0.0,0.0001089330398826,0.0,0.0,7.075366973876953,0.0,0.0,0.0,0.308808833360672,4.0,0.0,1.0
318120,293.1314392089844,297.1499938964844,293.1499938964844,0.0303186066448688,-1068.740478515625,304.14752197265625,0.6467688083648682,0.074570320546627,0.0676687732338905,293.12274169921875,297.1499938964844,293.1499938964844,0.0409702435135841,-1310.9200439453125,304.146484375,0.6816833019256592,0.0870539844036102,0.0830094292759895,293.1285400390625,297.1499938964844,293.1499938964844,0.0409911498427391,-968.4756469726562,304.1470642089844,0.6817310452461243,0.0870374292135238,0.0613225549459457,293.0145568847656,297.1499938964844,293.1499938964844,0.093574933707714,-2288.100341796875,304.13165283203125,0.8206748962402344,0.1538682579994201,0.1450514644384384,293.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1120300292969,0.5621914267539978,0.050000000745058,0.228439375758171,291.11181640625,291.1499938964844,271.511962890625,270.8482360839844,284.2347717285156,293.3088684082031,291.1114196777344,1.0,0.1683725416660308,1.0,1.0,0.970803678035736,1.0,-0.7026238441467285,0.2928562760353088,0.4097675681114197,0.1391332596540451,0.0,0.0,0.1638930886983871,23.64835929870605,25.0,-3.415834665298462,-4873.85986328125,47.95872497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8715209960937,304.6708679199219,278.1499938964844,0.0,18000.0,313.1499938964844,17989.142578125,18000.0,0.0,0.0,0.1073366329073906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.142161026597023,0.1421664357185363,-5.408777724369429e-06,0.0,0.0001089330398826,0.0,0.0,7.075366973876953,0.0,0.0,0.0,0.308808833360672,4.0,0.0,1.0
