time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
318180,293.13055419921875,297.1499938964844,293.1499938964844,0.0308541506528854,-1077.9423828125,304.1474609375,0.6497570276260376,0.0752207115292549,0.0682401806116104,293.1216735839844,297.1499938964844,293.1499938964844,0.0417591445147991,-1324.46875,304.1463317871094,0.6855041980743408,0.0879617929458618,0.0838540196418762,293.1273803710937,297.1499938964844,293.1499938964844,0.041665069758892,-977.0284423828124,304.1469116210937,0.6851885914802551,0.087813414633274,0.061854287981987,293.00341796875,297.1499938964844,293.1499938964844,0.0978826358914375,-2372.619873046875,304.1305847167969,0.8314077854156494,0.1595578491687774,0.1503959447145462,293.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097106933594,0.5634468793869019,0.050000000745058,0.228400781750679,291.1094970703125,291.1499938964844,271.4459228515625,270.77508544921875,284.221923828125,293.3069763183594,291.1091613769531,1.0,0.1690802425146103,1.0,1.0,0.9706627726554872,1.0,-0.7113292813301086,0.2959839999675751,0.4153452813625335,0.1425197422504425,0.0,0.0,0.1694499254226684,23.550479888916016,25.0,-3.11365008354187,-4942.580078125,48.93101501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,304.7021789550781,278.1499938964844,0.0,18000.0,313.1499938964844,17988.208984375,18000.0,0.0,0.0,0.108786791563034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452191919088363,0.1452246010303497,-5.4140632528287824e-06,0.0,0.0001104047623812,0.0,0.0,7.238994121551514,0.0,0.0,0.0,0.3092939257621765,4.0,0.0,1.0
318240,293.13055419921875,297.1499938964844,293.1499938964844,0.0308541506528854,-1077.9423828125,304.1474609375,0.6497570276260376,0.0752207115292549,0.0682401806116104,293.1216735839844,297.1499938964844,293.1499938964844,0.0417591445147991,-1324.46875,304.1463317871094,0.6855041980743408,0.0879617929458618,0.0838540196418762,293.1273803710937,297.1499938964844,293.1499938964844,0.041665069758892,-977.0284423828124,304.1469116210937,0.6851885914802551,0.087813414633274,0.061854287981987,293.00341796875,297.1499938964844,293.1499938964844,0.0978826358914375,-2372.619873046875,304.1305847167969,0.8314077854156494,0.1595578491687774,0.1503959447145462,293.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097106933594,0.5634468793869019,0.050000000745058,0.228400781750679,291.1094970703125,291.1499938964844,271.4459228515625,270.77508544921875,284.221923828125,293.3069763183594,291.1091613769531,1.0,0.1690802425146103,1.0,1.0,0.9706627726554872,1.0,-0.7113292813301086,0.2959839999675751,0.4153452813625335,0.1425197422504425,0.0,0.0,0.1694499254226684,23.550479888916016,25.0,-3.11365008354187,-4942.580078125,48.93101501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,304.7021789550781,278.1499938964844,0.0,18000.0,313.1499938964844,17988.208984375,18000.0,0.0,0.0,0.108786791563034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452191919088363,0.1452246010303497,-5.4140632528287824e-06,0.0,0.0001104047623812,0.0,0.0,7.238994121551514,0.0,0.0,0.0,0.3092939257621765,4.0,0.0,1.0
318300,293.130126953125,297.1499938964844,293.1499938964844,0.0311298500746488,-1082.656005859375,304.1474304199219,0.6512657403945923,0.0755538046360015,0.0685335099697113,293.12115478515625,297.1499938964844,293.1499938964844,0.0421613082289695,-1331.3753662109375,304.1462707519531,0.6874170899391174,0.0884244814515113,0.084285207092762,293.1268310546875,297.1499938964844,293.1499938964844,0.0420095957815647,-981.400146484375,304.1468505859375,0.6869202256202698,0.0882098972797393,0.0621265843510627,292.998291015625,297.1499938964844,293.1499938964844,0.1000690907239914,-2415.308837890625,304.1301574707031,0.8367368578910828,0.1624217927455902,0.1530953049659729,293.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.108642578125,0.5640530586242676,0.050000000745058,0.2283823192119598,291.10845947265625,291.1499938964844,271.4123840332031,270.738037109375,284.21405029296875,293.3059997558594,291.1081237792969,1.0,0.1694505363702774,1.0,1.0,0.9705923199653624,1.0,-0.7157430648803711,0.2976098954677582,0.4181331992149353,0.144152745604515,0.0,0.0,0.1723275631666183,23.50558090209961,25.0,-2.9229636192321777,-4978.6298828125,49.43563461303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8288879394531,304.7181396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.75,18000.0,0.0,0.0,0.109561376273632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468313783407211,0.1468368023633957,-5.416881776909577e-06,0.0,0.0001111908713937,0.0,0.0,7.325536727905273,0.0,0.0,0.0,0.3095509707927704,4.0,0.0,1.0
318360,293.1296691894531,297.1499938964844,293.1499938964844,0.0314100980758667,-1087.431640625,304.1473693847656,0.652776300907135,0.075891226530075,0.0688311830163002,293.1206359863281,297.1499938964844,293.1499938964844,0.0425676144659519,-1338.353759765625,304.1462097167969,0.689321756362915,0.088891826570034,0.0847214087843895,293.12628173828125,297.1499938964844,293.1499938964844,0.0423579886555671,-985.82080078125,304.14678955078125,0.6886434555053711,0.0886104777455329,0.0624023228883743,292.9935302734375,297.1499938964844,293.1499938964844,0.1022672429680824,-2458.02685546875,304.1297607421875,0.8420438766479492,0.1652816832065582,0.1557965576648712,293.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1076354980469,0.5646392107009888,0.050000000745058,0.2283645421266555,291.10748291015625,291.1499938964844,271.3785095214844,270.7007141113281,284.2051696777344,293.3050537109375,291.1072082519531,1.0,0.1698304712772369,1.0,1.0,0.9705393314361572,1.0,-0.7201753854751587,0.2992701828479767,0.420905202627182,0.1457330733537674,0.0,0.0,0.1752611547708511,23.4638671875,25.0,-2.6957461833953857,-5015.71826171875,49.95059585571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8139343261719,304.7342834472656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.298828125,18000.0,0.0,0.0,0.1103684082627296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1484955549240112,0.1485009640455246,-5.419814897322794e-06,0.0,0.0001120098968385,0.0,0.0,7.415078163146973,0.0,0.0,0.0,0.3098172843456268,4.0,0.0,1.0
318420,293.1288452148437,297.1499938964844,293.1499938964844,0.0319819264113903,-1097.1287841796875,304.1473083496094,0.6557801365852356,0.0765766501426696,0.0694374218583107,293.11962890625,297.1499938964844,293.1499938964844,0.0433889403939247,-1352.46337890625,304.1461181640625,0.6930775046348572,0.0898370370268821,0.0856054276227951,293.125244140625,297.1499938964844,293.1499938964844,0.0430615022778511,-994.7472534179688,304.1466979980469,0.6920327544212341,0.0894193723797798,0.0629606246948242,292.9851379394531,297.1499938964844,293.1499938964844,0.1066664978861808,-2542.910400390625,304.1291809082031,0.8525535464286804,0.1709515154361724,0.1611651629209518,293.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1059875488281,0.5657373070716858,0.050000000745058,0.22833152115345,291.1058654785156,291.1499938964844,271.31005859375,270.6255187988281,284.1845397949219,293.30322265625,291.10565185546875,1.0,0.1706159859895706,1.0,1.0,0.9704332947731018,1.0,-0.7290375828742981,0.3026712834835052,0.4263662695884704,0.1487201899290084,0.0,0.0,0.1812624633312225,23.391387939453125,25.0,-2.092569828033448,-5092.70458984375,51.00638198852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.783447265625,304.7671813964844,278.1499938964844,0.0,18000.0,313.1499938964844,17986.4609375,18000.0,0.0,0.0,0.1120795011520385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519674360752105,0.1519728600978851,-5.426017196441535e-06,0.0,0.0001137464423663,0.0,0.0,7.602581977844238,0.0,0.0,0.0,0.3103761374950409,4.0,0.0,1.0
318480,293.1288452148437,297.1499938964844,293.1499938964844,0.0319819264113903,-1097.1287841796875,304.1473083496094,0.6557801365852356,0.0765766501426696,0.0694374218583107,293.11962890625,297.1499938964844,293.1499938964844,0.0433889403939247,-1352.46337890625,304.1461181640625,0.6930775046348572,0.0898370370268821,0.0856054276227951,293.125244140625,297.1499938964844,293.1499938964844,0.0430615022778511,-994.7472534179688,304.1466979980469,0.6920327544212341,0.0894193723797798,0.0629606246948242,292.9851379394531,297.1499938964844,293.1499938964844,0.1066664978861808,-2542.910400390625,304.1291809082031,0.8525535464286804,0.1709515154361724,0.1611651629209518,293.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1059875488281,0.5657373070716858,0.050000000745058,0.22833152115345,291.1058654785156,291.1499938964844,271.31005859375,270.6255187988281,284.1845397949219,293.30322265625,291.10565185546875,1.0,0.1706159859895706,1.0,1.0,0.9704332947731018,1.0,-0.7290375828742981,0.3026712834835052,0.4263662695884704,0.1487201899290084,0.0,0.0,0.1812624633312225,23.391387939453125,25.0,-2.092569828033448,-5092.70458984375,51.00638198852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.783447265625,304.7671813964844,278.1499938964844,0.0,18000.0,313.1499938964844,17986.4609375,18000.0,0.0,0.0,0.1120795011520385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519674360752105,0.1519728600978851,-5.426017196441535e-06,0.0,0.0001137464423663,0.0,0.0,7.602581977844238,0.0,0.0,0.0,0.3103761374950409,4.0,0.0,1.0
318540,293.1280517578125,297.1499938964844,293.1499938964844,0.0325641557574272,-1106.93994140625,304.147216796875,0.6587418913841248,0.0772710815072059,0.0700538530945777,293.1186828613281,297.1499938964844,293.1499938964844,0.0442209206521511,-1366.763671875,304.1460266113281,0.6967553496360779,0.0907998904585838,0.086505115032196,293.124267578125,297.1499938964844,293.1499938964844,0.0437756851315498,-1003.8106079101562,304.1466064453125,0.695348858833313,0.0902477279305458,0.063530258834362,292.978271484375,297.1499938964844,293.1499938964844,0.1110315471887588,-2626.35693359375,304.1288452148437,0.862861156463623,0.1765207052230835,0.1664462983608245,293.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048583984375,0.5667348504066467,0.050000000745058,0.2283017933368683,291.10479736328125,291.1499938964844,271.24090576171875,270.54986572265625,284.16070556640625,293.3015441894531,291.1047058105469,1.0,0.1714296340942382,1.0,1.0,0.9703273177146912,1.0,-0.7378433346748352,0.306140661239624,0.4317026734352112,0.1515002697706222,0.0,0.0,0.1873672157526016,23.33334922790528,25.0,-1.2676738500595093,-5172.72998046875,52.09014892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7528991699219,304.8006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.759765625,18000.0,0.0,0.0,0.1139134764671325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.155596449971199,0.1556018888950348,-5.432628768176073e-06,0.0,0.0001156076978077,0.0,0.0,7.799610137939453,0.0,0.0,0.0,0.3109652698040008,4.0,0.0,1.0
318600,293.1280517578125,297.1499938964844,293.1499938964844,0.0325641557574272,-1106.93994140625,304.147216796875,0.6587418913841248,0.0772710815072059,0.0700538530945777,293.1186828613281,297.1499938964844,293.1499938964844,0.0442209206521511,-1366.763671875,304.1460266113281,0.6967553496360779,0.0907998904585838,0.086505115032196,293.124267578125,297.1499938964844,293.1499938964844,0.0437756851315498,-1003.8106079101562,304.1466064453125,0.695348858833313,0.0902477279305458,0.063530258834362,292.978271484375,297.1499938964844,293.1499938964844,0.1110315471887588,-2626.35693359375,304.1288452148437,0.862861156463623,0.1765207052230835,0.1664462983608245,293.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048583984375,0.5667348504066467,0.050000000745058,0.2283017933368683,291.10479736328125,291.1499938964844,271.24090576171875,270.54986572265625,284.16070556640625,293.3015441894531,291.1047058105469,1.0,0.1714296340942382,1.0,1.0,0.9703273177146912,1.0,-0.7378433346748352,0.306140661239624,0.4317026734352112,0.1515002697706222,0.0,0.0,0.1873672157526016,23.33334922790528,25.0,-1.2676738500595093,-5172.72998046875,52.09014892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7528991699219,304.8006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.759765625,18000.0,0.0,0.0,0.1139134764671325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.155596449971199,0.1556018888950348,-5.432628768176073e-06,0.0,0.0001156076978077,0.0,0.0,7.799610137939453,0.0,0.0,0.0,0.3109652698040008,4.0,0.0,1.0
318660,293.1273498535156,297.1499938964844,293.1499938964844,0.0331506542861461,-1116.762939453125,304.1471862792969,0.6616731286048889,0.0779687091708183,0.0706748440861702,293.1177062988281,297.1499938964844,293.1499938964844,0.0450710281729698,-1381.3876953125,304.1459350585937,0.7004148364067078,0.0917920917272567,0.0874301269650459,293.1231994628906,297.1499938964844,293.1499938964844,0.0445168204605579,-1013.2202758789062,304.1465148925781,0.69868004322052,0.0911178365349769,0.0641254559159278,292.9726867675781,297.1499938964844,293.1499938964844,0.1153576672077179,-2708.33251953125,304.1286926269531,0.8729802966117859,0.182010069489479,0.1716412603855133,293.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.5676661729812622,0.050000000745058,0.2282742708921432,291.1044616699219,291.1499938964844,271.17138671875,270.47412109375,284.1352844238281,293.29998779296875,291.1044921875,1.0,0.1722660958766937,1.0,1.0,0.9702489972114564,1.0,-0.7466148734092712,0.3096401691436767,0.4369747042655945,0.1541858315467834,0.0,0.0,0.1934692710638046,23.285982131958008,25.0,-0.2439690083265304,-5254.81689453125,53.20059967041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,304.8343200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17985.267578125,18000.0,0.0,0.0,0.1158578097820282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593273878097534,0.1593328267335891,-5.439574579213513e-06,0.0,0.0001175809447886,0.0,0.0,8.003321647644043,0.0,0.0,0.0,0.3115764856338501,4.0,0.0,1.0
318720,293.1273498535156,297.1499938964844,293.1499938964844,0.0331506542861461,-1116.762939453125,304.1471862792969,0.6616731286048889,0.0779687091708183,0.0706748440861702,293.1177062988281,297.1499938964844,293.1499938964844,0.0450710281729698,-1381.3876953125,304.1459350585937,0.7004148364067078,0.0917920917272567,0.0874301269650459,293.1231994628906,297.1499938964844,293.1499938964844,0.0445168204605579,-1013.2202758789062,304.1465148925781,0.69868004322052,0.0911178365349769,0.0641254559159278,292.9726867675781,297.1499938964844,293.1499938964844,0.1153576672077179,-2708.33251953125,304.1286926269531,0.8729802966117859,0.182010069489479,0.1716412603855133,293.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.5676661729812622,0.050000000745058,0.2282742708921432,291.1044616699219,291.1499938964844,271.17138671875,270.47412109375,284.1352844238281,293.29998779296875,291.1044921875,1.0,0.1722660958766937,1.0,1.0,0.9702489972114564,1.0,-0.7466148734092712,0.3096401691436767,0.4369747042655945,0.1541858315467834,0.0,0.0,0.1934692710638046,23.285982131958008,25.0,-0.2439690083265304,-5254.81689453125,53.20059967041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,304.8343200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17985.267578125,18000.0,0.0,0.0,0.1158578097820282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593273878097534,0.1593328267335891,-5.439574579213513e-06,0.0,0.0001175809447886,0.0,0.0,8.003321647644043,0.0,0.0,0.0,0.3115764856338501,4.0,0.0,1.0
318780,293.1267395019531,297.1499938964844,293.1499938964844,0.0337374657392501,-1126.5362548828125,304.1471252441406,0.6646007299423218,0.0786663368344307,0.0712965056300163,293.1166687011719,297.1499938964844,293.1499938964844,0.0459445193409919,-1396.4326171875,304.1458435058594,0.7041146159172058,0.0928172022104263,0.0883866921067237,293.1220092773437,297.1499938964844,293.1499938964844,0.0452950410544872,-1023.109375,304.1463623046875,0.7021003365516663,0.0920360013842582,0.0647546648979187,292.9678649902344,297.1499938964844,293.1499938964844,0.1196832805871963,-2789.62109375,304.12860107421875,0.8830063939094543,0.1874760687351226,0.1768017411231994,293.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.5685739517211914,0.050000000745058,0.228247657418251,291.1048583984375,291.1499938964844,271.1018371582031,270.3986511230469,284.1092224121094,293.2986145019531,291.10498046875,1.0,0.1731229126453399,1.0,1.0,0.9701706171035768,1.0,-0.7554256916046143,0.313177227973938,0.4422484338283539,0.1568522453308105,0.0,0.0,0.1994672566652298,23.2441349029541,25.0,0.6521715521812439,-5338.1357421875,54.341644287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6959228515625,304.867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.013671875,18000.0,0.0,0.0,0.1178948208689689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1630951315164566,0.1631005704402923,-5.446745490189642e-06,0.0,0.0001196482626255,0.0,0.0,8.210258483886719,0.0,0.0,0.0,0.3121996819972992,4.0,0.0,1.0
318840,293.1267395019531,297.1499938964844,293.1499938964844,0.0337374657392501,-1126.5362548828125,304.1471252441406,0.6646007299423218,0.0786663368344307,0.0712965056300163,293.1166687011719,297.1499938964844,293.1499938964844,0.0459445193409919,-1396.4326171875,304.1458435058594,0.7041146159172058,0.0928172022104263,0.0883866921067237,293.1220092773437,297.1499938964844,293.1499938964844,0.0452950410544872,-1023.109375,304.1463623046875,0.7021003365516663,0.0920360013842582,0.0647546648979187,292.9678649902344,297.1499938964844,293.1499938964844,0.1196832805871963,-2789.62109375,304.12860107421875,0.8830063939094543,0.1874760687351226,0.1768017411231994,293.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.5685739517211914,0.050000000745058,0.228247657418251,291.1048583984375,291.1499938964844,271.1018371582031,270.3986511230469,284.1092224121094,293.2986145019531,291.10498046875,1.0,0.1731229126453399,1.0,1.0,0.9701706171035768,1.0,-0.7554256916046143,0.313177227973938,0.4422484338283539,0.1568522453308105,0.0,0.0,0.1994672566652298,23.2441349029541,25.0,0.6521715521812439,-5338.1357421875,54.341644287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6959228515625,304.867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.013671875,18000.0,0.0,0.0,0.1178948208689689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1630951315164566,0.1631005704402923,-5.446745490189642e-06,0.0,0.0001196482626255,0.0,0.0,8.210258483886719,0.0,0.0,0.0,0.3121996819972992,4.0,0.0,1.0
318900,293.12646484375,297.1499938964844,293.1499938964844,0.0340309329330921,-1131.4063720703125,304.1471252441406,0.6660654544830322,0.0790148749947547,0.0716071650385856,293.1161499023437,297.1499938964844,293.1499938964844,0.0463895797729492,-1404.1082763671875,304.1457824707031,0.7059796452522278,0.0933405011892318,0.08887580037117,293.12139892578125,297.1499938964844,293.1499938964844,0.0456970445811748,-1028.222900390625,304.14630126953125,0.7038421630859375,0.0925105288624763,0.065080814063549,292.9657287597656,297.1499938964844,293.1499938964844,0.1218537464737892,-2830.167236328125,304.1285400390625,0.8879898190498352,0.190205842256546,0.1793781518936157,293.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.10516357421875,0.5690233707427979,0.050000000745058,0.2282345592975616,291.105224609375,291.1499938964844,271.0671691894531,270.36114501953125,284.09600830078125,293.2980041503906,291.1053771972656,1.0,0.1735585331916809,1.0,1.0,0.9701314568519592,1.0,-0.7598533630371094,0.3149627447128296,0.4448905885219574,0.1581809222698211,0.0,0.0,0.2024148404598236,23.224666595458984,25.0,0.9380531311035156,-5380.12255859375,54.92411804199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6834411621094,304.8837280273437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.943359375,18000.0,0.0,0.0,0.1189417093992233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649799197912216,0.1649853736162185,-5.450384833238786e-06,0.0,0.0001207107125082,0.0,0.0,8.314234733581543,0.0,0.0,0.0,0.3125136196613312,4.0,0.0,1.0
318960,293.126220703125,297.1499938964844,293.1499938964844,0.0343245677649974,-1136.2691650390625,304.1471252441406,0.6675301790237427,0.0793631002306938,0.0719176456332206,293.1156616210937,297.1499938964844,293.1499938964844,0.0468392558395862,-1411.871826171875,304.1457214355469,0.707850456237793,0.0938695967197418,0.089370846748352,293.12078857421875,297.1499938964844,293.1499938964844,0.0461061522364616,-1033.4312744140625,304.146240234375,0.7055988311767578,0.0929934084415435,0.0654132440686225,292.9637451171875,297.1499938964844,293.1499938964844,0.1240298375487327,-2870.6611328125,304.12847900390625,0.892945408821106,0.192932516336441,0.1819521486759185,293.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055603027344,0.5694699287414551,0.050000000745058,0.2282216101884842,291.10565185546875,291.1499938964844,271.0326232910156,270.3238830566406,284.08270263671875,293.29742431640625,291.1058044433594,1.0,0.1739985197782516,1.0,1.0,0.9701086282730104,1.0,-0.7642927169799805,0.3167576491832733,0.4475350677967071,0.1595058292150497,0.0,0.0,0.2053290754556656,23.20611572265625,25.0,1.1350467205047607,-5422.3212890625,55.51418685913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.671875,304.9000244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.880859375,18000.0,0.0,0.0,0.1200029924511909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1668643653392791,0.1668698191642761,-5.454051006381633e-06,0.0,0.0001217877797898,0.0,0.0,8.418489456176758,0.0,0.0,0.0,0.3128288686275482,4.0,0.0,1.0
319020,293.1257629394531,297.1499938964844,293.1499938964844,0.0349120087921619,-1145.9700927734375,304.1470947265625,0.6704540848731995,0.0800583511590957,0.072537675499916,293.1146545410156,297.1499938964844,293.1499938964844,0.0477495677769184,-1427.615478515625,304.1456298828125,0.7115395665168762,0.0949419066309928,0.0903754532337188,293.1195678710937,297.1499938964844,293.1499938964844,0.0469418168067932,-1044.085693359375,304.1460876464844,0.7091348171234131,0.0939799547195434,0.0660937279462814,292.960205078125,297.1499938964844,293.1499938964844,0.1283931732177734,-2951.394775390625,304.1283874511719,0.9027334451675416,0.1983680576086044,0.1870860606431961,293.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10650634765625,0.5703514218330383,0.050000000745058,0.2281961739063263,291.1065979003906,291.1499938964844,270.96405029296875,270.2501220703125,284.0559387207031,293.2963256835937,291.1067810058594,1.0,0.1748904734849929,1.0,1.0,0.9700629711151124,1.0,-0.7731903195381165,0.3203694224357605,0.4528208971023559,0.1621424257755279,0.0,0.0,0.2110535204410553,23.172069549560547,25.0,1.3874927759170532,-5507.30419921875,56.71556091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65191650390625,304.932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.76953125,18000.0,0.0,0.0,0.122156947851181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706293076276779,0.170634776353836,-5.461460204969626e-06,0.0,0.0001239737757714,0.0,0.0,8.62768840789795,0.0,0.0,0.0,0.3134627342224121,4.0,0.0,1.0
319080,293.1257629394531,297.1499938964844,293.1499938964844,0.0349120087921619,-1145.9700927734375,304.1470947265625,0.6704540848731995,0.0800583511590957,0.072537675499916,293.1146545410156,297.1499938964844,293.1499938964844,0.0477495677769184,-1427.615478515625,304.1456298828125,0.7115395665168762,0.0949419066309928,0.0903754532337188,293.1195678710937,297.1499938964844,293.1499938964844,0.0469418168067932,-1044.085693359375,304.1460876464844,0.7091348171234131,0.0939799547195434,0.0660937279462814,292.960205078125,297.1499938964844,293.1499938964844,0.1283931732177734,-2951.394775390625,304.1283874511719,0.9027334451675416,0.1983680576086044,0.1870860606431961,293.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10650634765625,0.5703514218330383,0.050000000745058,0.2281961739063263,291.1065979003906,291.1499938964844,270.96405029296875,270.2501220703125,284.0559387207031,293.2963256835937,291.1067810058594,1.0,0.1748904734849929,1.0,1.0,0.9700629711151124,1.0,-0.7731903195381165,0.3203694224357605,0.4528208971023559,0.1621424257755279,0.0,0.0,0.2110535204410553,23.172069549560547,25.0,1.3874927759170532,-5507.30419921875,56.71556091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65191650390625,304.932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.76953125,18000.0,0.0,0.0,0.122156947851181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706293076276779,0.170634776353836,-5.461460204969626e-06,0.0,0.0001239737757714,0.0,0.0,8.62768840789795,0.0,0.0,0.0,0.3134627342224121,4.0,0.0,1.0
319140,293.1253662109375,297.1499938964844,293.1499938964844,0.0354990772902965,-1155.6318359375,304.1470947265625,0.6733593940734863,0.0807512328028678,0.0731559842824935,293.1137084960937,297.1499938964844,293.1499938964844,0.0486708432435989,-1443.5889892578125,304.14556884765625,0.7150940895080566,0.0960289314389228,0.0913955494761467,293.118408203125,297.1499938964844,293.1499938964844,0.0477961674332618,-1055.00146484375,304.1459655761719,0.7125935554504395,0.094989076256752,0.0667914375662803,292.95733642578125,297.1499938964844,293.1499938964844,0.1327588409185409,-3031.56982421875,304.1283264160156,0.912816286087036,0.2037640064954757,0.1921868324279785,293.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075744628906,0.5712103247642517,0.050000000745058,0.2281715720891952,291.107666015625,291.1499938964844,270.8964538574219,270.17779541015625,284.0290832519531,293.2953796386719,291.1078796386719,1.0,0.1757968664169311,1.0,1.0,0.9700173139572144,1.0,-0.7820863723754883,0.3239985108375549,0.4580878317356109,0.1647562980651855,0.0,0.0,0.2166247218847274,23.1428337097168,25.0,1.547494888305664,-5592.84033203125,57.94291305541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6365051269531,304.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.716796875,18000.0,0.0,0.0,0.1243366971611976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743763834238052,0.1743818521499633,-5.468955350806937e-06,0.0,0.0001261859433725,0.0,0.0,8.837127685546875,0.0,0.0,0.0,0.3140991628170013,4.0,0.0,1.0
319200,293.1253662109375,297.1499938964844,293.1499938964844,0.0354990772902965,-1155.6318359375,304.1470947265625,0.6733593940734863,0.0807512328028678,0.0731559842824935,293.1137084960937,297.1499938964844,293.1499938964844,0.0486708432435989,-1443.5889892578125,304.14556884765625,0.7150940895080566,0.0960289314389228,0.0913955494761467,293.118408203125,297.1499938964844,293.1499938964844,0.0477961674332618,-1055.00146484375,304.1459655761719,0.7125935554504395,0.094989076256752,0.0667914375662803,292.95733642578125,297.1499938964844,293.1499938964844,0.1327588409185409,-3031.56982421875,304.1283264160156,0.912816286087036,0.2037640064954757,0.1921868324279785,293.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075744628906,0.5712103247642517,0.050000000745058,0.2281715720891952,291.107666015625,291.1499938964844,270.8964538574219,270.17779541015625,284.0290832519531,293.2953796386719,291.1078796386719,1.0,0.1757968664169311,1.0,1.0,0.9700173139572144,1.0,-0.7820863723754883,0.3239985108375549,0.4580878317356109,0.1647562980651855,0.0,0.0,0.2166247218847274,23.1428337097168,25.0,1.547494888305664,-5592.84033203125,57.94291305541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6365051269531,304.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.716796875,18000.0,0.0,0.0,0.1243366971611976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743763834238052,0.1743818521499633,-5.468955350806937e-06,0.0,0.0001261859433725,0.0,0.0,8.837127685546875,0.0,0.0,0.0,0.3140991628170013,4.0,0.0,1.0
319260,293.12506103515625,297.1499938964844,293.1499938964844,0.0360845737159252,-1165.2388916015625,304.1470947265625,0.6762320399284363,0.0814405158162117,0.073771558701992,293.11285400390625,297.1499938964844,293.1499938964844,0.0495978705585002,-1459.70556640625,304.1455078125,0.7185283303260803,0.0971249267458915,0.0924256145954132,293.1173095703125,297.1499938964844,293.1499938964844,0.0486625283956527,-1066.096435546875,304.1458740234375,0.7159367799758911,0.0960134416818618,0.0675011277198791,292.9551086425781,297.1499938964844,293.1499938964844,0.137109100818634,-3110.88232421875,304.1282958984375,0.9232473373413086,0.209098607301712,0.1972349286079406,293.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087341308594,0.5720393061637878,0.050000000745058,0.2281479984521865,291.1088562011719,291.1499938964844,270.8302307128906,270.10723876953125,284.0023498535156,293.2945556640625,291.10906982421875,1.0,0.1767147481441497,1.0,1.0,0.969996988773346,1.0,-0.790943443775177,0.3276276290416717,0.4633158147335052,0.1673387587070465,0.0,0.0,0.2220310270786285,23.11904525756836,25.0,1.69963276386261,-5678.60302734375,59.19209671020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.625732421875,305.0009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.71875,18000.0,0.0,0.0,0.1265216767787933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780931651592254,0.1780986487865448,-5.476509613799863e-06,0.0,0.0001284034224227,0.0,0.0,9.046113967895508,0.0,0.0,0.0,0.3147359788417816,4.0,0.0,1.0
319320,293.12506103515625,297.1499938964844,293.1499938964844,0.0360845737159252,-1165.2388916015625,304.1470947265625,0.6762320399284363,0.0814405158162117,0.073771558701992,293.11285400390625,297.1499938964844,293.1499938964844,0.0495978705585002,-1459.70556640625,304.1455078125,0.7185283303260803,0.0971249267458915,0.0924256145954132,293.1173095703125,297.1499938964844,293.1499938964844,0.0486625283956527,-1066.096435546875,304.1458740234375,0.7159367799758911,0.0960134416818618,0.0675011277198791,292.9551086425781,297.1499938964844,293.1499938964844,0.137109100818634,-3110.88232421875,304.1282958984375,0.9232473373413086,0.209098607301712,0.1972349286079406,293.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087341308594,0.5720393061637878,0.050000000745058,0.2281479984521865,291.1088562011719,291.1499938964844,270.8302307128906,270.10723876953125,284.0023498535156,293.2945556640625,291.10906982421875,1.0,0.1767147481441497,1.0,1.0,0.969996988773346,1.0,-0.790943443775177,0.3276276290416717,0.4633158147335052,0.1673387587070465,0.0,0.0,0.2220310270786285,23.11904525756836,25.0,1.69963276386261,-5678.60302734375,59.19209671020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.625732421875,305.0009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.71875,18000.0,0.0,0.0,0.1265216767787933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780931651592254,0.1780986487865448,-5.476509613799863e-06,0.0,0.0001284034224227,0.0,0.0,9.046113967895508,0.0,0.0,0.0,0.3147359788417816,4.0,0.0,1.0
319380,293.1247863769531,297.1499938964844,293.1499938964844,0.0366669297218322,-1174.769287109375,304.1470947265625,0.6790551543235779,0.0821245908737182,0.0743830874562263,293.112060546875,297.1499938964844,293.1499938964844,0.0505261719226837,-1475.89013671875,304.1454467773437,0.7218536138534546,0.0982249751687049,0.0934609621763229,293.1163024902344,297.1499938964844,293.1499938964844,0.0495352856814861,-1077.3011474609375,304.1457824707031,0.7191706895828247,0.097046859562397,0.0682184547185897,292.9535827636719,297.1499938964844,293.1499938964844,0.1414229422807693,-3188.974609375,304.1283264160156,0.9335100054740906,0.2143474668264389,0.2022075653076172,293.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.5728291273117065,0.050000000745058,0.2281256765127182,291.11016845703125,291.1499938964844,270.7656555175781,270.038818359375,283.9759216308594,293.2938537597656,291.11041259765625,1.0,0.1776411831378936,1.0,1.0,0.9699766635894777,1.0,-0.7997222542762756,0.3312399983406067,0.4684822261333465,0.1698813289403915,0.0,0.0,0.2272530198097229,23.101533889770508,25.0,1.8585338592529297,-5764.1572265625,60.4586181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6195983886719,305.0365295410156,278.1499938964844,0.0,18000.0,313.1499938964844,17984.796875,18000.0,0.0,0.0,0.1286940574645996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817611902952194,0.1817666739225387,-5.484090706886491e-06,0.0,0.0001306080957874,0.0,0.0,9.253602981567385,0.0,0.0,0.0,0.3153699934482574,4.0,0.0,1.0
319440,293.1247863769531,297.1499938964844,293.1499938964844,0.0366669297218322,-1174.769287109375,304.1470947265625,0.6790551543235779,0.0821245908737182,0.0743830874562263,293.112060546875,297.1499938964844,293.1499938964844,0.0505261719226837,-1475.89013671875,304.1454467773437,0.7218536138534546,0.0982249751687049,0.0934609621763229,293.1163024902344,297.1499938964844,293.1499938964844,0.0495352856814861,-1077.3011474609375,304.1457824707031,0.7191706895828247,0.097046859562397,0.0682184547185897,292.9535827636719,297.1499938964844,293.1499938964844,0.1414229422807693,-3188.974609375,304.1283264160156,0.9335100054740906,0.2143474668264389,0.2022075653076172,293.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.5728291273117065,0.050000000745058,0.2281256765127182,291.11016845703125,291.1499938964844,270.7656555175781,270.038818359375,283.9759216308594,293.2938537597656,291.11041259765625,1.0,0.1776411831378936,1.0,1.0,0.9699766635894777,1.0,-0.7997222542762756,0.3312399983406067,0.4684822261333465,0.1698813289403915,0.0,0.0,0.2272530198097229,23.101533889770508,25.0,1.8585338592529297,-5764.1572265625,60.4586181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6195983886719,305.0365295410156,278.1499938964844,0.0,18000.0,313.1499938964844,17984.796875,18000.0,0.0,0.0,0.1286940574645996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817611902952194,0.1817666739225387,-5.484090706886491e-06,0.0,0.0001306080957874,0.0,0.0,9.253602981567385,0.0,0.0,0.0,0.3153699934482574,4.0,0.0,1.0
319500,293.12469482421875,297.1499938964844,293.1499938964844,0.0369563810527324,-1179.4979248046875,304.1470947265625,0.6804424524307251,0.0824641063809394,0.0746868401765823,293.1117248535156,297.1499938964844,293.1499938964844,0.0509894788265228,-1483.9853515625,304.1454467773437,0.7234773635864258,0.0987750217318534,0.0939791947603225,293.1158142089844,297.1499938964844,293.1499938964844,0.0499723851680755,-1082.9237060546875,304.145751953125,0.720747709274292,0.097565084695816,0.0685786604881286,292.9530944824219,297.1499938964844,293.1499938964844,0.1435591280460357,-3227.444580078125,304.1283874511719,0.938468337059021,0.21693155169487,0.2046579867601394,293.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1107482910156,0.5732064843177795,0.050000000745058,0.2281150668859481,291.1108703613281,291.1499938964844,270.7341003417969,270.00555419921875,283.9628601074219,293.2935485839844,291.1111145019531,1.0,0.1781065762042999,1.0,1.0,0.969966471195221,1.0,-0.8040693998336792,0.3330342769622803,0.4710351228713989,0.1711345016956329,0.0,0.0,0.2297892421483993,23.095378875732425,25.0,1.937708020210266,-5806.70703125,61.096771240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61822509765625,305.0546569824219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.869140625,18000.0,0.0,0.0,0.1297702938318252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835708916187286,0.1835763752460479,-5.487878752319375e-06,0.0,0.0001317003625445,0.0,0.0,9.356437683105469,0.0,0.0,0.0,0.3156848847866058,4.0,0.0,1.0
319560,293.1246032714844,297.1499938964844,293.1499938964844,0.0372444167733192,-1184.1986083984375,304.1470947265625,0.6818110942840576,0.0828016102313995,0.0749890059232711,293.11138916015625,297.1499938964844,293.1499938964844,0.0514515712857246,-1492.0712890625,304.1454162597656,0.7250760793685913,0.0993243008852005,0.0944970622658729,293.1153869628906,297.1499938964844,293.1499938964844,0.0504091195762157,-1088.5489501953125,304.145751953125,0.7222985029220581,0.0980833172798156,0.0689391940832138,292.9527893066406,297.1499938964844,293.1499938964844,0.1456779390573501,-3265.47314453125,304.12847900390625,0.9432724118232728,0.2194848209619522,0.2070808112621307,293.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114501953125,0.5735708475112915,0.050000000745058,0.2281048446893692,291.1116027832031,291.1499938964844,270.7030944824219,269.9729309082031,283.9499816894531,293.29327392578125,291.1118469238281,1.0,0.1785727888345718,1.0,1.0,0.969968318939209,1.0,-0.8083817958831787,0.3348173499107361,0.4735644459724426,0.1723737567663192,0.0,0.0,0.2322738021612167,23.091039657592773,25.0,2.0165274143218994,-5849.0283203125,61.73728942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.617919921875,305.072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.95703125,18000.0,0.0,0.0,0.1308374851942062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1853618770837783,0.1853673756122589,-5.491657248057891e-06,0.0,0.0001327834033872,0.0,0.0,9.458513259887695,0.0,0.0,0.0,0.3159978985786438,4.0,0.0,1.0
319620,293.1244812011719,297.1499938964844,293.1499938964844,0.0378152467310428,-1193.5013427734375,304.1471252441406,0.6844837069511414,0.0834696739912033,0.0755876526236534,293.1108093261719,297.1499938964844,293.1499938964844,0.0523702129721641,-1508.182373046875,304.1454162597656,0.728198766708374,0.1004185155034065,0.095529668033123,293.1146240234375,297.1499938964844,293.1499938964844,0.0512790605425834,-1099.77685546875,304.1457214355469,0.7253212928771973,0.0991172268986702,0.0696593299508094,292.9527587890625,297.1499938964844,293.1499938964844,0.1498520076274871,-3340.018310546875,304.1286926269531,0.9523401856422424,0.2244855612516403,0.2118315994739532,293.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1130065917969,0.574256956577301,0.050000000745058,0.2280856817960739,291.1131591796875,291.1499938964844,270.64288330078125,269.9099426269531,283.9246826171875,293.2928466796875,291.1134338378906,1.0,0.1795057356357574,1.0,1.0,0.9699718952178956,1.0,-0.8168827295303345,0.3383423686027527,0.4785403907299042,0.1748059391975402,0.0,0.0,0.237081378698349,23.088048934936523,25.0,2.1722307205200195,-5932.7578125,63.02246856689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62030029296875,305.1102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.189453125,18000.0,0.0,0.0,0.1329380720853805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888795047998428,0.1888850033283233,-5.499170129041886e-06,0.0,0.0001349152444163,0.0,0.0,9.659893035888672,0.0,0.0,0.0,0.3166165649890899,4.0,0.0,1.0
319680,293.1244812011719,297.1499938964844,293.1499938964844,0.0378152467310428,-1193.5013427734375,304.1471252441406,0.6844837069511414,0.0834696739912033,0.0755876526236534,293.1108093261719,297.1499938964844,293.1499938964844,0.0523702129721641,-1508.182373046875,304.1454162597656,0.728198766708374,0.1004185155034065,0.095529668033123,293.1146240234375,297.1499938964844,293.1499938964844,0.0512790605425834,-1099.77685546875,304.1457214355469,0.7253212928771973,0.0991172268986702,0.0696593299508094,292.9527587890625,297.1499938964844,293.1499938964844,0.1498520076274871,-3340.018310546875,304.1286926269531,0.9523401856422424,0.2244855612516403,0.2118315994739532,293.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1130065917969,0.574256956577301,0.050000000745058,0.2280856817960739,291.1131591796875,291.1499938964844,270.64288330078125,269.9099426269531,283.9246826171875,293.2928466796875,291.1134338378906,1.0,0.1795057356357574,1.0,1.0,0.9699718952178956,1.0,-0.8168827295303345,0.3383423686027527,0.4785403907299042,0.1748059391975402,0.0,0.0,0.237081378698349,23.088048934936523,25.0,2.1722307205200195,-5932.7578125,63.02246856689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62030029296875,305.1102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.189453125,18000.0,0.0,0.0,0.1329380720853805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888795047998428,0.1888850033283233,-5.499170129041886e-06,0.0,0.0001349152444163,0.0,0.0,9.659893035888672,0.0,0.0,0.0,0.3166165649890899,4.0,0.0,1.0
319740,293.1244201660156,297.1499938964844,293.1499938964844,0.0383775383234024,-1202.650146484375,304.1471252441406,0.6870542764663696,0.0841267853975296,0.0761772915720939,293.1103515625,297.1499938964844,293.1499938964844,0.0532784275710582,-1524.159423828125,304.1454467773437,0.7312172651290894,0.1015029326081276,0.096554696559906,293.1139831542969,297.1499938964844,293.1499938964844,0.0521403141319751,-1110.9232177734375,304.1457214355469,0.7282334566116333,0.1001422107219696,0.0703749284148216,292.9535827636719,297.1499938964844,293.1499938964844,0.1539191156625747,-3412.1875,304.1290283203125,0.9606019258499146,0.2293206751346588,0.2164327502250671,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5748776197433472,0.050000000745058,0.2280684113502502,291.11480712890625,291.1499938964844,270.5853576660156,269.8501892089844,283.9002380371094,293.2926025390625,291.1151123046875,1.0,0.1804360896348953,1.0,1.0,0.9699755311012268,1.0,-0.8251810669898987,0.3417962193489074,0.4833848774433136,0.177166536450386,0.0,0.0,0.2416601479053497,23.093305587768555,25.0,2.319101333618164,-6014.83740234375,64.30778503417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6264953613281,305.1480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.51171875,18000.0,0.0,0.0,0.1349833756685257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922951638698578,0.1923006772994995,-5.506585694092792e-06,0.0,0.0001369909732602,0.0,0.0,9.856595993041992,0.0,0.0,0.0,0.3172224164009094,4.0,0.0,1.0
319800,293.1244201660156,297.1499938964844,293.1499938964844,0.0383775383234024,-1202.650146484375,304.1471252441406,0.6870542764663696,0.0841267853975296,0.0761772915720939,293.1103515625,297.1499938964844,293.1499938964844,0.0532784275710582,-1524.159423828125,304.1454467773437,0.7312172651290894,0.1015029326081276,0.096554696559906,293.1139831542969,297.1499938964844,293.1499938964844,0.0521403141319751,-1110.9232177734375,304.1457214355469,0.7282334566116333,0.1001422107219696,0.0703749284148216,292.9535827636719,297.1499938964844,293.1499938964844,0.1539191156625747,-3412.1875,304.1290283203125,0.9606019258499146,0.2293206751346588,0.2164327502250671,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5748776197433472,0.050000000745058,0.2280684113502502,291.11480712890625,291.1499938964844,270.5853576660156,269.8501892089844,283.9002380371094,293.2926025390625,291.1151123046875,1.0,0.1804360896348953,1.0,1.0,0.9699755311012268,1.0,-0.8251810669898987,0.3417962193489074,0.4833848774433136,0.177166536450386,0.0,0.0,0.2416601479053497,23.093305587768555,25.0,2.319101333618164,-6014.83740234375,64.30778503417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6264953613281,305.1480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.51171875,18000.0,0.0,0.0,0.1349833756685257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922951638698578,0.1923006772994995,-5.506585694092792e-06,0.0,0.0001369909732602,0.0,0.0,9.856595993041992,0.0,0.0,0.0,0.3172224164009094,4.0,0.0,1.0
319860,293.1244506835937,297.1499938964844,293.1499938964844,0.0389295890927314,-1211.6207275390625,304.1471862792969,0.6895032525062561,0.0847710445523262,0.0767562612891197,293.11004638671875,297.1499938964844,293.1499938964844,0.0541709102690219,-1539.9090576171875,304.1454772949219,0.7341167330741882,0.1025707125663757,0.0975661054253578,293.113525390625,297.1499938964844,293.1499938964844,0.0529845841228961,-1121.8795166015625,304.1457214355469,0.7310140132904053,0.1011475175619125,0.0710790082812309,292.9552307128906,297.1499938964844,293.1499938964844,0.1578533947467804,-3481.56884765625,304.12945556640625,0.9680099487304688,0.2339616268873214,0.2208576798439026,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11639404296875,0.5754216909408569,0.050000000745058,0.2280533462762832,291.1165771484375,291.1499938964844,270.5308532714844,269.7940673828125,283.8768310546875,293.29248046875,291.1168518066406,1.0,0.1813594251871109,1.0,1.0,0.9700019359588624,1.0,-0.8332275748252869,0.3451569080352783,0.4880706965923309,0.1794414818286895,0.0,0.0,0.2459983974695205,23.107664108276367,25.0,2.4115684032440186,-6094.4384765625,65.58583068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6361083984375,305.18658447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.916015625,18000.0,0.0,0.0,0.1369622945785522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955915689468383,0.1955970823764801,-5.513858013728168e-06,0.0,0.0001389993121847,0.0,0.0,10.047536849975586,0.0,0.0,0.0,0.3178119361400604,4.0,0.0,1.0
319920,293.1244506835937,297.1499938964844,293.1499938964844,0.0389295890927314,-1211.6207275390625,304.1471862792969,0.6895032525062561,0.0847710445523262,0.0767562612891197,293.11004638671875,297.1499938964844,293.1499938964844,0.0541709102690219,-1539.9090576171875,304.1454772949219,0.7341167330741882,0.1025707125663757,0.0975661054253578,293.113525390625,297.1499938964844,293.1499938964844,0.0529845841228961,-1121.8795166015625,304.1457214355469,0.7310140132904053,0.1011475175619125,0.0710790082812309,292.9552307128906,297.1499938964844,293.1499938964844,0.1578533947467804,-3481.56884765625,304.12945556640625,0.9680099487304688,0.2339616268873214,0.2208576798439026,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11639404296875,0.5754216909408569,0.050000000745058,0.2280533462762832,291.1165771484375,291.1499938964844,270.5308532714844,269.7940673828125,283.8768310546875,293.29248046875,291.1168518066406,1.0,0.1813594251871109,1.0,1.0,0.9700019359588624,1.0,-0.8332275748252869,0.3451569080352783,0.4880706965923309,0.1794414818286895,0.0,0.0,0.2459983974695205,23.107664108276367,25.0,2.4115684032440186,-6094.4384765625,65.58583068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6361083984375,305.18658447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.916015625,18000.0,0.0,0.0,0.1369622945785522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955915689468383,0.1955970823764801,-5.513858013728168e-06,0.0,0.0001389993121847,0.0,0.0,10.047536849975586,0.0,0.0,0.0,0.3178119361400604,4.0,0.0,1.0
