time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
319980,293.1245422363281,297.1499938964844,293.1499938964844,0.0394700244069099,-1220.3948974609375,304.147216796875,0.6918121576309204,0.0854001864790916,0.077322669327259,293.1098937988281,297.1499938964844,293.1499938964844,0.0550440698862075,-1555.3681640625,304.1455383300781,0.7368822693824768,0.1036174446344375,0.0985589250922203,293.1132507324219,297.1499938964844,293.1499938964844,0.053806472569704,-1132.5762939453125,304.1457824707031,0.7336456179618835,0.1021275371313095,0.0717664659023284,292.9577941894531,297.1499938964844,293.1499938964844,0.1616290807723999,-3547.76025390625,304.1300048828125,0.9745596051216124,0.2383783459663391,0.2250784486532211,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181030273437,0.5758794546127319,0.050000000745058,0.2280406802892685,291.1182861328125,291.1499938964844,270.479736328125,269.741943359375,283.8546142578125,293.29254150390625,291.1185913085937,1.0,0.1822709441184997,1.0,1.0,0.9700283408164978,1.0,-0.8409746885299683,0.3484043776988983,0.4925703108310699,0.1816179603338241,0.0,0.0,0.2501114010810852,23.13175392150879,25.0,2.566769361495972,-6172.21484375,66.84871673583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64898681640625,305.2254333496094,278.1499938964844,0.0,18000.0,313.1499938964844,17986.326171875,18000.0,0.0,0.0,0.1388635337352752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987669318914413,0.1987724602222442,-5.5209570746228565e-06,0.0,0.0001409288379363,0.0,0.0,10.232484817504885,0.0,0.0,0.0,0.3183842003345489,4.0,0.0,1.0
320040,293.1245422363281,297.1499938964844,293.1499938964844,0.0394700244069099,-1220.3948974609375,304.147216796875,0.6918121576309204,0.0854001864790916,0.077322669327259,293.1098937988281,297.1499938964844,293.1499938964844,0.0550440698862075,-1555.3681640625,304.1455383300781,0.7368822693824768,0.1036174446344375,0.0985589250922203,293.1132507324219,297.1499938964844,293.1499938964844,0.053806472569704,-1132.5762939453125,304.1457824707031,0.7336456179618835,0.1021275371313095,0.0717664659023284,292.9577941894531,297.1499938964844,293.1499938964844,0.1616290807723999,-3547.76025390625,304.1300048828125,0.9745596051216124,0.2383783459663391,0.2250784486532211,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181030273437,0.5758794546127319,0.050000000745058,0.2280406802892685,291.1182861328125,291.1499938964844,270.479736328125,269.741943359375,283.8546142578125,293.29254150390625,291.1185913085937,1.0,0.1822709441184997,1.0,1.0,0.9700283408164978,1.0,-0.8409746885299683,0.3484043776988983,0.4925703108310699,0.1816179603338241,0.0,0.0,0.2501114010810852,23.13175392150879,25.0,2.566769361495972,-6172.21484375,66.84871673583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64898681640625,305.2254333496094,278.1499938964844,0.0,18000.0,313.1499938964844,17986.326171875,18000.0,0.0,0.0,0.1388635337352752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987669318914413,0.1987724602222442,-5.5209570746228565e-06,0.0,0.0001409288379363,0.0,0.0,10.232484817504885,0.0,0.0,0.0,0.3183842003345489,4.0,0.0,1.0
320100,293.1246032714844,297.1499938964844,293.1499938964844,0.0397331938147544,-1224.66015625,304.1472473144531,0.6929082274436951,0.0857082530856132,0.0776004344224929,293.10986328125,297.1499938964844,293.1499938964844,0.0554702579975128,-1562.9266357421875,304.14556884765625,0.7382107973098755,0.1041319668292999,0.0990474000573158,293.1131896972656,297.1499938964844,293.1499938964844,0.0542058832943439,-1137.7818603515625,304.14581298828125,0.7349020838737488,0.1026071608066558,0.0721032321453094,292.9594116210937,297.1499938964844,293.1499938964844,0.1634418964385986,-3579.39453125,304.1303405761719,0.9775170087814332,0.2404916584491729,0.2271020412445068,293.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192321777344,0.576073169708252,0.050000000745058,0.2280353307723999,291.1194763183594,291.1499938964844,270.45556640625,269.71746826171875,283.843994140625,293.29266357421875,291.1199035644531,1.0,0.1827206909656524,1.0,1.0,0.9700415134429932,1.0,-0.8447208404541016,0.3499791324138641,0.4947417378425598,0.1826649755239486,0.0,0.0,0.2520276308059692,23.147605895996094,25.0,3.3303279876708984,-6211.380859375,67.47181701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65631103515625,305.2427978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.69140625,18000.0,0.0,0.0,0.139784425497055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002888917922973,0.2002944052219391,-5.524428615899524e-06,0.0,0.0001418634201399,0.0,0.0,10.32155418395996,0.0,0.0,0.0,0.318660169839859,4.0,0.0,1.0
320160,293.12469482421875,297.1499938964844,293.1499938964844,0.0399904064834117,-1228.821533203125,304.14727783203125,0.6939644813537598,0.0860116928815841,0.0778743401169776,293.10986328125,297.1499938964844,293.1499938964844,0.0558881685137748,-1570.3436279296875,304.1455993652344,0.7395029664039612,0.1046404093503952,0.0995304137468338,293.1131591796875,297.1499938964844,293.1499938964844,0.0545963309705257,-1142.8729248046875,304.1458740234375,0.736119270324707,0.1030797362327575,0.0724352896213531,292.9613037109375,297.1499938964844,293.1499938964844,0.1651988327503204,-3609.9580078125,304.1307373046875,0.9802732467651368,0.2425386905670166,0.2290652394294738,293.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207580566406,0.5762433409690857,0.050000000745058,0.2280306220054626,291.12109375,291.1499938964844,270.4323425292969,269.69415283203125,283.8337707519531,293.2928161621094,291.1216735839844,1.0,0.1831657439470291,1.0,1.0,0.9700639843940736,1.0,-0.8483784794807434,0.3515193462371826,0.4968591332435608,0.1836830824613571,0.0,0.0,0.2537901401519775,23.16592788696289,25.0,4.235795497894287,-6249.55126953125,68.08837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6639709472656,305.2582397460937,278.1499938964844,0.0,18000.0,313.1499938964844,17987.34375,18000.0,0.0,0.0,0.1406873017549514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2017213553190231,0.201726883649826,-5.527784651349066e-06,0.0,0.000142779725138,0.0,0.0,10.405729293823242,0.0,0.0,0.0,0.3189217150211334,4.0,0.0,1.0
320220,293.1249389648437,297.1499938964844,293.1499938964844,0.0404909998178482,-1236.914794921875,304.1473388671875,0.6959445476531982,0.0866029188036918,0.0784089863300323,293.1099548339844,297.1499938964844,293.1499938964844,0.0567045286297798,-1584.8638916015625,304.1457214355469,0.7419676184654236,0.1056372448801994,0.1004783660173416,293.1132202148437,297.1499938964844,293.1499938964844,0.0553555414080619,-1152.7908935546875,304.14599609375,0.738425612449646,0.104001834988594,0.0730839595198631,292.9657897949219,297.1499938964844,293.1499938964844,0.1685401648283004,-3667.843505859375,304.131591796875,0.9851897954940796,0.2464109808206558,0.232788860797882,293.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243896484375,0.5765064358711243,0.050000000745058,0.2280233204364776,291.1247253417969,291.1499938964844,270.38897705078125,269.6510925292969,283.8144836425781,293.29327392578125,291.1252136230469,1.0,0.1840388625860214,1.0,1.0,0.9701088070869446,1.0,-0.8553968667984009,0.354483425617218,0.5009134411811829,0.1856243312358856,0.0,0.0,0.2569086253643036,23.21045684814453,25.0,4.516548156738281,-6319.734375,69.29656982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6808166503906,305.2856750488281,278.1499938964844,0.0,18000.0,313.1499938964844,17988.958984375,18000.0,0.0,0.0,0.1424295604228973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042683362960815,0.2042738795280456,-5.533900548471138e-06,0.0,0.0001445478992536,0.0,0.0,10.556108474731444,0.0,0.0,0.0,0.3193913698196411,4.0,0.0,1.0
320280,293.1249389648437,297.1499938964844,293.1499938964844,0.0404909998178482,-1236.914794921875,304.1473388671875,0.6959445476531982,0.0866029188036918,0.0784089863300323,293.1099548339844,297.1499938964844,293.1499938964844,0.0567045286297798,-1584.8638916015625,304.1457214355469,0.7419676184654236,0.1056372448801994,0.1004783660173416,293.1132202148437,297.1499938964844,293.1499938964844,0.0553555414080619,-1152.7908935546875,304.14599609375,0.738425612449646,0.104001834988594,0.0730839595198631,292.9657897949219,297.1499938964844,293.1499938964844,0.1685401648283004,-3667.843505859375,304.131591796875,0.9851897954940796,0.2464109808206558,0.232788860797882,293.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243896484375,0.5765064358711243,0.050000000745058,0.2280233204364776,291.1247253417969,291.1499938964844,270.38897705078125,269.6510925292969,283.8144836425781,293.29327392578125,291.1252136230469,1.0,0.1840388625860214,1.0,1.0,0.9701088070869446,1.0,-0.8553968667984009,0.354483425617218,0.5009134411811829,0.1856243312358856,0.0,0.0,0.2569086253643036,23.21045684814453,25.0,4.516548156738281,-6319.734375,69.29656982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6808166503906,305.2856750488281,278.1499938964844,0.0,18000.0,313.1499938964844,17988.958984375,18000.0,0.0,0.0,0.1424295604228973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042683362960815,0.2042738795280456,-5.533900548471138e-06,0.0,0.0001445478992536,0.0,0.0,10.556108474731444,0.0,0.0,0.0,0.3193913698196411,4.0,0.0,1.0
320340,293.1252746582031,297.1499938964844,293.1499938964844,0.040978267788887,-1244.80419921875,304.1474304199219,0.6977353692054749,0.0871713459491729,0.0789242163300514,293.11016845703125,297.1499938964844,293.1499938964844,0.0575017221271991,-1599.103271484375,304.14581298828125,0.744260847568512,0.1066053882241249,0.1014003232121467,293.1134338378906,297.1499938964844,293.1499938964844,0.0560925379395484,-1162.456787109375,304.1460876464844,0.7405508160591125,0.1048912778496742,0.0737106502056121,292.9712829589844,297.1499938964844,293.1499938964844,0.1716446578502655,-3721.3671875,304.1325378417969,0.989346444606781,0.2499590069055557,0.2362148910760879,293.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270446777344,0.5766603350639343,0.050000000745058,0.2280189841985702,291.12725830078125,291.1499938964844,270.3500061035156,269.6131286621094,283.7969055175781,293.2939147949219,291.1275939941406,1.0,0.1848848313093185,1.0,1.0,0.9701536893844604,1.0,-0.8619807362556458,0.3572756946086883,0.5047050714492798,0.1874273866415023,0.0,0.0,0.259755939245224,23.265769958496094,25.0,3.513885259628296,-6384.21533203125,70.46382904052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7007751464844,305.31353759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.87890625,18000.0,0.0,0.0,0.1440665423870086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065695375204086,0.2065750807523727,-5.5393534239556175e-06,0.0,0.0001462092332076,0.0,0.0,10.692331314086914,0.0,0.0,0.0,0.3198167681694031,4.0,0.0,1.0
320400,293.1252746582031,297.1499938964844,293.1499938964844,0.040978267788887,-1244.80419921875,304.1474304199219,0.6977353692054749,0.0871713459491729,0.0789242163300514,293.11016845703125,297.1499938964844,293.1499938964844,0.0575017221271991,-1599.103271484375,304.14581298828125,0.744260847568512,0.1066053882241249,0.1014003232121467,293.1134338378906,297.1499938964844,293.1499938964844,0.0560925379395484,-1162.456787109375,304.1460876464844,0.7405508160591125,0.1048912778496742,0.0737106502056121,292.9712829589844,297.1499938964844,293.1499938964844,0.1716446578502655,-3721.3671875,304.1325378417969,0.989346444606781,0.2499590069055557,0.2362148910760879,293.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270446777344,0.5766603350639343,0.050000000745058,0.2280189841985702,291.12725830078125,291.1499938964844,270.3500061035156,269.6131286621094,283.7969055175781,293.2939147949219,291.1275939941406,1.0,0.1848848313093185,1.0,1.0,0.9701536893844604,1.0,-0.8619807362556458,0.3572756946086883,0.5047050714492798,0.1874273866415023,0.0,0.0,0.259755939245224,23.265769958496094,25.0,3.513885259628296,-6384.21533203125,70.46382904052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7007751464844,305.31353759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.87890625,18000.0,0.0,0.0,0.1440665423870086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065695375204086,0.2065750807523727,-5.5393534239556175e-06,0.0,0.0001462092332076,0.0,0.0,10.692331314086914,0.0,0.0,0.0,0.3198167681694031,4.0,0.0,1.0
320460,293.125244140625,297.1499938964844,293.1499938964844,0.0414923876523971,-1253.1422119140625,304.1474304199219,0.6995881795883179,0.0878025218844413,0.0794656947255134,293.1100769042969,297.1499938964844,293.1499938964844,0.0583187378942966,-1613.759765625,304.1458435058594,0.7465994358062744,0.1076338067650795,0.1023459509015083,293.1133117675781,297.1499938964844,293.1499938964844,0.0568462163209915,-1172.381591796875,304.1461486816406,0.7427100539207458,0.1058359667658805,0.0743517056107521,292.977294921875,297.1499938964844,293.1499938964844,0.1745301038026809,-3770.89599609375,304.133544921875,0.9929773807525636,0.2532680332660675,0.2393786609172821,293.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291198730469,0.5768038630485535,0.050000000745058,0.2280149459838867,291.1293029785156,291.1499938964844,270.3133239746094,269.5778503417969,283.780029296875,293.2943420410156,291.1295471191406,1.0,0.185703620314598,1.0,1.0,0.9702076315879822,1.0,-0.8683273196220398,0.3599794209003448,0.5083478689193726,0.189144492149353,0.0,0.0,0.2623765468597412,23.3198184967041,25.0,2.667975425720215,-6445.8828125,71.60330200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72369384765625,305.3420715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.564453125,18000.0,0.0,0.0,0.1455887258052826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2087163627147674,0.2087219059467315,-5.544445230043493e-06,0.0,0.0001477540499763,0.0,0.0,10.81984519958496,0.0,0.0,0.0,0.3202146291732788,4.0,0.0,1.0
320520,293.125244140625,297.1499938964844,293.1499938964844,0.0414923876523971,-1253.1422119140625,304.1474304199219,0.6995881795883179,0.0878025218844413,0.0794656947255134,293.1100769042969,297.1499938964844,293.1499938964844,0.0583187378942966,-1613.759765625,304.1458435058594,0.7465994358062744,0.1076338067650795,0.1023459509015083,293.1133117675781,297.1499938964844,293.1499938964844,0.0568462163209915,-1172.381591796875,304.1461486816406,0.7427100539207458,0.1058359667658805,0.0743517056107521,292.977294921875,297.1499938964844,293.1499938964844,0.1745301038026809,-3770.89599609375,304.133544921875,0.9929773807525636,0.2532680332660675,0.2393786609172821,293.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291198730469,0.5768038630485535,0.050000000745058,0.2280149459838867,291.1293029785156,291.1499938964844,270.3133239746094,269.5778503417969,283.780029296875,293.2943420410156,291.1295471191406,1.0,0.185703620314598,1.0,1.0,0.9702076315879822,1.0,-0.8683273196220398,0.3599794209003448,0.5083478689193726,0.189144492149353,0.0,0.0,0.2623765468597412,23.3198184967041,25.0,2.667975425720215,-6445.8828125,71.60330200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72369384765625,305.3420715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.564453125,18000.0,0.0,0.0,0.1455887258052826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2087163627147674,0.2087219059467315,-5.544445230043493e-06,0.0,0.0001477540499763,0.0,0.0,10.81984519958496,0.0,0.0,0.0,0.3202146291732788,4.0,0.0,1.0
320580,293.1247863769531,297.1499938964844,293.1499938964844,0.0420977026224136,-1262.9913330078125,304.14727783203125,0.7018586993217468,0.0885226801037788,0.0800956040620803,293.1094970703125,297.1499938964844,293.1499938964844,0.0592263080179691,-1630.1337890625,304.1457214355469,0.7493186593055725,0.1087608411908149,0.1033911406993866,293.11279296875,297.1499938964844,293.1499938964844,0.0576851293444633,-1183.489990234375,304.1460266113281,0.7452295422554016,0.1068711876869201,0.075060985982418,292.9832458496094,297.1499938964844,293.1499938964844,0.177310436964035,-3818.494140625,304.1343994140625,0.9964196085929872,0.256434679031372,0.2423979043960571,293.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.5770866870880127,0.050000000745058,0.2280071675777435,291.1300354003906,291.1499938964844,270.27667236328125,269.54254150390625,283.762451171875,293.2940673828125,291.1300354003906,1.0,0.1865051835775375,1.0,1.0,0.970261573791504,1.0,-0.8748034238815308,0.3627488613128662,0.5120545029640198,0.1908807009458542,0.0,0.0,0.2649729549884796,23.35551071166992,25.0,0.8073355555534363,-6507.15478515625,72.75055694580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7483825683594,305.3702697753906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.658203125,18000.0,0.0,0.0,0.146996721625328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2107981294393539,0.210803672671318,-5.549293746298645e-06,0.0,0.0001491829898441,0.0,0.0,10.943714141845703,0.0,0.0,0.0,0.320601224899292,4.0,0.0,1.0
320640,293.1247863769531,297.1499938964844,293.1499938964844,0.0420977026224136,-1262.9913330078125,304.14727783203125,0.7018586993217468,0.0885226801037788,0.0800956040620803,293.1094970703125,297.1499938964844,293.1499938964844,0.0592263080179691,-1630.1337890625,304.1457214355469,0.7493186593055725,0.1087608411908149,0.1033911406993866,293.11279296875,297.1499938964844,293.1499938964844,0.0576851293444633,-1183.489990234375,304.1460266113281,0.7452295422554016,0.1068711876869201,0.075060985982418,292.9832458496094,297.1499938964844,293.1499938964844,0.177310436964035,-3818.494140625,304.1343994140625,0.9964196085929872,0.256434679031372,0.2423979043960571,293.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.5770866870880127,0.050000000745058,0.2280071675777435,291.1300354003906,291.1499938964844,270.27667236328125,269.54254150390625,283.762451171875,293.2940673828125,291.1300354003906,1.0,0.1865051835775375,1.0,1.0,0.970261573791504,1.0,-0.8748034238815308,0.3627488613128662,0.5120545029640198,0.1908807009458542,0.0,0.0,0.2649729549884796,23.35551071166992,25.0,0.8073355555534363,-6507.15478515625,72.75055694580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7483825683594,305.3702697753906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.658203125,18000.0,0.0,0.0,0.146996721625328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2107981294393539,0.210803672671318,-5.549293746298645e-06,0.0,0.0001491829898441,0.0,0.0,10.943714141845703,0.0,0.0,0.0,0.320601224899292,4.0,0.0,1.0
320700,293.1244812011719,297.1499938964844,293.1499938964844,0.0424209907650947,-1268.259765625,304.1471862792969,0.7030422687530518,0.0889004915952682,0.0804295912384986,293.109130859375,297.1499938964844,293.1499938964844,0.0597022399306297,-1638.7529296875,304.1456298828125,0.7507306933403015,0.1093456968665123,0.1039376035332679,293.1124572753906,297.1499938964844,293.1499938964844,0.0581248737871646,-1189.3338623046875,304.1459350585937,0.7465354800224304,0.1074079200625419,0.0754314213991165,292.9862060546875,297.1499938964844,293.1499938964844,0.1786139160394668,-3840.756103515625,304.1348571777344,0.9979621767997742,0.2579649686813354,0.2438014447689056,293.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5772232413291931,0.050000000745058,0.2280034124851226,291.1298828125,291.1499938964844,270.2583312988281,269.52490234375,283.75347900390625,293.293701171875,291.1298522949219,1.0,0.186899721622467,1.0,1.0,0.9702885746955872,1.0,-0.8779813647270203,0.3641107380390167,0.5138706564903259,0.1917292922735214,0.0,0.0,0.2663266658782959,23.37346076965332,25.0,0.0770739614963531,-6537.53271484375,73.31932067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7607727050781,305.3854675292969,278.1499938964844,0.0,18000.0,313.1499938964844,17990.400390625,18000.0,0.0,0.0,0.1476627886295318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2118831425905227,0.211888700723648,-5.551767571887467e-06,0.0,0.0001498589554103,0.0,0.0,11.008322715759276,0.0,0.0,0.0,0.3208022117614746,4.0,0.0,1.0
320760,293.1241760253906,297.1499938964844,293.1499938964844,0.0427548252046108,-1273.701171875,304.1470947265625,0.7037789225578308,0.0892879590392112,0.0807748287916183,293.1087341308594,297.1499938964844,293.1499938964844,0.0601886324584484,-1647.578857421875,304.1455383300781,0.751710057258606,0.1099416688084602,0.1044975593686103,293.1120910644531,297.1499938964844,293.1499938964844,0.0585744902491569,-1195.3197021484375,304.1458740234375,0.7474144101142883,0.107955053448677,0.0758111402392387,292.9886779785156,297.1499938964844,293.1499938964844,0.1791593432426452,-3849.814697265625,304.1366271972656,0.998187243938446,0.2595508396625519,0.2443526685237884,293.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.5769264101982117,0.050000000745058,0.2280113250017166,291.1297607421875,291.1499938964844,270.239990234375,269.5072631835937,283.7447814941406,293.2932434082031,291.1297912597656,1.0,0.1872719079256057,1.0,1.0,0.970323085784912,1.0,-0.8801671266555786,0.3650464713573456,0.5151206851005554,0.1923149228096008,0.0,0.0,0.2676930725574493,23.44198226928711,25.0,0.156566709280014,-6563.39404296875,73.79859161376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7730712890625,305.406494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.142578125,18000.0,0.0,0.0,0.1483050435781479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129969596862793,0.2130025178194046,-5.554319614020642e-06,0.0,0.0001505107647972,0.0,0.0,11.07477855682373,0.0,0.0,0.0,0.3210088014602661,4.0,0.0,1.0
320820,293.1234741210937,297.1499938964844,293.1499938964844,0.0434335656464099,-1284.74072265625,304.1469421386719,0.7049301862716675,0.0900844186544418,0.0814889594912529,293.10791015625,297.1499938964844,293.1499938964844,0.0611689090728759,-1665.38818359375,304.1453857421875,0.7533499598503113,0.1111571192741394,0.1056452095508575,293.111328125,297.1499938964844,293.1499938964844,0.0594812259078025,-1207.4014892578125,304.1457214355469,0.7488591074943542,0.1090727522969245,0.0765904486179351,292.990478515625,297.1499938964844,293.1499938964844,0.1792330294847488,-3849.816650390625,304.14093017578125,0.9971303343772888,0.2632691264152527,0.2442960292100906,293.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5759866833686829,0.050000000745058,0.2280366271734237,291.13153076171875,291.1499938964844,270.2033386230469,269.4719543457031,283.7274169921875,293.2919311523437,291.1319885253906,1.0,0.1879464238882064,1.0,1.0,0.9703920483589172,1.0,-0.8833345174789429,0.3664144575595855,0.5169200301170349,0.1931339502334594,0.0,0.0,0.2700655460357666,23.61459350585937,25.0,2.836514711380005,-6608.3779296875,74.60043334960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7996520996094,305.4547119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.96484375,18000.0,0.0,0.0,0.1494940370321273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150729298591613,0.2150784879922866,-5.559401415666798e-06,0.0,0.0001517174387117,0.0,0.0,11.199566841125488,0.0,0.0,0.0,0.3213982284069061,4.0,0.0,1.0
320880,293.1234741210937,297.1499938964844,293.1499938964844,0.0434335656464099,-1284.74072265625,304.1469421386719,0.7049301862716675,0.0900844186544418,0.0814889594912529,293.10791015625,297.1499938964844,293.1499938964844,0.0611689090728759,-1665.38818359375,304.1453857421875,0.7533499598503113,0.1111571192741394,0.1056452095508575,293.111328125,297.1499938964844,293.1499938964844,0.0594812259078025,-1207.4014892578125,304.1457214355469,0.7488591074943542,0.1090727522969245,0.0765904486179351,292.990478515625,297.1499938964844,293.1499938964844,0.1792330294847488,-3849.816650390625,304.14093017578125,0.9971303343772888,0.2632691264152527,0.2442960292100906,293.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5759866833686829,0.050000000745058,0.2280366271734237,291.13153076171875,291.1499938964844,270.2033386230469,269.4719543457031,283.7274169921875,293.2919311523437,291.1319885253906,1.0,0.1879464238882064,1.0,1.0,0.9703920483589172,1.0,-0.8833345174789429,0.3664144575595855,0.5169200301170349,0.1931339502334594,0.0,0.0,0.2700655460357666,23.61459350585937,25.0,2.836514711380005,-6608.3779296875,74.60043334960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7996520996094,305.4547119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.96484375,18000.0,0.0,0.0,0.1494940370321273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150729298591613,0.2150784879922866,-5.559401415666798e-06,0.0,0.0001517174387117,0.0,0.0,11.199566841125488,0.0,0.0,0.0,0.3213982284069061,4.0,0.0,1.0
320940,293.1227111816406,297.1499938964844,293.1499938964844,0.0441317707300186,-1296.10400390625,304.14678955078125,0.706709623336792,0.0909096971154213,0.0822256952524185,293.1070251464844,297.1499938964844,293.1499938964844,0.0621632225811481,-1683.5213623046875,304.145263671875,0.7555974721908569,0.1123995929956436,0.1068161055445671,293.1105041503906,297.1499938964844,293.1499938964844,0.060404222458601,-1219.7435302734375,304.1456298828125,0.7509064674377441,0.1102201268076896,0.0773882642388343,292.9898376464844,297.1499938964844,293.1499938964844,0.1796739995479583,-3856.8193359375,304.1431884765625,0.9971309900283812,0.2674361169338226,0.244745522737503,293.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5755724310874939,0.050000000745058,0.2280477881431579,291.1339416503906,291.1499938964844,270.1666564941406,269.4366760253906,283.7093811035156,293.2901611328125,291.1341247558594,1.0,0.18856942653656,1.0,1.0,0.9704610705375672,1.0,-0.8871309757232666,0.368057906627655,0.5190730690956116,0.1941108256578445,0.0,0.0,0.2720187902450561,23.71913146972656,25.0,2.322396755218506,-6651.828125,75.41732788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,305.49334716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.4140625,18000.0,0.0,0.0,0.1505456417798996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2167489975690841,0.2167545557022094,-5.5637115110585e-06,0.0,0.0001527846907265,0.0,0.0,11.301011085510254,0.0,0.0,0.0,0.3217189610004425,4.0,0.0,1.0
321000,293.1227111816406,297.1499938964844,293.1499938964844,0.0441317707300186,-1296.10400390625,304.14678955078125,0.706709623336792,0.0909096971154213,0.0822256952524185,293.1070251464844,297.1499938964844,293.1499938964844,0.0621632225811481,-1683.5213623046875,304.145263671875,0.7555974721908569,0.1123995929956436,0.1068161055445671,293.1105041503906,297.1499938964844,293.1499938964844,0.060404222458601,-1219.7435302734375,304.1456298828125,0.7509064674377441,0.1102201268076896,0.0773882642388343,292.9898376464844,297.1499938964844,293.1499938964844,0.1796739995479583,-3856.8193359375,304.1431884765625,0.9971309900283812,0.2674361169338226,0.244745522737503,293.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5755724310874939,0.050000000745058,0.2280477881431579,291.1339416503906,291.1499938964844,270.1666564941406,269.4366760253906,283.7093811035156,293.2901611328125,291.1341247558594,1.0,0.18856942653656,1.0,1.0,0.9704610705375672,1.0,-0.8871309757232666,0.368057906627655,0.5190730690956116,0.1941108256578445,0.0,0.0,0.2720187902450561,23.71913146972656,25.0,2.322396755218506,-6651.828125,75.41732788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,305.49334716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.4140625,18000.0,0.0,0.0,0.1505456417798996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2167489975690841,0.2167545557022094,-5.5637115110585e-06,0.0,0.0001527846907265,0.0,0.0,11.301011085510254,0.0,0.0,0.0,0.3217189610004425,4.0,0.0,1.0
321060,293.12188720703125,297.1499938964844,293.1499938964844,0.0448653623461723,-1308.0831298828125,304.1466369628906,0.708705723285675,0.0917664691805839,0.0829897969961166,293.10614013671875,297.1499938964844,293.1499938964844,0.0631872043013572,-1702.30078125,304.1451416015625,0.7580505013465881,0.1136704161763191,0.1080128327012062,293.109619140625,297.1499938964844,293.1499938964844,0.06136030331254,-1232.5986328125,304.1454772949219,0.7531651258468628,0.1113995164632797,0.0782076641917228,292.9885559082031,297.1499938964844,293.1499938964844,0.1800495386123657,-3862.849609375,304.1448059082031,0.9971957802772522,0.2717555463314056,0.245107039809227,293.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.5752997994422913,0.050000000745058,0.2280551195144653,291.1344299316406,291.1499938964844,270.1300048828125,269.4013671875,283.6910095214844,293.2879638671875,291.13446044921875,1.0,0.1891525834798813,1.0,1.0,0.970512330532074,1.0,-0.8909106254577637,0.3696984946727752,0.521212100982666,0.1950773447751999,0.0,0.0,0.2740566730499267,23.803062438964844,25.0,0.8278313875198364,-6695.33203125,76.2054214477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8583679199219,305.5316772460937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.306640625,18000.0,0.0,0.0,0.1514746844768524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184312492609024,0.2184368073940277,-5.5677110140095465e-06,0.0,0.0001537275529699,0.0,0.0,11.402447700500488,0.0,0.0,0.0,0.3220367431640625,4.0,0.0,1.0
321120,293.12188720703125,297.1499938964844,293.1499938964844,0.0448653623461723,-1308.0831298828125,304.1466369628906,0.708705723285675,0.0917664691805839,0.0829897969961166,293.10614013671875,297.1499938964844,293.1499938964844,0.0631872043013572,-1702.30078125,304.1451416015625,0.7580505013465881,0.1136704161763191,0.1080128327012062,293.109619140625,297.1499938964844,293.1499938964844,0.06136030331254,-1232.5986328125,304.1454772949219,0.7531651258468628,0.1113995164632797,0.0782076641917228,292.9885559082031,297.1499938964844,293.1499938964844,0.1800495386123657,-3862.849609375,304.1448059082031,0.9971957802772522,0.2717555463314056,0.245107039809227,293.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.5752997994422913,0.050000000745058,0.2280551195144653,291.1344299316406,291.1499938964844,270.1300048828125,269.4013671875,283.6910095214844,293.2879638671875,291.13446044921875,1.0,0.1891525834798813,1.0,1.0,0.970512330532074,1.0,-0.8909106254577637,0.3696984946727752,0.521212100982666,0.1950773447751999,0.0,0.0,0.2740566730499267,23.803062438964844,25.0,0.8278313875198364,-6695.33203125,76.2054214477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8583679199219,305.5316772460937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.306640625,18000.0,0.0,0.0,0.1514746844768524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184312492609024,0.2184368073940277,-5.5677110140095465e-06,0.0,0.0001537275529699,0.0,0.0,11.402447700500488,0.0,0.0,0.0,0.3220367431640625,4.0,0.0,1.0
321180,293.1210327148437,297.1499938964844,293.1499938964844,0.0456242784857749,-1320.4970703125,304.146484375,0.7108293175697327,0.0926515236496925,0.0837797820568084,293.105224609375,297.1499938964844,293.1499938964844,0.0642299130558967,-1721.507080078125,304.14501953125,0.7606590390205383,0.1149672642350196,0.109234407544136,293.10870361328125,297.1499938964844,293.1499938964844,0.0623384825885295,-1245.805908203125,304.1453552246094,0.7555859088897705,0.1126081943511962,0.0790478065609932,292.98681640625,297.1499938964844,293.1499938964844,0.1803024709224701,-3866.868896484375,304.1461181640625,0.997237503528595,0.2761943936347961,0.2453422397375106,293.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5751222372055054,0.050000000745058,0.2280598729848861,291.1345520019531,291.1499938964844,270.09332275390625,269.3660583496094,283.67236328125,293.2854309082031,291.13458251953125,1.0,0.1897016167640686,1.0,1.0,0.9705636501312256,1.0,-0.8946212530136108,0.3713133931159973,0.5233078598976135,0.1960188150405883,0.0,0.0,0.2761096954345703,23.87238311767578,25.0,0.3381315767765045,-6739.85205078125,76.96450805664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8861083984375,305.56884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.126953125,18000.0,0.0,0.0,0.1523054540157318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201648354530334,0.2201704084873199,-5.571845122176455e-06,0.0,0.0001545706763863,0.0,0.0,11.50727367401123,0.0,0.0,0.0,0.3223644495010376,4.0,0.0,1.0
321240,293.1210327148437,297.1499938964844,293.1499938964844,0.0456242784857749,-1320.4970703125,304.146484375,0.7108293175697327,0.0926515236496925,0.0837797820568084,293.105224609375,297.1499938964844,293.1499938964844,0.0642299130558967,-1721.507080078125,304.14501953125,0.7606590390205383,0.1149672642350196,0.109234407544136,293.10870361328125,297.1499938964844,293.1499938964844,0.0623384825885295,-1245.805908203125,304.1453552246094,0.7555859088897705,0.1126081943511962,0.0790478065609932,292.98681640625,297.1499938964844,293.1499938964844,0.1803024709224701,-3866.868896484375,304.1461181640625,0.997237503528595,0.2761943936347961,0.2453422397375106,293.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5751222372055054,0.050000000745058,0.2280598729848861,291.1345520019531,291.1499938964844,270.09332275390625,269.3660583496094,283.67236328125,293.2854309082031,291.13458251953125,1.0,0.1897016167640686,1.0,1.0,0.9705636501312256,1.0,-0.8946212530136108,0.3713133931159973,0.5233078598976135,0.1960188150405883,0.0,0.0,0.2761096954345703,23.87238311767578,25.0,0.3381315767765045,-6739.85205078125,76.96450805664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8861083984375,305.56884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.126953125,18000.0,0.0,0.0,0.1523054540157318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201648354530334,0.2201704084873199,-5.571845122176455e-06,0.0,0.0001545706763863,0.0,0.0,11.50727367401123,0.0,0.0,0.0,0.3223644495010376,4.0,0.0,1.0
321300,293.12060546875,297.1499938964844,293.1499938964844,0.0460113696753978,-1326.8359375,304.1464233398437,0.7119242548942566,0.0931034684181213,0.0841834396123886,293.1047668457031,297.1499938964844,293.1499938964844,0.0647565871477127,-1731.23779296875,304.1449584960937,0.7620154619216919,0.1156244874000549,0.1098536849021911,293.1082458496094,297.1499938964844,293.1499938964844,0.0628340020775795,-1252.515869140625,304.1452941894531,0.7568507790565491,0.1132223755121231,0.0794749110937118,292.9858703613281,297.1499938964844,293.1499938964844,0.1803866922855377,-3868.179443359375,304.14666748046875,0.9972509145736694,0.2784518003463745,0.245418295264244,293.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.5750647783279419,0.050000000745058,0.2280613929033279,291.1346435546875,291.1499938964844,270.07501220703125,269.3484191894531,283.6629638671875,293.2840576171875,291.1347045898437,1.0,0.1899650543928146,1.0,1.0,0.970589280128479,1.0,-0.8964546918869019,0.3721127212047577,0.5243420004844666,0.1964816898107528,0.0,0.0,0.2771218419075012,23.902231216430664,25.0,0.3246456086635589,-6762.32421875,77.33473205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89862060546875,305.5856628417969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.126953125,18000.0,0.0,0.0,0.1526934653520584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2210283130407333,0.2210338860750198,-5.5739351410011295e-06,0.0,0.0001549644512124,0.0,0.0,11.559649467468262,0.0,0.0,0.0,0.3225285112857818,4.0,0.0,1.0
321360,293.12017822265625,297.1499938964844,293.1499938964844,0.0464024022221565,-1333.2447509765625,304.1463623046875,0.7130335569381714,0.093560479581356,0.0845917612314224,293.10430908203125,297.1499938964844,293.1499938964844,0.0652858540415763,-1741.036376953125,304.1449279785156,0.7634000182151794,0.116286501288414,0.1104775518178939,293.1077880859375,297.1499938964844,293.1499938964844,0.0633327141404151,-1259.2823486328125,304.145263671875,0.7581450939178467,0.1138418763875961,0.0799058228731155,292.98486328125,297.1499938964844,293.1499938964844,0.1804481744766235,-3869.11328125,304.14715576171875,0.9972603917121888,0.2807293236255646,0.2454721182584762,293.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5750240683555603,0.050000000745058,0.2280624657869339,291.1347961425781,291.1499938964844,270.0566711425781,269.3307800292969,283.65350341796875,293.2826538085937,291.1348571777344,1.0,0.1902226060628891,1.0,1.0,0.9706215858459472,1.0,-0.8982766270637512,0.3729076385498047,0.5253689885139465,0.1969401091337204,0.0,0.0,0.2781210243701935,23.92950439453125,25.0,0.3688130974769592,-6784.84326171875,77.70018005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9100646972656,305.60113525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.158203125,18000.0,0.0,0.0,0.1530695557594299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218853086233139,0.2218908816576004,-5.5760233408364e-06,0.0,0.0001553461479488,0.0,0.0,11.61172866821289,0.0,0.0,0.0,0.322691798210144,4.0,0.0,1.0
321420,293.11932373046875,297.1499938964844,293.1499938964844,0.0471964068710804,-1346.2769775390625,304.1462707519531,0.7152941226959229,0.0944892913103103,0.0854220539331436,293.1034240722656,297.1499938964844,293.1499938964844,0.0663525909185409,-1760.8466796875,304.14483642578125,0.7662515044212341,0.1176245510578155,0.1117388755083084,293.1068725585937,297.1499938964844,293.1499938964844,0.0643400177359581,-1272.9906005859375,304.1451721191406,0.7608203291893005,0.1150964349508285,0.0807787999510765,292.98272705078125,297.1499938964844,293.1499938964844,0.1805067360401153,-3869.91650390625,304.1479797363281,0.9972679615020752,0.2853424549102783,0.2455151379108429,293.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5749915242195129,0.050000000745058,0.2280632555484771,291.1351013183594,291.1499938964844,270.0199890136719,269.29547119140625,283.634521484375,293.2796936035156,291.1351623535156,1.0,0.1907207667827606,1.0,1.0,0.9706862568855286,1.0,-0.9018873572349548,0.3744853436946869,0.5274020433425903,0.1978449523448944,0.0,0.0,0.2800843119621277,23.976560592651367,25.0,0.3422569334506988,-6829.40087890625,78.41720581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9291381835937,305.6278381347656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.248046875,18000.0,0.0,0.0,0.1537966132164001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235755324363708,0.2235811203718185,-5.580169727181783e-06,0.0,0.0001560840173624,0.0,0.0,11.714698791503906,0.0,0.0,0.0,0.3230150938034057,4.0,0.0,1.0
321480,293.11932373046875,297.1499938964844,293.1499938964844,0.0471964068710804,-1346.2769775390625,304.1462707519531,0.7152941226959229,0.0944892913103103,0.0854220539331436,293.1034240722656,297.1499938964844,293.1499938964844,0.0663525909185409,-1760.8466796875,304.14483642578125,0.7662515044212341,0.1176245510578155,0.1117388755083084,293.1068725585937,297.1499938964844,293.1499938964844,0.0643400177359581,-1272.9906005859375,304.1451721191406,0.7608203291893005,0.1150964349508285,0.0807787999510765,292.98272705078125,297.1499938964844,293.1499938964844,0.1805067360401153,-3869.91650390625,304.1479797363281,0.9972679615020752,0.2853424549102783,0.2455151379108429,293.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5749915242195129,0.050000000745058,0.2280632555484771,291.1351013183594,291.1499938964844,270.0199890136719,269.29547119140625,283.634521484375,293.2796936035156,291.1351623535156,1.0,0.1907207667827606,1.0,1.0,0.9706862568855286,1.0,-0.9018873572349548,0.3744853436946869,0.5274020433425903,0.1978449523448944,0.0,0.0,0.2800843119621277,23.976560592651367,25.0,0.3422569334506988,-6829.40087890625,78.41720581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9291381835937,305.6278381347656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.248046875,18000.0,0.0,0.0,0.1537966132164001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235755324363708,0.2235811203718185,-5.580169727181783e-06,0.0,0.0001560840173624,0.0,0.0,11.714698791503906,0.0,0.0,0.0,0.3230150938034057,4.0,0.0,1.0
321540,293.1184997558594,297.1499938964844,293.1499938964844,0.0480051003396511,-1359.5826416015625,304.1461486816406,0.71759432554245,0.0954346358776092,0.0862675756216049,293.1025695800781,297.1499938964844,293.1499938964844,0.0674298629164695,-1780.939453125,304.144775390625,0.7691943049430847,0.1189782842993736,0.1130153760313987,293.1059875488281,297.1499938964844,293.1499938964844,0.0653596967458725,-1286.926513671875,304.14508056640625,0.7635923027992249,0.1163683906197547,0.0816642343997955,292.9805603027344,297.1499938964844,293.1499938964844,0.1804990768432617,-3869.634765625,304.1486511230469,0.997262954711914,0.2900201380252838,0.2454864382743835,293.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.5750131011009216,0.050000000745058,0.2280625700950622,291.1351318359375,291.1499938964844,269.9833374023437,269.2601623535156,283.61541748046875,293.2765808105469,291.1351013183594,1.0,0.1912002861499786,1.0,1.0,0.97075092792511,1.0,-0.9054616689682008,0.3760499954223633,0.5294117331504822,0.1987362802028656,0.0,0.0,0.2820630371570587,24.01531791687012,28.0,-0.1060777455568313,-6872.8603515625,79.11945343017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9431457519531,305.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.15234375,18000.0,0.0,0.0,0.1545088142156601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.225272387266159,0.2252779603004455,-5.584317932516569e-06,0.0,0.0001568067964399,0.0,0.0,11.818309783935549,0.0,0.0,0.0,0.3233405947685241,4.0,0.0,1.0
321600,293.1184997558594,297.1499938964844,293.1499938964844,0.0480051003396511,-1359.5826416015625,304.1461486816406,0.71759432554245,0.0954346358776092,0.0862675756216049,293.1025695800781,297.1499938964844,293.1499938964844,0.0674298629164695,-1780.939453125,304.144775390625,0.7691943049430847,0.1189782842993736,0.1130153760313987,293.1059875488281,297.1499938964844,293.1499938964844,0.0653596967458725,-1286.926513671875,304.14508056640625,0.7635923027992249,0.1163683906197547,0.0816642343997955,292.9805603027344,297.1499938964844,293.1499938964844,0.1804990768432617,-3869.634765625,304.1486511230469,0.997262954711914,0.2900201380252838,0.2454864382743835,293.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.5750131011009216,0.050000000745058,0.2280625700950622,291.1351318359375,291.1499938964844,269.9833374023437,269.2601623535156,283.61541748046875,293.2765808105469,291.1351013183594,1.0,0.1912002861499786,1.0,1.0,0.97075092792511,1.0,-0.9054616689682008,0.3760499954223633,0.5294117331504822,0.1987362802028656,0.0,0.0,0.2820630371570587,24.01531791687012,28.0,-0.1060777455568313,-6872.8603515625,79.11945343017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9431457519531,305.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.15234375,18000.0,0.0,0.0,0.1545088142156601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.225272387266159,0.2252779603004455,-5.584317932516569e-06,0.0,0.0001568067964399,0.0,0.0,11.818309783935549,0.0,0.0,0.0,0.3233405947685241,4.0,0.0,1.0
321660,293.1177673339844,297.1499938964844,293.1499938964844,0.0488508306443691,-1373.5772705078125,304.1460266113281,0.7175137400627136,0.0963842570781707,0.0871335938572883,293.101806640625,297.1499938964844,293.1499938964844,0.0685432329773902,-1801.844970703125,304.1446533203125,0.7694724798202515,0.120336152613163,0.1143130213022232,293.1051940917969,297.1499938964844,293.1499938964844,0.0664165243506431,-1301.4683837890625,304.1449584960937,0.7637555599212646,0.1176453977823257,0.0825661346316337,292.9810791015625,297.1499938964844,293.1499938964844,0.1832582652568817,-3917.85400390625,304.1443786621094,0.9977753162384032,0.2942222952842712,0.2485661804676056,293.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.5726789832115173,0.050000000745058,0.2281268835067749,291.132080078125,291.1499938964844,269.9466552734375,269.224853515625,283.5947265625,293.2734680175781,291.1309814453125,1.0,0.1929520070552826,1.0,1.0,0.9708237051963806,1.0,-0.9129127264022828,0.3792916238307953,0.533621072769165,0.2006596177816391,0.0,0.0,0.2845707535743713,24.44860076904297,31.0,-6.656108856201172,-6930.06494140625,81.14513397216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510803222656,305.6611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.390625,18000.0,0.0,0.0,0.1552383303642273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272175550460815,0.2272231429815292,-5.588734438788379e-06,0.0,0.0001575471687829,0.0,0.0,11.93671703338623,0.0,0.0,0.0,0.3237129747867584,4.0,0.0,1.0
321720,293.1177673339844,297.1499938964844,293.1499938964844,0.0488508306443691,-1373.5772705078125,304.1460266113281,0.7175137400627136,0.0963842570781707,0.0871335938572883,293.101806640625,297.1499938964844,293.1499938964844,0.0685432329773902,-1801.844970703125,304.1446533203125,0.7694724798202515,0.120336152613163,0.1143130213022232,293.1051940917969,297.1499938964844,293.1499938964844,0.0664165243506431,-1301.4683837890625,304.1449584960937,0.7637555599212646,0.1176453977823257,0.0825661346316337,292.9810791015625,297.1499938964844,293.1499938964844,0.1832582652568817,-3917.85400390625,304.1443786621094,0.9977753162384032,0.2942222952842712,0.2485661804676056,293.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.5726789832115173,0.050000000745058,0.2281268835067749,291.132080078125,291.1499938964844,269.9466552734375,269.224853515625,283.5947265625,293.2734680175781,291.1309814453125,1.0,0.1929520070552826,1.0,1.0,0.9708237051963806,1.0,-0.9129127264022828,0.3792916238307953,0.533621072769165,0.2006596177816391,0.0,0.0,0.2845707535743713,24.44860076904297,31.0,-6.656108856201172,-6930.06494140625,81.14513397216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510803222656,305.6611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.390625,18000.0,0.0,0.0,0.1552383303642273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272175550460815,0.2272231429815292,-5.588734438788379e-06,0.0,0.0001575471687829,0.0,0.0,11.93671703338623,0.0,0.0,0.0,0.3237129747867584,4.0,0.0,1.0
