time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
321780,293.1171264648437,297.1499938964844,293.1499938964844,0.0497474521398544,-1388.5447998046875,304.1458435058594,0.715139627456665,0.0973294526338577,0.0880105346441268,293.10113525390625,297.1499938964844,293.1499938964844,0.0697125717997551,-1823.999755859375,304.1445007324219,0.7671879529953003,0.1216913387179374,0.1156232506036758,293.1045227050781,297.1499938964844,293.1499938964844,0.0675283521413803,-1316.9085693359375,304.144775390625,0.7614077925682068,0.1189183071255683,0.0834768712520599,292.9892883300781,297.1499938964844,293.1499938964844,0.1887509971857071,-4013.119873046875,304.1370544433594,0.998606026172638,0.296855479478836,0.2545412480831146,293.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225280761719,0.568101167678833,0.050000000745058,0.2282569706439972,291.1213073730469,291.1499938964844,269.9100036621094,269.1895751953125,283.5726623535156,293.2705078125,291.1197509765625,1.0,0.1957617104053497,1.0,1.0,0.9708964228630066,1.0,-0.923957347869873,0.3840856850147247,0.5398716926574707,0.2035647183656692,0.0,0.0,0.2890794277191162,25.27863883972168,25.0,-13.913476943969728,-7016.896484375,84.49480438232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9453125,305.6728210449219,278.1499938964844,0.0,18000.0,313.1499938964844,17982.994140625,18000.0,0.0,0.0,0.1560974270105362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2306731790304184,0.2306787818670272,-5.595706170424819e-06,0.0,0.0001584190467838,0.0,0.0,12.146090507507324,0.0,0.0,0.0,0.3243619799613952,4.0,0.0,1.0
321840,293.1171264648437,297.1499938964844,293.1499938964844,0.0497474521398544,-1388.5447998046875,304.1458435058594,0.715139627456665,0.0973294526338577,0.0880105346441268,293.10113525390625,297.1499938964844,293.1499938964844,0.0697125717997551,-1823.999755859375,304.1445007324219,0.7671879529953003,0.1216913387179374,0.1156232506036758,293.1045227050781,297.1499938964844,293.1499938964844,0.0675283521413803,-1316.9085693359375,304.144775390625,0.7614077925682068,0.1189183071255683,0.0834768712520599,292.9892883300781,297.1499938964844,293.1499938964844,0.1887509971857071,-4013.119873046875,304.1370544433594,0.998606026172638,0.296855479478836,0.2545412480831146,293.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225280761719,0.568101167678833,0.050000000745058,0.2282569706439972,291.1213073730469,291.1499938964844,269.9100036621094,269.1895751953125,283.5726623535156,293.2705078125,291.1197509765625,1.0,0.1957617104053497,1.0,1.0,0.9708964228630066,1.0,-0.923957347869873,0.3840856850147247,0.5398716926574707,0.2035647183656692,0.0,0.0,0.2890794277191162,25.27863883972168,25.0,-13.913476943969728,-7016.896484375,84.49480438232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9453125,305.6728210449219,278.1499938964844,0.0,18000.0,313.1499938964844,17982.994140625,18000.0,0.0,0.0,0.1560974270105362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2306731790304184,0.2306787818670272,-5.595706170424819e-06,0.0,0.0001584190467838,0.0,0.0,12.146090507507324,0.0,0.0,0.0,0.3243619799613952,4.0,0.0,1.0
321900,293.1168212890625,297.1499938964844,293.1499938964844,0.0501820594072341,-1395.8062744140625,304.14581298828125,0.7158204913139343,0.0978052392601966,0.0884378850460052,293.100830078125,297.1499938964844,293.1499938964844,0.0702840313315391,-1834.8489990234373,304.1444396972656,0.7681230902671814,0.1223732754588127,0.1162677258253097,293.10418701171875,297.1499938964844,293.1499938964844,0.0680701434612274,-1324.44775390625,304.1447448730469,0.7622684240341187,0.1195577159523963,0.0839235484600067,292.9950866699219,297.1499938964844,293.1499938964844,0.1894131749868393,-4023.984130859375,304.1383056640625,0.9986730217933656,0.2977495789527893,0.2551019787788391,293.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170349121094,0.5676682591438293,0.050000000745058,0.2282694727182388,291.1160583496094,291.1499938964844,269.89166259765625,269.1719055175781,283.5628967285156,293.2691955566406,291.11529541015625,1.0,0.1960142999887466,1.0,1.0,0.9709327816963196,1.0,-0.9264712929725648,0.3851734697818756,0.5412977933883667,0.2042361199855804,0.0,0.0,0.2918813526630401,25.37687492370605,25.0,-10.763330459594728,-7058.20166015625,85.1236801147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9349060058594,305.6907958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17979.220703125,18000.0,0.0,0.0,0.1566204279661178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2330362349748611,0.23304183781147,-5.600832537311362e-06,0.0,0.0001589498278917,0.0,0.0,12.290619850158691,0.0,0.0,0.0,0.3248099982738495,4.0,0.0,1.0
321960,293.11651611328125,297.1499938964844,293.1499938964844,0.0505746006965637,-1402.292724609375,304.1458740234375,0.7180896401405334,0.0982841178774833,0.0888602584600448,293.1004943847656,297.1499938964844,293.1499938964844,0.0708075165748596,-1844.71044921875,304.1445007324219,0.7708522081375122,0.1230588182806968,0.1169075220823288,293.1038818359375,297.1499938964844,293.1499938964844,0.0685639232397079,-1331.2623291015625,304.1448059082031,0.7648864388465881,0.1201998367905616,0.0843661054968833,292.9984436035156,297.1499938964844,293.1499938964844,0.1881499290466308,-4001.42626953125,304.14276123046875,0.99849134683609,0.2990477681159973,0.2536159753799438,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163330078125,0.568814218044281,0.050000000745058,0.2282361835241317,291.1167907714844,291.1499938964844,269.8733215332031,269.1542663574219,283.55419921875,293.2679138183594,291.1181030273437,1.0,0.195615068078041,1.0,1.0,0.9710077047348022,1.0,-0.9264551997184752,0.3851762115955353,0.5412790179252625,0.2041995972394943,0.0,0.0,0.2940647602081299,25.198463439941406,28.0,1.0503748655319214,-7089.86767578125,84.83932495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9212341308594,305.7158508300781,278.1499938964844,0.0,18000.0,313.1499938964844,17979.150390625,18000.0,0.0,0.0,0.1572009325027465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2353427410125732,0.2353483438491821,-5.6067069635901134e-06,0.0,0.0001595389621797,0.0,0.0,12.434033393859863,0.0,0.0,0.0,0.3252545297145843,4.0,0.0,1.0
322020,293.1160583496094,297.1499938964844,293.1499938964844,0.0513347350060939,-1414.8076171875,304.1459655761719,0.7190902829170227,0.0992233529686927,0.0897165536880493,293.1000061035156,297.1499938964844,293.1499938964844,0.0718227326869964,-1863.8045654296875,304.1446533203125,0.7723571062088013,0.124412752687931,0.1182006895542144,293.1033935546875,297.1499938964844,293.1499938964844,0.0695187747478485,-1344.4156494140625,304.1449279785156,0.7662437558174133,0.1214647740125656,0.0852595865726471,293.0018310546875,297.1499938964844,293.1499938964844,0.1894005686044693,-4022.52490234375,304.1428527832031,0.9986777901649476,0.3022074401378631,0.255141943693161,293.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.5676372647285461,0.050000000745058,0.2282702475786209,291.1264953613281,291.1499938964844,269.836669921875,269.11895751953125,283.53448486328125,293.2655029296875,291.1264343261719,1.0,0.1968869566917419,1.0,1.0,0.9711574912071228,1.0,-0.931976556777954,0.3876033425331116,0.5443732142448425,0.2055763155221939,0.0,0.0,0.2964293956756592,25.447036743164062,31.0,4.107217788696289,-7140.74169921875,86.28176879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8924560546875,305.7173156738281,278.1499938964844,0.0,18000.0,313.1499938964844,17988.25,18000.0,0.0,0.0,0.1584620028734207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2378874123096466,0.2378930300474167,-5.615326244878816e-06,0.0,0.0001608187885722,0.0,0.0,12.597467422485352,0.0,0.0,0.0,0.3257889747619629,4.0,0.0,1.0
322080,293.1160583496094,297.1499938964844,293.1499938964844,0.0513347350060939,-1414.8076171875,304.1459655761719,0.7190902829170227,0.0992233529686927,0.0897165536880493,293.1000061035156,297.1499938964844,293.1499938964844,0.0718227326869964,-1863.8045654296875,304.1446533203125,0.7723571062088013,0.124412752687931,0.1182006895542144,293.1033935546875,297.1499938964844,293.1499938964844,0.0695187747478485,-1344.4156494140625,304.1449279785156,0.7662437558174133,0.1214647740125656,0.0852595865726471,293.0018310546875,297.1499938964844,293.1499938964844,0.1894005686044693,-4022.52490234375,304.1428527832031,0.9986777901649476,0.3022074401378631,0.255141943693161,293.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.5676372647285461,0.050000000745058,0.2282702475786209,291.1264953613281,291.1499938964844,269.836669921875,269.11895751953125,283.53448486328125,293.2655029296875,291.1264343261719,1.0,0.1968869566917419,1.0,1.0,0.9711574912071228,1.0,-0.931976556777954,0.3876033425331116,0.5443732142448425,0.2055763155221939,0.0,0.0,0.2964293956756592,25.447036743164062,31.0,4.107217788696289,-7140.74169921875,86.28176879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8924560546875,305.7173156738281,278.1499938964844,0.0,18000.0,313.1499938964844,17988.25,18000.0,0.0,0.0,0.1584620028734207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2378874123096466,0.2378930300474167,-5.615326244878816e-06,0.0,0.0001608187885722,0.0,0.0,12.597467422485352,0.0,0.0,0.0,0.3257889747619629,4.0,0.0,1.0
322140,293.1157531738281,297.1499938964844,293.1499938964844,0.0521820895373821,-1429.017333984375,304.1459045410156,0.7175134420394897,0.1001494005322456,0.0905728042125701,293.0996398925781,297.1499938964844,293.1499938964844,0.0729390606284141,-1885.1304931640625,304.1445617675781,0.7709258198738098,0.1257532238960266,0.119494043290615,293.1030578613281,297.1499938964844,293.1499938964844,0.0705718025565147,-1359.1607666015625,304.1448669433594,0.764720618724823,0.1227149963378906,0.0861520320177078,293.0098876953125,297.1499938964844,293.1499938964844,0.1937915533781051,-4097.994140625,304.1378173828125,0.9990000128746032,0.3043408393859863,0.2599003612995147,293.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212158203125,0.5639413595199585,0.050000000745058,0.2283797711133957,291.120361328125,291.1499938964844,269.79998779296875,269.0836486816406,283.5131225585937,293.26318359375,291.11932373046875,1.0,0.1992717832326889,1.0,1.0,0.9713072776794434,1.0,-0.9414693117141724,0.3917449712753296,0.5497243404388428,0.2080489695072174,0.0,0.0,0.300707072019577,26.14954376220703,25.0,-6.736910343170166,-7215.63916015625,89.23552703857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8641052246094,305.71343994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.478515625,18000.0,0.0,0.0,0.1598311811685562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412573099136352,0.2412629276514053,-5.622810931527056e-06,0.0,0.0001622083364054,0.0,0.0,12.806439399719238,0.0,0.0,0.0,0.3264496624469757,4.0,0.0,1.0
322200,293.1157531738281,297.1499938964844,293.1499938964844,0.0521820895373821,-1429.017333984375,304.1459045410156,0.7175134420394897,0.1001494005322456,0.0905728042125701,293.0996398925781,297.1499938964844,293.1499938964844,0.0729390606284141,-1885.1304931640625,304.1445617675781,0.7709258198738098,0.1257532238960266,0.119494043290615,293.1030578613281,297.1499938964844,293.1499938964844,0.0705718025565147,-1359.1607666015625,304.1448669433594,0.764720618724823,0.1227149963378906,0.0861520320177078,293.0098876953125,297.1499938964844,293.1499938964844,0.1937915533781051,-4097.994140625,304.1378173828125,0.9990000128746032,0.3043408393859863,0.2599003612995147,293.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212158203125,0.5639413595199585,0.050000000745058,0.2283797711133957,291.120361328125,291.1499938964844,269.79998779296875,269.0836486816406,283.5131225585937,293.26318359375,291.11932373046875,1.0,0.1992717832326889,1.0,1.0,0.9713072776794434,1.0,-0.9414693117141724,0.3917449712753296,0.5497243404388428,0.2080489695072174,0.0,0.0,0.300707072019577,26.14954376220703,25.0,-6.736910343170166,-7215.63916015625,89.23552703857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8641052246094,305.71343994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.478515625,18000.0,0.0,0.0,0.1598311811685562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412573099136352,0.2412629276514053,-5.622810931527056e-06,0.0,0.0001622083364054,0.0,0.0,12.806439399719238,0.0,0.0,0.0,0.3264496624469757,4.0,0.0,1.0
322260,293.1153869628906,297.1499938964844,293.1499938964844,0.052966047078371,-1442.1136474609375,304.1459655761719,0.7210348844528198,0.1010892763733863,0.0914032980799675,293.0992736816406,297.1499938964844,293.1499938964844,0.0739856883883476,-1905.0870361328125,304.1446533203125,0.7753270864486694,0.1271065920591354,0.1207595542073249,293.1026916503906,297.1499938964844,293.1499938964844,0.0715550333261489,-1372.9000244140625,304.1449584960937,0.7689158916473389,0.1239772140979766,0.0870232507586479,293.0177001953125,297.1499938964844,293.1499938964844,0.1923266798257827,-4071.4384765625,304.1446838378906,0.9989987015724182,0.3062826693058014,0.2580724954605102,293.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11846923828125,0.5653654336929321,0.050000000745058,0.2283369302749633,291.11920166015625,291.1499938964844,269.7633361816406,269.04833984375,283.4953308105469,293.260986328125,291.1208190917969,1.0,0.1987668722867965,1.0,1.0,0.9714431166648864,1.0,-0.942789912223816,0.3923289477825165,0.5504609942436218,0.2083620876073837,0.0,0.0,0.3051296472549438,25.93708610534668,28.0,5.6889262199401855,-7277.77099609375,89.15260314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83074951171875,305.74664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.943359375,18000.0,0.0,0.0,0.1613751500844955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2456991225481033,0.2457047551870346,-5.6340027185797226e-06,0.0,0.0001637752720853,0.0,0.0,13.086447715759276,0.0,0.0,0.0,0.3273235559463501,4.0,0.0,1.0
322320,293.1153869628906,297.1499938964844,293.1499938964844,0.052966047078371,-1442.1136474609375,304.1459655761719,0.7210348844528198,0.1010892763733863,0.0914032980799675,293.0992736816406,297.1499938964844,293.1499938964844,0.0739856883883476,-1905.0870361328125,304.1446533203125,0.7753270864486694,0.1271065920591354,0.1207595542073249,293.1026916503906,297.1499938964844,293.1499938964844,0.0715550333261489,-1372.9000244140625,304.1449584960937,0.7689158916473389,0.1239772140979766,0.0870232507586479,293.0177001953125,297.1499938964844,293.1499938964844,0.1923266798257827,-4071.4384765625,304.1446838378906,0.9989987015724182,0.3062826693058014,0.2580724954605102,293.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11846923828125,0.5653654336929321,0.050000000745058,0.2283369302749633,291.11920166015625,291.1499938964844,269.7633361816406,269.04833984375,283.4953308105469,293.260986328125,291.1208190917969,1.0,0.1987668722867965,1.0,1.0,0.9714431166648864,1.0,-0.942789912223816,0.3923289477825165,0.5504609942436218,0.2083620876073837,0.0,0.0,0.3051296472549438,25.93708610534668,28.0,5.6889262199401855,-7277.77099609375,89.15260314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83074951171875,305.74664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.943359375,18000.0,0.0,0.0,0.1613751500844955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2456991225481033,0.2457047551870346,-5.6340027185797226e-06,0.0,0.0001637752720853,0.0,0.0,13.086447715759276,0.0,0.0,0.0,0.3273235559463501,4.0,0.0,1.0
322380,293.1151123046875,297.1499938964844,293.1499938964844,0.0537010356783866,-1454.30029296875,304.1460876464844,0.7225576639175415,0.1020214259624481,0.0922479182481765,293.0989685058594,297.1499938964844,293.1499938964844,0.0749701857566833,-1923.76904296875,304.144775390625,0.7774564027786255,0.1284514963626861,0.1220390498638153,293.1024169921875,297.1499938964844,293.1499938964844,0.0724772065877914,-1385.7196044921875,304.14508056640625,0.7708861231803894,0.1252306699752807,0.087904468178749,293.019287109375,297.1499938964844,293.1499938964844,0.192820593714714,-4079.528564453125,304.1453857421875,0.9990047216415404,0.3093211650848388,0.2587848305702209,293.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5648109912872314,0.050000000745058,0.2283534258604049,291.1300354003906,291.1499938964844,269.7266540527344,269.0130310058594,283.4760437011719,293.2587585449219,291.1300354003906,1.0,0.1997314244508743,1.0,1.0,0.9715790152549744,1.0,-0.9472686052322388,0.3943123519420624,0.5529562830924988,0.209455594420433,0.0,0.0,0.3069241046905517,26.079435348510746,31.0,6.049513339996338,-7319.10205078125,90.2606430053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8045349121094,305.74444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.046875,18000.0,0.0,0.0,0.1629706919193267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2477874606847763,0.2477931082248687,-5.641890311380848e-06,0.0,0.0001653945364523,0.0,0.0,13.2246675491333,0.0,0.0,0.0,0.3277827501296997,4.0,0.0,1.0
322440,293.1151123046875,297.1499938964844,293.1499938964844,0.0537010356783866,-1454.30029296875,304.1460876464844,0.7225576639175415,0.1020214259624481,0.0922479182481765,293.0989685058594,297.1499938964844,293.1499938964844,0.0749701857566833,-1923.76904296875,304.144775390625,0.7774564027786255,0.1284514963626861,0.1220390498638153,293.1024169921875,297.1499938964844,293.1499938964844,0.0724772065877914,-1385.7196044921875,304.14508056640625,0.7708861231803894,0.1252306699752807,0.087904468178749,293.019287109375,297.1499938964844,293.1499938964844,0.192820593714714,-4079.528564453125,304.1453857421875,0.9990047216415404,0.3093211650848388,0.2587848305702209,293.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5648109912872314,0.050000000745058,0.2283534258604049,291.1300354003906,291.1499938964844,269.7266540527344,269.0130310058594,283.4760437011719,293.2587585449219,291.1300354003906,1.0,0.1997314244508743,1.0,1.0,0.9715790152549744,1.0,-0.9472686052322388,0.3943123519420624,0.5529562830924988,0.209455594420433,0.0,0.0,0.3069241046905517,26.079435348510746,31.0,6.049513339996338,-7319.10205078125,90.2606430053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8045349121094,305.74444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.046875,18000.0,0.0,0.0,0.1629706919193267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2477874606847763,0.2477931082248687,-5.641890311380848e-06,0.0,0.0001653945364523,0.0,0.0,13.2246675491333,0.0,0.0,0.0,0.3277827501296997,4.0,0.0,1.0
322500,293.1150207519531,297.1499938964844,293.1499938964844,0.054112009704113,-1461.234619140625,304.14605712890625,0.7222840189933777,0.1024848818778991,0.0926725417375564,293.0988464355469,297.1499938964844,293.1499938964844,0.0755123868584632,-1934.20361328125,304.1447448730469,0.7773084044456482,0.1291207522153854,0.1226808577775955,293.1023254394531,297.1499938964844,293.1499938964844,0.0729874968528747,-1392.919921875,304.1450500488281,0.7706819176673889,0.1258545219898224,0.0883467048406601,293.021484375,297.1499938964844,293.1499938964844,0.1943613737821579,-4106.01025390625,304.1434020996094,0.9990000128746032,0.3105421066284179,0.260461688041687,293.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286926269531,0.5635027289390564,0.050000000745058,0.2283927798271179,291.12823486328125,291.1499938964844,269.7083435058594,268.995361328125,283.4656677246094,293.25762939453125,291.1273803710937,1.0,0.2006597965955734,1.0,1.0,0.9716469645500184,1.0,-0.9511386156082152,0.39600870013237,0.5551299452781677,0.2104534804821014,0.0,0.0,0.3085423111915588,26.33784866333008,31.0,-0.9901462197303772,-7348.27392578125,91.44395446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7956237792969,305.7411193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17988.142578125,18000.0,0.0,0.0,0.1637599766254425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2489966005086898,0.2490022480487823,-5.644724296871573e-06,0.0,0.0001661955466261,0.0,0.0,13.301029205322266,0.0,0.0,0.0,0.3280302584171295,4.0,0.0,1.0
322560,293.1148986816406,297.1499938964844,293.1499938964844,0.0545334815979003,-1468.375244140625,304.14599609375,0.7214739322662354,0.1029474884271621,0.0930997803807258,293.0987548828125,297.1499938964844,293.1499938964844,0.0760659277439117,-1944.8936767578125,304.1446838378906,0.7765302062034607,0.129788801074028,0.1233249679207801,293.10223388671875,297.1499938964844,293.1499938964844,0.0735091567039489,-1400.307861328125,304.14501953125,0.7698606848716736,0.1264774054288864,0.0887908488512039,293.0253601074219,297.1499938964844,293.1499938964844,0.1965389400720596,-4143.359375,304.1406555175781,0.9990000128746032,0.3114134073257446,0.2628141045570373,293.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253662109375,0.5616602897644043,0.050000000745058,0.2284490764141082,291.1246032714844,291.1499938964844,269.69000244140625,268.9776916503906,283.45489501953125,293.2564697265625,291.1236572265625,1.0,0.2018535286188125,1.0,1.0,0.9717132449150084,1.0,-0.9558480381965636,0.3980712890625,0.5577767491340637,0.2116783410310745,0.0,0.0,0.3105989396572113,26.697572708129883,34.0,-5.52418851852417,-7387.58447265625,92.96863555908205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78741455078125,305.7438659667969,278.1499938964844,0.0,18000.0,313.1499938964844,17984.18359375,18000.0,0.0,0.0,0.1645593345165252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2507396638393402,0.2507453262805938,-5.648562364513055e-06,0.0,0.0001670068013481,0.0,0.0,13.410797119140623,0.0,0.0,0.0,0.3283744156360626,4.0,0.0,1.0
322620,293.1147766113281,297.1499938964844,293.1499938964844,0.0553842335939407,-1482.8328857421875,304.1459045410156,0.7184256315231323,0.1038654968142509,0.0939590632915496,293.0986022949219,297.1499938964844,293.1499938964844,0.0771811604499816,-1966.48876953125,304.14459228515625,0.773337721824646,0.1311183720827102,0.1246182397007942,293.1020812988281,297.1499938964844,293.1499938964844,0.0745602697134018,-1415.2366943359375,304.1449279785156,0.7666182518005371,0.1277157515287399,0.089682713150978,293.038818359375,297.1499938964844,293.1499938964844,0.2025066465139389,-4245.07861328125,304.1337890625,0.9990000128746032,0.3118567168712616,0.2692422866821289,293.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.5565922856330872,0.050000000745058,0.2286093682050705,291.11651611328125,291.1499938964844,269.6533203125,268.9423828125,283.4323425292969,293.2543334960937,291.11541748046875,1.0,0.2049457430839538,1.0,1.0,0.971845805644989,1.0,-0.9674088954925536,0.403136283159256,0.5642725825309753,0.2147051393985748,0.0,0.0,0.315593272447586,27.700056076049805,25.0,-10.46412467956543,-7485.580078125,96.9631118774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7666015625,305.75457763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.30078125,18000.0,0.0,0.0,0.1662570983171463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2552330493927002,0.2552387118339538,-5.659356702381047e-06,0.0,0.0001687298208707,0.0,0.0,13.697175979614258,0.0,0.0,0.0,0.329276829957962,4.0,0.0,1.0
322680,293.1147766113281,297.1499938964844,293.1499938964844,0.0553842335939407,-1482.8328857421875,304.1459045410156,0.7184256315231323,0.1038654968142509,0.0939590632915496,293.0986022949219,297.1499938964844,293.1499938964844,0.0771811604499816,-1966.48876953125,304.14459228515625,0.773337721824646,0.1311183720827102,0.1246182397007942,293.1020812988281,297.1499938964844,293.1499938964844,0.0745602697134018,-1415.2366943359375,304.1449279785156,0.7666182518005371,0.1277157515287399,0.089682713150978,293.038818359375,297.1499938964844,293.1499938964844,0.2025066465139389,-4245.07861328125,304.1337890625,0.9990000128746032,0.3118567168712616,0.2692422866821289,293.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.5565922856330872,0.050000000745058,0.2286093682050705,291.11651611328125,291.1499938964844,269.6533203125,268.9423828125,283.4323425292969,293.2543334960937,291.11541748046875,1.0,0.2049457430839538,1.0,1.0,0.971845805644989,1.0,-0.9674088954925536,0.403136283159256,0.5642725825309753,0.2147051393985748,0.0,0.0,0.315593272447586,27.700056076049805,25.0,-10.46412467956543,-7485.580078125,96.9631118774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7666015625,305.75457763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.30078125,18000.0,0.0,0.0,0.1662570983171463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2552330493927002,0.2552387118339538,-5.659356702381047e-06,0.0,0.0001687298208707,0.0,0.0,13.697175979614258,0.0,0.0,0.0,0.329276829957962,4.0,0.0,1.0
322740,293.11456298828125,297.1499938964844,293.1499938964844,0.0561349801719188,-1495.498046875,304.1460266113281,0.7229135632514954,0.1048008054494857,0.0947764962911605,293.0983581542969,297.1499938964844,293.1499938964844,0.0781897231936454,-1985.908935546875,304.1447448730469,0.7788949012756348,0.132466122508049,0.1258686631917953,293.1018981933594,297.1499938964844,293.1499938964844,0.0755038931965828,-1428.560791015625,304.1450500488281,0.7719494104385376,0.1289697140455246,0.0905412286520004,293.05035400390625,297.1499938964844,293.1499938964844,0.1998744904994964,-4198.20068359375,304.1440734863281,0.9990000128746032,0.3122998774051666,0.2660889327526092,293.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1157531738281,0.5590832829475403,0.050000000745058,0.2285293340682983,291.1170349121094,291.1499938964844,269.6166687011719,268.9070739746094,283.4155578613281,293.2523803710937,291.11944580078125,1.0,0.2037668973207473,1.0,1.0,0.9719783663749696,1.0,-0.9670469760894777,0.4029781818389892,0.5640687942504883,0.2145931422710418,0.0,0.0,0.3202842473983764,27.26838111877441,28.0,9.32532787322998,-7551.3193359375,96.17762756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74005126953125,305.8039855957031,278.1499938964844,0.0,18000.0,313.1499938964844,17976.21484375,18000.0,0.0,0.0,0.168110191822052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2603878676891327,0.2603935599327087,-5.6735475482128095e-06,0.0,0.0001706104667391,0.0,0.0,14.032443046569824,0.0,0.0,0.0,0.3303334712982178,4.0,0.0,1.0
322800,293.11456298828125,297.1499938964844,293.1499938964844,0.0561349801719188,-1495.498046875,304.1460266113281,0.7229135632514954,0.1048008054494857,0.0947764962911605,293.0983581542969,297.1499938964844,293.1499938964844,0.0781897231936454,-1985.908935546875,304.1447448730469,0.7788949012756348,0.132466122508049,0.1258686631917953,293.1018981933594,297.1499938964844,293.1499938964844,0.0755038931965828,-1428.560791015625,304.1450500488281,0.7719494104385376,0.1289697140455246,0.0905412286520004,293.05035400390625,297.1499938964844,293.1499938964844,0.1998744904994964,-4198.20068359375,304.1440734863281,0.9990000128746032,0.3122998774051666,0.2660889327526092,293.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1157531738281,0.5590832829475403,0.050000000745058,0.2285293340682983,291.1170349121094,291.1499938964844,269.6166687011719,268.9070739746094,283.4155578613281,293.2523803710937,291.11944580078125,1.0,0.2037668973207473,1.0,1.0,0.9719783663749696,1.0,-0.9670469760894777,0.4029781818389892,0.5640687942504883,0.2145931422710418,0.0,0.0,0.3202842473983764,27.26838111877441,28.0,9.32532787322998,-7551.3193359375,96.17762756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74005126953125,305.8039855957031,278.1499938964844,0.0,18000.0,313.1499938964844,17976.21484375,18000.0,0.0,0.0,0.168110191822052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2603878676891327,0.2603935599327087,-5.6735475482128095e-06,0.0,0.0001706104667391,0.0,0.0,14.032443046569824,0.0,0.0,0.0,0.3303334712982178,4.0,0.0,1.0
322860,293.1144104003906,297.1499938964844,293.1499938964844,0.0568103492259979,-1506.7403564453125,304.1462097167969,0.7254922986030579,0.1057265400886535,0.095609113574028,293.0982360839844,297.1499938964844,293.1499938964844,0.0791056230664253,-2003.369140625,304.1449584960937,0.7822830080986023,0.1338039189577102,0.1271347552537918,293.1017761230469,297.1499938964844,293.1499938964844,0.076355867087841,-1440.4632568359375,304.145263671875,0.7751581072807312,0.1302126497030258,0.0914102345705032,293.0509338378906,297.1499938964844,293.1499938964844,0.198935180902481,-4181.533203125,304.1473083496094,0.9990000128746032,0.3147083520889282,0.2653148770332336,293.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.5596933364868164,0.050000000745058,0.2285100221633911,291.1342468261719,291.1499938964844,269.5799865722656,268.87176513671875,283.3973388671875,293.2504272460937,291.1346740722656,1.0,0.204192116856575,1.0,1.0,0.9721615314483644,1.0,-0.9696527123451232,0.4041503071784973,0.5655024647712708,0.2151844352483749,0.0,0.0,0.3210411965847015,27.196533203125,31.0,11.9397611618042,-7580.48681640625,96.59622955322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7269592285156,305.8075256347656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.263671875,18000.0,0.0,0.0,0.169914036989212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2618205547332763,0.2618262469768524,-5.681466973328497e-06,0.0,0.0001724411558825,0.0,0.0,14.1355619430542,0.0,0.0,0.0,0.3306935429573059,4.0,0.0,1.0
322920,293.1144104003906,297.1499938964844,293.1499938964844,0.0568103492259979,-1506.7403564453125,304.1462097167969,0.7254922986030579,0.1057265400886535,0.095609113574028,293.0982360839844,297.1499938964844,293.1499938964844,0.0791056230664253,-2003.369140625,304.1449584960937,0.7822830080986023,0.1338039189577102,0.1271347552537918,293.1017761230469,297.1499938964844,293.1499938964844,0.076355867087841,-1440.4632568359375,304.145263671875,0.7751581072807312,0.1302126497030258,0.0914102345705032,293.0509338378906,297.1499938964844,293.1499938964844,0.198935180902481,-4181.533203125,304.1473083496094,0.9990000128746032,0.3147083520889282,0.2653148770332336,293.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.5596933364868164,0.050000000745058,0.2285100221633911,291.1342468261719,291.1499938964844,269.5799865722656,268.87176513671875,283.3973388671875,293.2504272460937,291.1346740722656,1.0,0.204192116856575,1.0,1.0,0.9721615314483644,1.0,-0.9696527123451232,0.4041503071784973,0.5655024647712708,0.2151844352483749,0.0,0.0,0.3210411965847015,27.196533203125,31.0,11.9397611618042,-7580.48681640625,96.59622955322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7269592285156,305.8075256347656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.263671875,18000.0,0.0,0.0,0.169914036989212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2618205547332763,0.2618262469768524,-5.681466973328497e-06,0.0,0.0001724411558825,0.0,0.0,14.1355619430542,0.0,0.0,0.0,0.3306935429573059,4.0,0.0,1.0
322980,293.11431884765625,297.1499938964844,293.1499938964844,0.0576097927987575,-1520.3990478515625,304.1461486816406,0.7252756357192993,0.1066482812166214,0.0964507460594177,293.0981140136719,297.1499938964844,293.1499938964844,0.0801648125052452,-2023.9666748046875,304.1448669433594,0.7823473215103149,0.1351352035999298,0.1284085810184478,293.1016845703125,297.1499938964844,293.1499938964844,0.0773491337895393,-1454.638916015625,304.14520263671875,0.7751067876815796,0.1314511746168136,0.0922858566045761,293.05419921875,297.1499938964844,293.1499938964844,0.201481357216835,-4225.0546875,304.14385986328125,0.9990000128746032,0.3165646493434906,0.2680783569812774,293.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5575123429298401,0.050000000745058,0.2285793125629425,291.1312255859375,291.1499938964844,269.5433349609375,268.83642578125,283.3768920898437,293.2482604980469,291.13055419921875,1.0,0.2058456689119339,1.0,1.0,0.972344696521759,1.0,-0.9766415357589722,0.4072261452674866,0.5694153904914856,0.2169841974973678,0.0,0.0,0.3236558437347412,27.655385971069336,34.0,-1.6183149814605713,-7636.8095703125,98.80848693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7309875488281,305.8134155273437,278.1499938964844,0.0,18000.0,313.1499938964844,17988.01953125,18000.0,0.0,0.0,0.1715606302022934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2638783156871795,0.2638840079307556,-5.686156782758189e-06,0.0,0.0001741122396197,0.0,0.0,14.268244743347168,0.0,0.0,0.0,0.3311216831207275,4.0,0.0,1.0
323040,293.11431884765625,297.1499938964844,293.1499938964844,0.0576097927987575,-1520.3990478515625,304.1461486816406,0.7252756357192993,0.1066482812166214,0.0964507460594177,293.0981140136719,297.1499938964844,293.1499938964844,0.0801648125052452,-2023.9666748046875,304.1448669433594,0.7823473215103149,0.1351352035999298,0.1284085810184478,293.1016845703125,297.1499938964844,293.1499938964844,0.0773491337895393,-1454.638916015625,304.14520263671875,0.7751067876815796,0.1314511746168136,0.0922858566045761,293.05419921875,297.1499938964844,293.1499938964844,0.201481357216835,-4225.0546875,304.14385986328125,0.9990000128746032,0.3165646493434906,0.2680783569812774,293.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5575123429298401,0.050000000745058,0.2285793125629425,291.1312255859375,291.1499938964844,269.5433349609375,268.83642578125,283.3768920898437,293.2482604980469,291.13055419921875,1.0,0.2058456689119339,1.0,1.0,0.972344696521759,1.0,-0.9766415357589722,0.4072261452674866,0.5694153904914856,0.2169841974973678,0.0,0.0,0.3236558437347412,27.655385971069336,34.0,-1.6183149814605713,-7636.8095703125,98.80848693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7309875488281,305.8134155273437,278.1499938964844,0.0,18000.0,313.1499938964844,17988.01953125,18000.0,0.0,0.0,0.1715606302022934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2638783156871795,0.2638840079307556,-5.686156782758189e-06,0.0,0.0001741122396197,0.0,0.0,14.268244743347168,0.0,0.0,0.0,0.3311216831207275,4.0,0.0,1.0
323100,293.1142578125,297.1499938964844,293.1499938964844,0.0580211617052555,-1527.459716796875,304.1460876464844,0.7243735790252686,0.1071095317602157,0.0968773141503334,293.0980834960937,297.1499938964844,293.1499938964844,0.0807064101099968,-2034.5335693359373,304.1448059082031,0.7814289331436157,0.1358004361391067,0.1290505826473236,293.1016540527344,297.1499938964844,293.1499938964844,0.0778582990169525,-1461.9320068359375,304.1451416015625,0.7741504907608032,0.1320709288120269,0.0927281379699707,293.0582275390625,297.1499938964844,293.1499938964844,0.2036852836608886,-4262.5947265625,304.1409606933594,0.9990000128746032,0.3169865012168884,0.2704603374004364,293.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289367675781,0.5556281805038452,0.050000000745058,0.228640466928482,291.1282958984375,291.1499938964844,269.5249938964844,268.8187866210937,283.3659973144531,293.2471008300781,291.1275329589844,1.0,0.2070740312337875,1.0,1.0,0.972436249256134,1.0,-0.9813867807388306,0.4093124866485595,0.572074294090271,0.2182212322950363,0.0,0.0,0.3253949284553528,28.04283905029297,34.0,-5.277576923370361,-7677.158203125,100.4527359008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7342224121094,305.8222045898437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.76171875,18000.0,0.0,0.0,0.1723629832267761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2654920220375061,0.2654977142810821,-5.6900612435129005e-06,0.0,0.0001749265065882,0.0,0.0,14.373132705688477,0.0,0.0,0.0,0.331452339887619,4.0,0.0,1.0
323160,293.1142272949219,297.1499938964844,293.1499938964844,0.0584393441677093,-1534.6593017578125,304.14605712890625,0.7230080962181091,0.1075695902109146,0.0973066762089729,293.0980529785156,297.1499938964844,293.1499938964844,0.0812555849552154,-2045.271240234375,304.1447448730469,0.779962956905365,0.1364646106958389,0.1296954005956649,293.10162353515625,297.1499938964844,293.1499938964844,0.0783750712871551,-1469.351806640625,304.14508056640625,0.7726587653160095,0.1326896548271179,0.0931726917624473,293.0641784667969,297.1499938964844,293.1499938964844,0.2064349949359893,-4309.2509765625,304.1376037597656,0.9990000128746032,0.3169803917407989,0.2734137177467346,293.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254577636719,0.553290605545044,0.050000000745058,0.2287180572748184,291.1246337890625,291.1499938964844,269.50665283203125,268.8011169433594,283.3547668457031,293.2460021972656,291.1236572265625,1.0,0.2085392326116562,1.0,1.0,0.9725277423858644,1.0,-0.9868470430374146,0.4117139875888824,0.5751330852508545,0.219650387763977,0.0,0.0,0.3274518847465515,28.52762794494629,25.0,-8.395589828491211,-7723.34521484375,102.42716979980467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73614501953125,305.8316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.58203125,18000.0,0.0,0.0,0.1731731593608856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2673939764499664,0.2673996686935425,-5.694848368875682e-06,0.0,0.0001757487480062,0.0,0.0,14.497546195983888,0.0,0.0,0.0,0.3318477869033813,4.0,0.0,1.0
323220,293.114013671875,297.1499938964844,293.1499938964844,0.0591821447014808,-1547.3477783203125,304.1461486816406,0.7280672192573547,0.1085176244378089,0.0981284379959106,293.0978698730469,297.1499938964844,293.1499938964844,0.0822524428367614,-2064.63037109375,304.1448669433594,0.7863067984580994,0.1378201246261596,0.1309459507465362,293.1014099121094,297.1499938964844,293.1499938964844,0.0793081820011138,-1482.6563720703125,304.1451721191406,0.778785765171051,0.1339541524648666,0.0940328389406204,293.07208251953125,297.1499938964844,293.1499938964844,0.2030150294303894,-4249.4208984375,304.1479187011719,0.9990000128746032,0.3175213634967804,0.2694392800331116,293.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241455078125,0.5564360022544861,0.050000000745058,0.2286138534545898,291.1254577636719,291.1499938964844,269.4700012207031,268.76580810546875,283.3386535644531,293.2437744140625,291.12774658203125,1.0,0.2070254683494568,1.0,1.0,0.9727107286453248,1.0,-0.9854779839515686,0.4110983610153198,0.5743796229362488,0.2193018347024917,0.0,0.0,0.3309957087039947,27.95450019836425,28.0,9.606616973876951,-7778.380859375,101.17259979248048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7376708984375,305.8887023925781,278.1499938964844,0.0,18000.0,313.1499938964844,17980.595703125,18000.0,0.0,0.0,0.1748113334178924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715744376182556,0.271580159664154,-5.706870524591068e-06,0.0,0.0001774112752173,0.0,0.0,14.776023864746094,0.0,0.0,0.0,0.3327266275882721,4.0,0.0,1.0
323280,293.114013671875,297.1499938964844,293.1499938964844,0.0591821447014808,-1547.3477783203125,304.1461486816406,0.7280672192573547,0.1085176244378089,0.0981284379959106,293.0978698730469,297.1499938964844,293.1499938964844,0.0822524428367614,-2064.63037109375,304.1448669433594,0.7863067984580994,0.1378201246261596,0.1309459507465362,293.1014099121094,297.1499938964844,293.1499938964844,0.0793081820011138,-1482.6563720703125,304.1451721191406,0.778785765171051,0.1339541524648666,0.0940328389406204,293.07208251953125,297.1499938964844,293.1499938964844,0.2030150294303894,-4249.4208984375,304.1479187011719,0.9990000128746032,0.3175213634967804,0.2694392800331116,293.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241455078125,0.5564360022544861,0.050000000745058,0.2286138534545898,291.1254577636719,291.1499938964844,269.4700012207031,268.76580810546875,283.3386535644531,293.2437744140625,291.12774658203125,1.0,0.2070254683494568,1.0,1.0,0.9727107286453248,1.0,-0.9854779839515686,0.4110983610153198,0.5743796229362488,0.2193018347024917,0.0,0.0,0.3309957087039947,27.95450019836425,28.0,9.606616973876951,-7778.380859375,101.17259979248048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7376708984375,305.8887023925781,278.1499938964844,0.0,18000.0,313.1499938964844,17980.595703125,18000.0,0.0,0.0,0.1748113334178924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715744376182556,0.271580159664154,-5.706870524591068e-06,0.0,0.0001774112752173,0.0,0.0,14.776023864746094,0.0,0.0,0.0,0.3327266275882721,4.0,0.0,1.0
323340,293.1138610839844,297.1499938964844,293.1499938964844,0.0598624125123024,-1558.8326416015625,304.1462707519531,0.7311865091323853,0.1094638407230377,0.0989740937948226,293.0976867675781,297.1499938964844,293.1499938964844,0.0831691548228263,-2082.260986328125,304.14501953125,0.7903554439544678,0.1391729563474655,0.1322205364704132,293.10125732421875,297.1499938964844,293.1499938964844,0.0801636949181556,-1494.7325439453125,304.1453552246094,0.782670259475708,0.1352166384458542,0.0949110239744186,293.0689392089844,297.1499938964844,293.1499938964844,0.2013982087373733,-4221.576171875,304.1510009765625,0.9990000128746032,0.3201314806938171,0.2679418921470642,293.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.5576198697090149,0.050000000745058,0.2285755276679992,291.1417236328125,291.1499938964844,269.4333190917969,268.73046875,283.3209228515625,293.24139404296875,291.1419677734375,1.0,0.2071714699268341,1.0,1.0,0.9728936553001404,1.0,-0.9872294664382936,0.4118853211402893,0.5753441452980042,0.2197007834911346,0.0,0.0,0.3308092653751373,27.771211624145508,31.0,10.84539031982422,-7798.82666015625,101.23848724365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7521667480469,305.9013061523437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.05078125,18000.0,0.0,0.0,0.1762929707765579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2720199823379516,0.2720257043838501,-5.7121346799249295e-06,0.0,0.0001789149537216,0.0,0.0,14.815638542175291,0.0,0.0,0.0,0.3328836262226105,4.0,0.0,1.0
323400,293.1138610839844,297.1499938964844,293.1499938964844,0.0598624125123024,-1558.8326416015625,304.1462707519531,0.7311865091323853,0.1094638407230377,0.0989740937948226,293.0976867675781,297.1499938964844,293.1499938964844,0.0831691548228263,-2082.260986328125,304.14501953125,0.7903554439544678,0.1391729563474655,0.1322205364704132,293.10125732421875,297.1499938964844,293.1499938964844,0.0801636949181556,-1494.7325439453125,304.1453552246094,0.782670259475708,0.1352166384458542,0.0949110239744186,293.0689392089844,297.1499938964844,293.1499938964844,0.2013982087373733,-4221.576171875,304.1510009765625,0.9990000128746032,0.3201314806938171,0.2679418921470642,293.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.5576198697090149,0.050000000745058,0.2285755276679992,291.1417236328125,291.1499938964844,269.4333190917969,268.73046875,283.3209228515625,293.24139404296875,291.1419677734375,1.0,0.2071714699268341,1.0,1.0,0.9728936553001404,1.0,-0.9872294664382936,0.4118853211402893,0.5753441452980042,0.2197007834911346,0.0,0.0,0.3308092653751373,27.771211624145508,31.0,10.84539031982422,-7798.82666015625,101.23848724365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7521667480469,305.9013061523437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.05078125,18000.0,0.0,0.0,0.1762929707765579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2720199823379516,0.2720257043838501,-5.7121346799249295e-06,0.0,0.0001789149537216,0.0,0.0,14.815638542175291,0.0,0.0,0.0,0.3328836262226105,4.0,0.0,1.0
323460,293.1137084960937,297.1499938964844,293.1499938964844,0.0606750734150409,-1572.9105224609375,304.14617919921875,0.7314482927322388,0.110410988330841,0.0998344421386718,293.0975646972656,297.1499938964844,293.1499938964844,0.0842400789260864,-2103.25732421875,304.1448974609375,0.7909536957740784,0.140524610877037,0.1335091143846511,293.1011047363281,297.1499938964844,293.1499938964844,0.0811716467142105,-1509.2574462890625,304.1452331542969,0.78316330909729,0.1364811211824417,0.0958012789487838,293.0685119628906,297.1499938964844,293.1499938964844,0.2033499330282211,-4255.18310546875,304.1473083496094,0.9990000128746032,0.3222831785678863,0.2700608670711517,293.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.5559439659118652,0.050000000745058,0.2286297529935836,291.1376342773437,291.1499938964844,269.39666748046875,268.6951599121094,283.3007507324219,293.2387084960937,291.1368713378906,1.0,0.2085881829261779,1.0,1.0,0.9730560183525084,1.0,-0.993484377861023,0.4146359860897064,0.5788483619689941,0.2213401198387146,0.0,0.0,0.3326467871665954,28.142045974731445,34.0,-2.8810603618621826,-7849.0732421875,103.20499420166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7803955078125,305.9166564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.66015625,18000.0,0.0,0.0,0.1775464564561844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2733062505722046,0.273311972618103,-5.714503004128346e-06,0.0,0.0001801870821509,0.0,0.0,14.89852523803711,0.0,0.0,0.0,0.3331524133682251,4.0,0.0,1.0
323520,293.1137084960937,297.1499938964844,293.1499938964844,0.0606750734150409,-1572.9105224609375,304.14617919921875,0.7314482927322388,0.110410988330841,0.0998344421386718,293.0975646972656,297.1499938964844,293.1499938964844,0.0842400789260864,-2103.25732421875,304.1448974609375,0.7909536957740784,0.140524610877037,0.1335091143846511,293.1011047363281,297.1499938964844,293.1499938964844,0.0811716467142105,-1509.2574462890625,304.1452331542969,0.78316330909729,0.1364811211824417,0.0958012789487838,293.0685119628906,297.1499938964844,293.1499938964844,0.2033499330282211,-4255.18310546875,304.1473083496094,0.9990000128746032,0.3222831785678863,0.2700608670711517,293.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.5559439659118652,0.050000000745058,0.2286297529935836,291.1376342773437,291.1499938964844,269.39666748046875,268.6951599121094,283.3007507324219,293.2387084960937,291.1368713378906,1.0,0.2085881829261779,1.0,1.0,0.9730560183525084,1.0,-0.993484377861023,0.4146359860897064,0.5788483619689941,0.2213401198387146,0.0,0.0,0.3326467871665954,28.142045974731445,34.0,-2.8810603618621826,-7849.0732421875,103.20499420166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7803955078125,305.9166564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.66015625,18000.0,0.0,0.0,0.1775464564561844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2733062505722046,0.273311972618103,-5.714503004128346e-06,0.0,0.0001801870821509,0.0,0.0,14.89852523803711,0.0,0.0,0.0,0.3331524133682251,4.0,0.0,1.0
