time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
323580,293.1135559082031,297.1499938964844,293.1499938964844,0.0615215636789798,-1587.662841796875,304.1460266113281,0.7296040654182434,0.1113617718219757,0.1007133051753044,293.0974426269531,297.1499938964844,293.1499938964844,0.0853476673364639,-2125.0478515625,304.1447448730469,0.788996696472168,0.1418788284063339,0.1348154991865158,293.1009521484375,297.1499938964844,293.1499938964844,0.082217738032341,-1524.393310546875,304.14508056640625,0.781146764755249,0.1377509087324142,0.0967069640755653,293.07489013671875,297.1499938964844,293.1499938964844,0.2077837735414505,-4330.7021484375,304.1407775878906,0.9990000128746032,0.3230717182159424,0.2748332619667053,293.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.5521676540374756,0.050000000745058,0.2287556231021881,291.130126953125,291.1499938964844,269.3599853515625,268.6598205566406,283.2787475585937,293.23590087890625,291.1289978027344,1.0,0.2110762596130371,1.0,1.0,0.973218321800232,1.0,-1.0030723810195925,0.4188525676727295,0.584219753742218,0.2238792777061462,0.0,0.0,0.3357694447040558,28.94007873535156,37.0,-9.81845474243164,-7930.373046875,106.65215301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8046264648437,305.9414978027344,278.1499938964844,0.0,18000.0,313.1499938964844,17984.3515625,18000.0,0.0,0.0,0.1787302047014236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2761882543563843,0.2761939764022827,-5.721462457586313e-06,0.0,0.0001813884446164,0.0,0.0,15.08893871307373,0.0,0.0,0.0,0.3337553441524505,4.0,0.0,1.0
323640,293.1135559082031,297.1499938964844,293.1499938964844,0.0615215636789798,-1587.662841796875,304.1460266113281,0.7296040654182434,0.1113617718219757,0.1007133051753044,293.0974426269531,297.1499938964844,293.1499938964844,0.0853476673364639,-2125.0478515625,304.1447448730469,0.788996696472168,0.1418788284063339,0.1348154991865158,293.1009521484375,297.1499938964844,293.1499938964844,0.082217738032341,-1524.393310546875,304.14508056640625,0.781146764755249,0.1377509087324142,0.0967069640755653,293.07489013671875,297.1499938964844,293.1499938964844,0.2077837735414505,-4330.7021484375,304.1407775878906,0.9990000128746032,0.3230717182159424,0.2748332619667053,293.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.5521676540374756,0.050000000745058,0.2287556231021881,291.130126953125,291.1499938964844,269.3599853515625,268.6598205566406,283.2787475585937,293.23590087890625,291.1289978027344,1.0,0.2110762596130371,1.0,1.0,0.973218321800232,1.0,-1.0030723810195925,0.4188525676727295,0.584219753742218,0.2238792777061462,0.0,0.0,0.3357694447040558,28.94007873535156,37.0,-9.81845474243164,-7930.373046875,106.65215301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8046264648437,305.9414978027344,278.1499938964844,0.0,18000.0,313.1499938964844,17984.3515625,18000.0,0.0,0.0,0.1787302047014236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2761882543563843,0.2761939764022827,-5.721462457586313e-06,0.0,0.0001813884446164,0.0,0.0,15.08893871307373,0.0,0.0,0.0,0.3337553441524505,4.0,0.0,1.0
323700,293.1134948730469,297.1499938964844,293.1499938964844,0.0619554817676544,-1595.259521484375,304.1459655761719,0.7280225157737732,0.1118353158235549,0.10115697234869,293.0973815917969,297.1499938964844,293.1499938964844,0.0859144106507301,-2136.225341796875,304.1446838378906,0.7872223854064941,0.1425548195838928,0.1354735344648361,293.10089111328125,297.1499938964844,293.1499938964844,0.0827535241842269,-1532.1683349609375,304.1449890136719,0.7793578505516052,0.138384610414505,0.0971635654568672,293.0810852050781,297.1499938964844,293.1499938964844,0.210798367857933,-4381.69140625,304.136962890625,0.9990000128746032,0.3228081166744232,0.2780438959598541,293.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.126220703125,0.5496361255645752,0.050000000745058,0.2288429588079452,291.1251220703125,291.1499938964844,269.3416748046875,268.6421813964844,283.2671813964844,293.2345275878906,291.1239013671875,1.0,0.2126643806695938,1.0,1.0,0.973299503326416,1.0,-1.008900761604309,0.4214184582233429,0.5874822735786438,0.2254277914762497,0.0,0.0,0.3379265964031219,29.48358154296875,37.0,-12.241083145141602,-7980.75390625,108.87588500976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8114929199219,305.9544372558594,278.1499938964844,0.0,18000.0,313.1499938964844,17980.0625,18000.0,0.0,0.0,0.1793449074029922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2782134711742401,0.2782191932201385,-5.72660110265133e-06,0.0,0.0001820122852222,0.0,0.0,15.223888397216797,0.0,0.0,0.0,0.334185779094696,4.0,0.0,1.0
323760,293.1134338378906,297.1499938964844,293.1499938964844,0.0623913183808326,-1602.9056396484375,304.1459045410156,0.7260732650756836,0.1123056337237358,0.1016014069318771,293.09735107421875,297.1499938964844,293.1499938964844,0.0864845067262649,-2147.477783203125,304.1446228027344,0.7850117683410645,0.143228530883789,0.136133074760437,293.1008605957031,297.1499938964844,293.1499938964844,0.0832921415567398,-1539.9927978515625,304.1449279785156,0.7771419286727905,0.1390153616666793,0.0976210013031959,293.0892944335937,297.1499938964844,293.1499938964844,0.214268296957016,-4440.0830078125,304.1330261230469,0.9990000128746032,0.3220686018466949,0.2817210853099823,293.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210021972656,0.5467609763145447,0.050000000745058,0.2289452403783798,291.1198425292969,291.1499938964844,269.3233337402344,268.62451171875,283.25537109375,293.2332458496094,291.1185913085937,1.0,0.2144514620304107,1.0,1.0,0.9734243154525756,1.0,-1.0153108835220337,0.4242419302463531,0.5910689234733582,0.2271316349506378,0.0,0.0,0.3404674530029297,30.11504364013672,25.0,-13.58558750152588,-8037.46142578125,111.4057159423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8133239746094,305.96759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.443359375,18000.0,0.0,0.0,0.1800010055303573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2806784212589264,0.2806841731071472,-5.733055331802461e-06,0.0,0.0001826781372074,0.0,0.0,15.389237403869627,0.0,0.0,0.0,0.3347136974334717,4.0,0.0,1.0
323820,293.1132202148437,297.1499938964844,293.1499938964844,0.0631204470992088,-1615.53271484375,304.14605712890625,0.7321494221687317,0.113278217613697,0.1024350896477699,293.0971374511719,297.1499938964844,293.1499938964844,0.0874691382050514,-2166.68505859375,304.144775390625,0.7926072478294373,0.1446078717708587,0.1373952776193618,293.1006164550781,297.1499938964844,293.1499938964844,0.0842148512601852,-1553.2379150390625,304.14508056640625,0.7845299243927002,0.1403073519468307,0.0984926000237464,293.099365234375,297.1499938964844,293.1499938964844,0.2096660435199737,-4359.998046875,304.14697265625,0.9990000128746032,0.3215183019638061,0.2764191925525665,293.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1203918457031,0.5509153008460999,0.050000000745058,0.2287982255220413,291.1222229003906,291.1499938964844,269.2866516113281,268.58917236328125,283.2408752441406,293.230712890625,291.125244140625,1.0,0.2122586667537689,1.0,1.0,0.973673939704895,1.0,-1.012341022491455,0.4228700399398803,0.5894709825515747,0.2264688909053802,0.0,0.0,0.3444454073905945,29.294300079345703,25.0,12.781509399414062,-8095.67626953125,109.31958770751952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8064880371094,306.032958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17975.9140625,18000.0,0.0,0.0,0.181428462266922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2858267724514007,0.2858325242996216,-5.749049250880489e-06,0.0,0.000184126838576,0.0,0.0,15.743231773376465,0.0,0.0,0.0,0.3358357548713684,4.0,0.0,1.0
323880,293.1132202148437,297.1499938964844,293.1499938964844,0.0631204470992088,-1615.53271484375,304.14605712890625,0.7321494221687317,0.113278217613697,0.1024350896477699,293.0971374511719,297.1499938964844,293.1499938964844,0.0874691382050514,-2166.68505859375,304.144775390625,0.7926072478294373,0.1446078717708587,0.1373952776193618,293.1006164550781,297.1499938964844,293.1499938964844,0.0842148512601852,-1553.2379150390625,304.14508056640625,0.7845299243927002,0.1403073519468307,0.0984926000237464,293.099365234375,297.1499938964844,293.1499938964844,0.2096660435199737,-4359.998046875,304.14697265625,0.9990000128746032,0.3215183019638061,0.2764191925525665,293.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1203918457031,0.5509153008460999,0.050000000745058,0.2287982255220413,291.1222229003906,291.1499938964844,269.2866516113281,268.58917236328125,283.2408752441406,293.230712890625,291.125244140625,1.0,0.2122586667537689,1.0,1.0,0.973673939704895,1.0,-1.012341022491455,0.4228700399398803,0.5894709825515747,0.2264688909053802,0.0,0.0,0.3444454073905945,29.294300079345703,25.0,12.781509399414062,-8095.67626953125,109.31958770751952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8064880371094,306.032958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17975.9140625,18000.0,0.0,0.0,0.181428462266922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2858267724514007,0.2858325242996216,-5.749049250880489e-06,0.0,0.000184126838576,0.0,0.0,15.743231773376465,0.0,0.0,0.0,0.3358357548713684,4.0,0.0,1.0
323940,293.11297607421875,297.1499938964844,293.1499938964844,0.0637401789426803,-1626.037353515625,304.1463317871094,0.7387210130691528,0.1142561137676239,0.1032840684056282,293.096923828125,297.1499938964844,293.1499938964844,0.0883184373378753,-2182.95703125,304.14508056640625,0.8007742166519165,0.1459911167621612,0.138672262430191,293.10040283203125,297.1499938964844,293.1499938964844,0.0850057005882263,-1564.3804931640625,304.1453857421875,0.7925159931182861,0.1416036039590835,0.0993748679757118,293.0906066894531,297.1499938964844,293.1499938964844,0.204055443406105,-4264.05615234375,304.1570739746094,0.9990000128746032,0.3245528638362884,0.2706205546855926,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.5555006265640259,0.050000000745058,0.2286437898874282,291.1460876464844,291.1499938964844,269.25,268.5538635253906,283.2269287109375,293.2280578613281,291.1473693847656,1.0,0.2106078118085861,1.0,1.0,0.9739235639572144,1.0,-1.0088034868240356,0.4212783873081207,0.5875251293182373,0.2255782783031463,0.0,0.0,0.3431910276412964,28.424007415771484,28.0,20.54393577575684,-8086.6982421875,107.0351104736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8131103515625,306.04638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5,18000.0,0.0,0.0,0.1827317029237747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2855784595012665,0.2855842113494873,-5.754288395110052e-06,0.0,0.0001854494475992,0.0,0.0,15.74164581298828,0.0,0.0,0.0,0.3358682096004486,4.0,0.0,1.0
324000,293.11297607421875,297.1499938964844,293.1499938964844,0.0637401789426803,-1626.037353515625,304.1463317871094,0.7387210130691528,0.1142561137676239,0.1032840684056282,293.096923828125,297.1499938964844,293.1499938964844,0.0883184373378753,-2182.95703125,304.14508056640625,0.8007742166519165,0.1459911167621612,0.138672262430191,293.10040283203125,297.1499938964844,293.1499938964844,0.0850057005882263,-1564.3804931640625,304.1453857421875,0.7925159931182861,0.1416036039590835,0.0993748679757118,293.0906066894531,297.1499938964844,293.1499938964844,0.204055443406105,-4264.05615234375,304.1570739746094,0.9990000128746032,0.3245528638362884,0.2706205546855926,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.5555006265640259,0.050000000745058,0.2286437898874282,291.1460876464844,291.1499938964844,269.25,268.5538635253906,283.2269287109375,293.2280578613281,291.1473693847656,1.0,0.2106078118085861,1.0,1.0,0.9739235639572144,1.0,-1.0088034868240356,0.4212783873081207,0.5875251293182373,0.2255782783031463,0.0,0.0,0.3431910276412964,28.424007415771484,28.0,20.54393577575684,-8086.6982421875,107.0351104736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8131103515625,306.04638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5,18000.0,0.0,0.0,0.1827317029237747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2855784595012665,0.2855842113494873,-5.754288395110052e-06,0.0,0.0001854494475992,0.0,0.0,15.74164581298828,0.0,0.0,0.0,0.3358682096004486,4.0,0.0,1.0
324060,293.1127624511719,297.1499938964844,293.1499938964844,0.0645045116543769,-1639.395263671875,304.1462707519531,0.7421374320983887,0.1152398884296417,0.1041560396552085,293.0967102050781,297.1499938964844,293.1499938964844,0.0893366783857345,-2202.90185546875,304.14501953125,0.8050867319107056,0.1473767459392547,0.1399708986282348,293.10015869140625,297.1499938964844,293.1499938964844,0.0859637036919593,-1578.2052001953125,304.14532470703125,0.7967143058776855,0.1429073065519333,0.1002757474780082,293.0775451660156,297.1499938964844,293.1499938964844,0.202299028635025,-4234.8125,304.1574401855469,0.9990000128746032,0.3287106156349182,0.2688221335411072,293.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.5569233894348145,0.050000000745058,0.2285973280668258,291.1495666503906,291.1499938964844,269.2133483886719,268.5185241699219,283.2099609375,293.2248229980469,291.1492919921875,1.0,0.2105384469032287,1.0,1.0,0.9740888476371764,1.0,-1.010273575782776,0.421890377998352,0.588383138179779,0.22604301571846,0.0,0.0,0.3428700864315033,28.19719314575196,31.0,5.506439685821533,-8095.5595703125,106.97156524658205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8442687988281,306.0525207519531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.353515625,18000.0,0.0,0.0,0.1837110072374344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848301827907562,0.284835934638977,-5.751929165853653e-06,0.0,0.0001864433143055,0.0,0.0,15.689892768859863,0.0,0.0,0.0,0.3357153832912445,4.0,0.0,1.0
324120,293.1127624511719,297.1499938964844,293.1499938964844,0.0645045116543769,-1639.395263671875,304.1462707519531,0.7421374320983887,0.1152398884296417,0.1041560396552085,293.0967102050781,297.1499938964844,293.1499938964844,0.0893366783857345,-2202.90185546875,304.14501953125,0.8050867319107056,0.1473767459392547,0.1399708986282348,293.10015869140625,297.1499938964844,293.1499938964844,0.0859637036919593,-1578.2052001953125,304.14532470703125,0.7967143058776855,0.1429073065519333,0.1002757474780082,293.0775451660156,297.1499938964844,293.1499938964844,0.202299028635025,-4234.8125,304.1574401855469,0.9990000128746032,0.3287106156349182,0.2688221335411072,293.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.5569233894348145,0.050000000745058,0.2285973280668258,291.1495666503906,291.1499938964844,269.2133483886719,268.5185241699219,283.2099609375,293.2248229980469,291.1492919921875,1.0,0.2105384469032287,1.0,1.0,0.9740888476371764,1.0,-1.010273575782776,0.421890377998352,0.588383138179779,0.22604301571846,0.0,0.0,0.3428700864315033,28.19719314575196,31.0,5.506439685821533,-8095.5595703125,106.97156524658205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8442687988281,306.0525207519531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.353515625,18000.0,0.0,0.0,0.1837110072374344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848301827907562,0.284835934638977,-5.751929165853653e-06,0.0,0.0001864433143055,0.0,0.0,15.689892768859863,0.0,0.0,0.0,0.3357153832912445,4.0,0.0,1.0
324180,293.11248779296875,297.1499938964844,293.1499938964844,0.0653495490550994,-1654.3377685546875,304.1461181640625,0.7428140044212341,0.1162404865026474,0.1050591170787811,293.0964660644531,297.1499938964844,293.1499938964844,0.0904451012611389,-2224.769287109375,304.14483642578125,0.8061066269874573,0.1487754583358764,0.1412983387708664,293.099853515625,297.1499938964844,293.1499938964844,0.0870145782828331,-1593.494140625,304.1451416015625,0.79766446352005,0.1442311257123947,0.1012028157711029,293.0694274902344,297.1499938964844,293.1499938964844,0.2037578225135803,-4260.56689453125,304.1524353027344,0.9990000128746032,0.3322095870971679,0.2704405784606933,293.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.55564284324646,0.050000000745058,0.2286389470100402,291.1439208984375,291.1499938964844,269.1766662597656,268.4831848144531,283.19024658203125,293.2210388183594,291.1428527832031,1.0,0.2117833942174911,1.0,1.0,0.9742541313171388,1.0,-1.016054630279541,0.4244005680084228,0.5916540622711182,0.2276680469512939,0.0,0.0,0.343993216753006,28.498512268066406,34.0,-6.54734468460083,-8140.16162109375,108.77983856201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8819274902344,306.0699157714844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.06640625,18000.0,0.0,0.0,0.1844803690910339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2855711579322815,0.2855769097805023,-5.7525844567862805e-06,0.0,0.0001872241264209,0.0,0.0,15.73678970336914,0.0,0.0,0.0,0.3358606398105621,4.0,0.0,1.0
324240,293.11248779296875,297.1499938964844,293.1499938964844,0.0653495490550994,-1654.3377685546875,304.1461181640625,0.7428140044212341,0.1162404865026474,0.1050591170787811,293.0964660644531,297.1499938964844,293.1499938964844,0.0904451012611389,-2224.769287109375,304.14483642578125,0.8061066269874573,0.1487754583358764,0.1412983387708664,293.099853515625,297.1499938964844,293.1499938964844,0.0870145782828331,-1593.494140625,304.1451416015625,0.79766446352005,0.1442311257123947,0.1012028157711029,293.0694274902344,297.1499938964844,293.1499938964844,0.2037578225135803,-4260.56689453125,304.1524353027344,0.9990000128746032,0.3322095870971679,0.2704405784606933,293.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.55564284324646,0.050000000745058,0.2286389470100402,291.1439208984375,291.1499938964844,269.1766662597656,268.4831848144531,283.19024658203125,293.2210388183594,291.1428527832031,1.0,0.2117833942174911,1.0,1.0,0.9742541313171388,1.0,-1.016054630279541,0.4244005680084228,0.5916540622711182,0.2276680469512939,0.0,0.0,0.343993216753006,28.498512268066406,34.0,-6.54734468460083,-8140.16162109375,108.77983856201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8819274902344,306.0699157714844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.06640625,18000.0,0.0,0.0,0.1844803690910339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2855711579322815,0.2855769097805023,-5.7525844567862805e-06,0.0,0.0001872241264209,0.0,0.0,15.73678970336914,0.0,0.0,0.0,0.3358606398105621,4.0,0.0,1.0
324300,293.1123352050781,297.1499938964844,293.1499938964844,0.065793938934803,-1662.241455078125,304.14599609375,0.7422870993614197,0.1167454794049263,0.1055212989449501,293.0963439941406,297.1499938964844,293.1499938964844,0.0910242274403572,-2236.226318359375,304.14471435546875,0.8055877685546875,0.1494792997837066,0.1419726610183715,293.0997009277344,297.1499938964844,293.1499938964844,0.0875657051801681,-1601.5399169921875,304.14501953125,0.797120213508606,0.144899234175682,0.1016756296157836,293.0683898925781,297.1499938964844,293.1499938964844,0.2054975628852844,-4290.53466796875,304.1488342285156,0.9990000128746032,0.3334350883960724,0.2723141312599182,293.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5541598200798035,0.050000000745058,0.2286879122257232,291.1389465332031,291.1499938964844,269.1583251953125,268.46551513671875,283.1795654296875,293.21905517578125,291.1376647949219,1.0,0.2128315418958664,1.0,1.0,0.9743367433547974,1.0,-1.020293116569519,0.4262519478797912,0.5940412282943726,0.2288405150175094,0.0,0.0,0.3452247977256775,28.81775665283203,34.0,-10.831686973571776,-8175.08837890625,110.28736114501952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8978271484375,306.08111572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.234375,18000.0,0.0,0.0,0.1848405301570892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2866213917732239,0.2866271734237671,-5.754767244070536e-06,0.0,0.0001875896414276,0.0,0.0,15.806591987609863,0.0,0.0,0.0,0.3360813856124878,4.0,0.0,1.0
324360,293.1121826171875,297.1499938964844,293.1499938964844,0.0662469565868377,-1670.3203125,304.1459045410156,0.7412626147270203,0.1172513887286186,0.1059884950518608,293.09619140625,297.1499938964844,293.1499938964844,0.0916139110922813,-2247.901123046875,304.1446228027344,0.8044734597206116,0.1501846611499786,0.142652541399002,293.0995178222656,297.1499938964844,293.1499938964844,0.0881274938583374,-1609.750732421875,304.1448974609375,0.7959879040718079,0.1455692201852798,0.1021530255675315,293.0696105957031,297.1499938964844,293.1499938964844,0.2078170627355575,-4330.1806640625,304.14483642578125,0.9990000128746032,0.3342302441596985,0.2747949361801147,293.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.552197277545929,0.050000000745058,0.228753924369812,291.1332397460937,291.1499938964844,269.1400146484375,268.4478454589844,283.1683959960937,293.217041015625,291.1318664550781,1.0,0.2141276448965072,1.0,1.0,0.9744452238082886,1.0,-1.025299310684204,0.4284436702728271,0.596855640411377,0.230216383934021,0.0,0.0,0.3469131588935852,29.23858642578125,37.0,-13.773085594177246,-8217.978515625,112.158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9094543457031,306.09326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.947265625,18000.0,0.0,0.0,0.1852162927389145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.288174420595169,0.2881801724433899,-5.758439328928944e-06,0.0,0.000187970988918,0.0,0.0,15.911172866821287,0.0,0.0,0.0,0.3364136815071106,4.0,0.0,1.0
324420,293.1119384765625,297.1499938964844,293.1499938964844,0.0671629682183265,-1686.70263671875,304.145751953125,0.7379348874092102,0.1182584688067436,0.1069307923316955,293.0959777832031,297.1499938964844,293.1499938964844,0.0928089320659637,-2271.55859375,304.1444091796875,0.8007023334503174,0.1515939831733703,0.1440232694149017,293.0992431640625,297.1499938964844,293.1499938964844,0.0892656072974205,-1626.3941650390625,304.14471435546875,0.7921975255012512,0.1469066739082336,0.1031157150864601,293.0790405273437,297.1499938964844,293.1499938964844,0.2139785289764404,-4434.474609375,304.13629150390625,0.9990000128746032,0.3343729972839355,0.281339019536972,293.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224670410156,0.5470573306083679,0.050000000745058,0.2289338260889053,291.1211242675781,291.1499938964844,269.10333251953125,268.4125366210937,283.1448974609375,293.21319580078125,291.1197509765625,1.0,0.2173808813095092,1.0,1.0,0.9746620655059814,1.0,-1.0373008251190186,0.4337165057659149,0.603584349155426,0.2334940433502197,0.0,0.0,0.3515734672546386,30.363656997680664,40.0,-16.299718856811523,-8324.7490234375,116.91321563720705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9144897460937,306.1167907714844,278.1499938964844,0.0,18000.0,313.1499938964844,17974.134765625,18000.0,0.0,0.0,0.186110109090805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2927680909633636,0.2927738726139068,-5.770557436335366e-06,0.0,0.0001888780971057,0.0,0.0,16.2253475189209,0.0,0.0,0.0,0.3374182283878326,4.0,0.0,1.0
324480,293.1119384765625,297.1499938964844,293.1499938964844,0.0671629682183265,-1686.70263671875,304.145751953125,0.7379348874092102,0.1182584688067436,0.1069307923316955,293.0959777832031,297.1499938964844,293.1499938964844,0.0928089320659637,-2271.55859375,304.1444091796875,0.8007023334503174,0.1515939831733703,0.1440232694149017,293.0992431640625,297.1499938964844,293.1499938964844,0.0892656072974205,-1626.3941650390625,304.14471435546875,0.7921975255012512,0.1469066739082336,0.1031157150864601,293.0790405273437,297.1499938964844,293.1499938964844,0.2139785289764404,-4434.474609375,304.13629150390625,0.9990000128746032,0.3343729972839355,0.281339019536972,293.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224670410156,0.5470573306083679,0.050000000745058,0.2289338260889053,291.1211242675781,291.1499938964844,269.10333251953125,268.4125366210937,283.1448974609375,293.21319580078125,291.1197509765625,1.0,0.2173808813095092,1.0,1.0,0.9746620655059814,1.0,-1.0373008251190186,0.4337165057659149,0.603584349155426,0.2334940433502197,0.0,0.0,0.3515734672546386,30.363656997680664,40.0,-16.299718856811523,-8324.7490234375,116.91321563720705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9144897460937,306.1167907714844,278.1499938964844,0.0,18000.0,313.1499938964844,17974.134765625,18000.0,0.0,0.0,0.186110109090805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2927680909633636,0.2927738726139068,-5.770557436335366e-06,0.0,0.0001888780971057,0.0,0.0,16.2253475189209,0.0,0.0,0.0,0.3374182283878326,4.0,0.0,1.0
324540,293.11181640625,297.1499938964844,293.1499938964844,0.0680736079812049,-1703.0347900390625,304.1456604003906,0.733293354511261,0.1192480772733688,0.1078718453645706,293.0958251953125,297.1499938964844,293.1499938964844,0.0940064415335655,-2295.23876953125,304.144287109375,0.7953217625617981,0.1529917269945144,0.1453978568315506,293.0990600585937,297.1499938964844,293.1499938964844,0.0904025956988334,-1643.016357421875,304.14459228515625,0.7868205904960632,0.1482281535863876,0.1040787920355796,293.0975341796875,297.1499938964844,293.1499938964844,0.2218824625015258,-4566.7138671875,304.127685546875,0.9990000128746032,0.3324354588985443,0.2896639704704284,293.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1107177734375,0.5407170653343201,0.050000000745058,0.2291712313890457,291.1094665527344,291.1499938964844,269.0666809082031,268.377197265625,283.1200256347656,293.2097473144531,291.10821533203125,1.0,0.2213801741600036,1.0,1.0,0.9748789668083192,1.0,-1.0515127182006836,0.4399878084659576,0.6115248799324036,0.237349584698677,0.0,0.0,0.3577686548233032,31.82758331298828,28.0,-16.065567016601562,-8454.6279296875,122.9047393798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8901672363281,306.13427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17963.55078125,18000.0,0.0,0.0,0.1873348653316497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2992282509803772,0.2992340326309204,-5.789069291495252e-06,0.0,0.0001901210780488,0.0,0.0,16.675148010253906,0.0,0.0,0.0,0.3388653993606567,4.0,0.0,1.0
324600,293.11181640625,297.1499938964844,293.1499938964844,0.0680736079812049,-1703.0347900390625,304.1456604003906,0.733293354511261,0.1192480772733688,0.1078718453645706,293.0958251953125,297.1499938964844,293.1499938964844,0.0940064415335655,-2295.23876953125,304.144287109375,0.7953217625617981,0.1529917269945144,0.1453978568315506,293.0990600585937,297.1499938964844,293.1499938964844,0.0904025956988334,-1643.016357421875,304.14459228515625,0.7868205904960632,0.1482281535863876,0.1040787920355796,293.0975341796875,297.1499938964844,293.1499938964844,0.2218824625015258,-4566.7138671875,304.127685546875,0.9990000128746032,0.3324354588985443,0.2896639704704284,293.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1107177734375,0.5407170653343201,0.050000000745058,0.2291712313890457,291.1094665527344,291.1499938964844,269.0666809082031,268.377197265625,283.1200256347656,293.2097473144531,291.10821533203125,1.0,0.2213801741600036,1.0,1.0,0.9748789668083192,1.0,-1.0515127182006836,0.4399878084659576,0.6115248799324036,0.237349584698677,0.0,0.0,0.3577686548233032,31.82758331298828,28.0,-16.065567016601562,-8454.6279296875,122.9047393798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8901672363281,306.13427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17963.55078125,18000.0,0.0,0.0,0.1873348653316497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2992282509803772,0.2992340326309204,-5.789069291495252e-06,0.0,0.0001901210780488,0.0,0.0,16.675148010253906,0.0,0.0,0.0,0.3388653993606567,4.0,0.0,1.0
324660,293.1116027832031,297.1499938964844,293.1499938964844,0.0688210353255271,-1716.264404296875,304.1458740234375,0.7383332252502441,0.1202584058046341,0.1087470725178718,293.0955810546875,297.1499938964844,293.1499938964844,0.0950258001685142,-2315.111083984375,304.1445007324219,0.8016236424446106,0.1544125229120254,0.1467069536447525,293.09881591796875,297.1499938964844,293.1499938964844,0.0913608819246292,-1656.832763671875,304.1448059082031,0.792988121509552,0.14956796169281,0.1049899160861969,293.1121520996094,297.1499938964844,293.1499938964844,0.2184603363275528,-4506.4453125,304.1414489746094,0.9990000128746032,0.3307588100433349,0.2856238484382629,293.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11016845703125,0.5437569618225098,0.050000000745058,0.2290548384189605,291.11212158203125,291.1499938964844,269.0299987792969,268.34185791015625,283.1053161621094,293.20660400390625,291.1151123046875,1.0,0.2197187691926956,1.0,1.0,0.975216507911682,1.0,-1.0502479076385498,0.4393140971660614,0.6109338998794556,0.2372632920742035,0.0,0.0,0.3630920946598053,31.19550323486328,25.0,12.38105010986328,-8529.0849609375,121.4681167602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8428039550781,306.1829528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17964.283203125,18000.0,0.0,0.0,0.1889402866363525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3063121438026428,0.3063179552555084,-5.812735253130086e-06,0.0,0.0001917503832373,0.0,0.0,17.183351516723633,0.0,0.0,0.0,0.3404916822910309,4.0,0.0,1.0
324720,293.1116027832031,297.1499938964844,293.1499938964844,0.0688210353255271,-1716.264404296875,304.1458740234375,0.7383332252502441,0.1202584058046341,0.1087470725178718,293.0955810546875,297.1499938964844,293.1499938964844,0.0950258001685142,-2315.111083984375,304.1445007324219,0.8016236424446106,0.1544125229120254,0.1467069536447525,293.09881591796875,297.1499938964844,293.1499938964844,0.0913608819246292,-1656.832763671875,304.1448059082031,0.792988121509552,0.14956796169281,0.1049899160861969,293.1121520996094,297.1499938964844,293.1499938964844,0.2184603363275528,-4506.4453125,304.1414489746094,0.9990000128746032,0.3307588100433349,0.2856238484382629,293.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11016845703125,0.5437569618225098,0.050000000745058,0.2290548384189605,291.11212158203125,291.1499938964844,269.0299987792969,268.34185791015625,283.1053161621094,293.20660400390625,291.1151123046875,1.0,0.2197187691926956,1.0,1.0,0.975216507911682,1.0,-1.0502479076385498,0.4393140971660614,0.6109338998794556,0.2372632920742035,0.0,0.0,0.3630920946598053,31.19550323486328,25.0,12.38105010986328,-8529.0849609375,121.4681167602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8428039550781,306.1829528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17964.283203125,18000.0,0.0,0.0,0.1889402866363525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3063121438026428,0.3063179552555084,-5.812735253130086e-06,0.0,0.0001917503832373,0.0,0.0,17.183351516723633,0.0,0.0,0.0,0.3404916822910309,4.0,0.0,1.0
324780,293.11138916015625,297.1499938964844,293.1499938964844,0.0694236904382705,-1726.65625,304.146240234375,0.7463157176971436,0.121274746954441,0.1096187531948089,293.0953674316406,297.1499938964844,293.1499938964844,0.095868282020092,-2331.161376953125,304.1449279785156,0.8111750483512878,0.1558381617069244,0.1480113565921783,293.0986022949219,297.1499938964844,293.1499938964844,0.0921455919742584,-1667.88330078125,304.1452331542969,0.8025327324867249,0.1509107500314712,0.1058957502245903,293.1053161621094,297.1499938964844,293.1499938964844,0.2113603204488754,-4385.36474609375,304.156005859375,0.9990000128746032,0.3330672979354858,0.2781932651996612,293.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.5495176315307617,0.050000000745058,0.2288458943367004,291.1380920410156,291.1499938964844,268.99334716796875,268.3065185546875,283.0936584472656,293.2034912109375,291.1400451660156,1.0,0.2172719687223434,1.0,1.0,0.9755540490150452,1.0,-1.0447765588760376,0.4367906749248504,0.6079858541488647,0.2360076457262039,0.0,0.0,0.3628249168395996,30.009828567504883,28.0,25.205059051513672,-8517.8466796875,118.04851531982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095703125,306.1865539550781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.7265625,18000.0,0.0,0.0,0.1905786693096161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074107468128204,0.3074165880680084,-5.823545507155359e-06,0.0,0.0001934131287271,0.0,0.0,17.28263282775879,0.0,0.0,0.0,0.3408484160900116,4.0,0.0,1.0
324840,293.11138916015625,297.1499938964844,293.1499938964844,0.0694236904382705,-1726.65625,304.146240234375,0.7463157176971436,0.121274746954441,0.1096187531948089,293.0953674316406,297.1499938964844,293.1499938964844,0.095868282020092,-2331.161376953125,304.1449279785156,0.8111750483512878,0.1558381617069244,0.1480113565921783,293.0986022949219,297.1499938964844,293.1499938964844,0.0921455919742584,-1667.88330078125,304.1452331542969,0.8025327324867249,0.1509107500314712,0.1058957502245903,293.1053161621094,297.1499938964844,293.1499938964844,0.2113603204488754,-4385.36474609375,304.156005859375,0.9990000128746032,0.3330672979354858,0.2781932651996612,293.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.5495176315307617,0.050000000745058,0.2288458943367004,291.1380920410156,291.1499938964844,268.99334716796875,268.3065185546875,283.0936584472656,293.2034912109375,291.1400451660156,1.0,0.2172719687223434,1.0,1.0,0.9755540490150452,1.0,-1.0447765588760376,0.4367906749248504,0.6079858541488647,0.2360076457262039,0.0,0.0,0.3628249168395996,30.009828567504883,28.0,25.205059051513672,-8517.8466796875,118.04851531982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095703125,306.1865539550781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.7265625,18000.0,0.0,0.0,0.1905786693096161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074107468128204,0.3074165880680084,-5.823545507155359e-06,0.0,0.0001934131287271,0.0,0.0,17.28263282775879,0.0,0.0,0.0,0.3408484160900116,4.0,0.0,1.0
324900,293.1112976074219,297.1499938964844,293.1499938964844,0.0697696954011917,-1732.7528076171875,304.14630126953125,0.7492366433143616,0.1217815056443214,0.1100622788071632,293.09527587890625,297.1499938964844,293.1499938964844,0.0963435322046279,-2340.3505859375,304.1449890136719,0.8145058155059814,0.1565487086772918,0.1486710608005523,293.0985107421875,297.1499938964844,293.1499938964844,0.0925902500748634,-1674.2479248046875,304.1452941894531,0.8059858679771423,0.151580661535263,0.1063543781638145,293.0972900390625,297.1499938964844,293.1499938964844,0.2091193944215774,-4347.5615234375,304.158935546875,0.9990000128746032,0.3352105915546417,0.2758816480636596,293.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5513384342193604,0.050000000745058,0.2287826687097549,291.14508056640625,291.1499938964844,268.9750061035156,268.2888488769531,283.086669921875,293.2017822265625,291.1462707519531,1.0,0.2167331874370575,1.0,1.0,0.9757227897644044,1.0,-1.043798565864563,0.4363177716732025,0.6074808239936829,0.2358276844024658,0.0,0.0,0.3624328374862671,29.66083526611328,28.0,20.367826461791992,-8511.0791015625,117.19754791259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80645751953125,306.1814880371094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.689453125,18000.0,0.0,0.0,0.1912949383258819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3070195019245147,0.3070253431797027,-5.823575065733166e-06,0.0,0.0001941400405485,0.0,0.0,17.258037567138672,0.0,0.0,0.0,0.3407838642597198,4.0,0.0,1.0
324960,293.1112060546875,297.1499938964844,293.1499938964844,0.070147156715393,-1739.4827880859375,304.1462707519531,0.7512234449386597,0.122289091348648,0.1105110943317413,293.0951843261719,297.1499938964844,293.1499938964844,0.0968570113182067,-2350.35693359375,304.1449584960937,0.8167535662651062,0.1572593748569488,0.1493356674909591,293.098388671875,297.1499938964844,293.1499938964844,0.0930724889039993,-1681.2105712890625,304.145263671875,0.8083069324493408,0.1522519737482071,0.1068173497915268,293.0890808105469,297.1499938964844,293.1499938964844,0.207961156964302,-4328.29541015625,304.1593933105469,0.9990000128746032,0.3374882340431213,0.2747042179107666,293.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.552268385887146,0.050000000745058,0.2287508398294448,291.1479797363281,291.1499938964844,268.9566650390625,268.27117919921875,283.07861328125,293.19989013671875,291.14813232421875,1.0,0.2165740728378296,1.0,1.0,0.9758101105690002,1.0,-1.0442384481430054,0.4364739656448364,0.607764482498169,0.2360353171825409,0.0,0.0,0.3622551262378692,29.499080657958984,31.0,12.01059341430664,-8511.9501953125,117.0140609741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8105773925781,306.1775207519531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.94140625,18000.0,0.0,0.0,0.191937506198883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3066634237766266,0.3066692650318146,-5.822659204568481e-06,0.0,0.0001947921700775,0.0,0.0,17.233041763305664,0.0,0.0,0.0,0.3407109677791595,4.0,0.0,1.0
325020,293.1109924316406,297.1499938964844,293.1499938964844,0.0709741711616516,-1754.38720703125,304.1461486816406,0.7530346512794495,0.1233134791254997,0.111429326236248,293.094970703125,297.1499938964844,293.1499938964844,0.0979706868529319,-2372.188232421875,304.144775390625,0.8188681602478027,0.1586878895759582,0.1506844460964203,293.0981750488281,297.1499938964844,293.1499938964844,0.0941235646605491,-1696.49169921875,304.14508056640625,0.8104467391967773,0.1536062806844711,0.1077608168125152,293.0761413574219,297.1499938964844,293.1499938964844,0.2081071585416793,-4331.7900390625,304.1558837890625,0.9990000128746032,0.3416670560836792,0.2749289572238922,293.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.5520906448364258,0.050000000745058,0.2287567853927612,291.1448059082031,291.1499938964844,268.9200134277344,268.23583984375,283.0600891113281,293.19561767578125,291.14404296875,1.0,0.217288389801979,1.0,1.0,0.9759846925735474,1.0,-1.0483673810958862,0.4382343888282776,0.6101329326629639,0.2373047918081283,0.0,0.0,0.3630797863006592,29.591556549072266,34.0,-2.3075547218322754,-8543.23046875,118.1556396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8309326171875,306.1829833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.197265625,18000.0,0.0,0.0,0.1930534988641739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3071182370185852,0.3071240484714508,-5.8226655710313935e-06,0.0,0.0001959247601917,0.0,0.0,17.26173210144043,0.0,0.0,0.0,0.3408031463623047,4.0,0.0,1.0
325080,293.1109924316406,297.1499938964844,293.1499938964844,0.0709741711616516,-1754.38720703125,304.1461486816406,0.7530346512794495,0.1233134791254997,0.111429326236248,293.094970703125,297.1499938964844,293.1499938964844,0.0979706868529319,-2372.188232421875,304.144775390625,0.8188681602478027,0.1586878895759582,0.1506844460964203,293.0981750488281,297.1499938964844,293.1499938964844,0.0941235646605491,-1696.49169921875,304.14508056640625,0.8104467391967773,0.1536062806844711,0.1077608168125152,293.0761413574219,297.1499938964844,293.1499938964844,0.2081071585416793,-4331.7900390625,304.1558837890625,0.9990000128746032,0.3416670560836792,0.2749289572238922,293.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.5520906448364258,0.050000000745058,0.2287567853927612,291.1448059082031,291.1499938964844,268.9200134277344,268.23583984375,283.0600891113281,293.19561767578125,291.14404296875,1.0,0.217288389801979,1.0,1.0,0.9759846925735474,1.0,-1.0483673810958862,0.4382343888282776,0.6101329326629639,0.2373047918081283,0.0,0.0,0.3630797863006592,29.591556549072266,34.0,-2.3075547218322754,-8543.23046875,118.1556396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8309326171875,306.1829833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.197265625,18000.0,0.0,0.0,0.1930534988641739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3071182370185852,0.3071240484714508,-5.8226655710313935e-06,0.0,0.0001959247601917,0.0,0.0,17.26173210144043,0.0,0.0,0.0,0.3408031463623047,4.0,0.0,1.0
325140,293.1107788085937,297.1499938964844,293.1499938964844,0.0718573555350303,-1770.42138671875,304.1459655761719,0.7523468136787415,0.1243470385670661,0.1123731210827827,293.0947570800781,297.1499938964844,293.1499938964844,0.0991533622145652,-2395.4140625,304.1445617675781,0.8183055520057678,0.160125732421875,0.1520593762397766,293.097900390625,297.1499938964844,293.1499938964844,0.0952440872788429,-1712.83154296875,304.1448669433594,0.8098230361938477,0.1549739390611648,0.1087269112467765,293.0712585449219,297.1499938964844,293.1499938964844,0.2110356539487838,-4382.25244140625,304.1490173339844,0.9990000128746032,0.3445477187633514,0.2780919969081878,293.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371459960937,0.549596905708313,0.050000000745058,0.2288428097963333,291.13604736328125,291.1499938964844,268.8833312988281,268.20050048828125,283.0388488769531,293.1909484863281,291.1348571777344,1.0,0.2191820591688156,1.0,1.0,0.9761593341827391,1.0,-1.056208610534668,0.4416549503803253,0.6145536303520203,0.2395438700914383,0.0,0.0,0.3654866814613342,30.162681579589844,37.0,-10.991437911987305,-8610.166015625,121.05455017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.851806640625,306.1996154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17986.1953125,18000.0,0.0,0.0,0.194076731801033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3093630075454712,0.3093688189983368,-5.828000212204643e-06,0.0,0.0001969631994143,0.0,0.0,17.418411254882812,0.0,0.0,0.0,0.3413038253784179,4.0,0.0,1.0
325200,293.1107788085937,297.1499938964844,293.1499938964844,0.0718573555350303,-1770.42138671875,304.1459655761719,0.7523468136787415,0.1243470385670661,0.1123731210827827,293.0947570800781,297.1499938964844,293.1499938964844,0.0991533622145652,-2395.4140625,304.1445617675781,0.8183055520057678,0.160125732421875,0.1520593762397766,293.097900390625,297.1499938964844,293.1499938964844,0.0952440872788429,-1712.83154296875,304.1448669433594,0.8098230361938477,0.1549739390611648,0.1087269112467765,293.0712585449219,297.1499938964844,293.1499938964844,0.2110356539487838,-4382.25244140625,304.1490173339844,0.9990000128746032,0.3445477187633514,0.2780919969081878,293.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371459960937,0.549596905708313,0.050000000745058,0.2288428097963333,291.13604736328125,291.1499938964844,268.8833312988281,268.20050048828125,283.0388488769531,293.1909484863281,291.1348571777344,1.0,0.2191820591688156,1.0,1.0,0.9761593341827391,1.0,-1.056208610534668,0.4416549503803253,0.6145536303520203,0.2395438700914383,0.0,0.0,0.3654866814613342,30.162681579589844,37.0,-10.991437911987305,-8610.166015625,121.05455017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.851806640625,306.1996154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17986.1953125,18000.0,0.0,0.0,0.194076731801033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3093630075454712,0.3093688189983368,-5.828000212204643e-06,0.0,0.0001969631994143,0.0,0.0,17.418411254882812,0.0,0.0,0.0,0.3413038253784179,4.0,0.0,1.0
325260,293.110595703125,297.1499938964844,293.1499938964844,0.0727681741118431,-1787.031494140625,304.1457824707031,0.7496408224105835,0.1253788024187088,0.113331951200962,293.0945739746094,297.1499938964844,293.1499938964844,0.10037562251091,-2419.391845703125,304.1443176269531,0.815564751625061,0.1615655124187469,0.1534528285264969,293.09765625,297.1499938964844,293.1499938964844,0.0964026153087616,-1729.72802734375,304.1446533203125,0.8069294095039368,0.1563435643911361,0.1097074523568153,293.0760192871094,297.1499938964844,293.1499938964844,0.2162597924470901,-4470.77685546875,304.140625,0.9990000128746032,0.345596045255661,0.2836503982543945,293.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1261291503906,0.5452672243118286,0.050000000745058,0.2289981693029403,291.1248474121094,291.1499938964844,268.8466796875,268.1651611328125,283.0154113769531,293.18621826171875,291.1235656738281,1.0,0.2220525741577148,1.0,1.0,0.9764212965965272,1.0,-1.0670661926269531,0.4464320242404938,0.6206342577934265,0.2425583451986313,0.0,0.0,0.3695808351039886,31.14626121520996,40.0,-14.895440101623535,-8708.59765625,125.4801788330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8588256835937,306.220458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17974.70703125,18000.0,0.0,0.0,0.1951793581247329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.313600480556488,0.313606321811676,-5.839910954819061e-06,0.0,0.0001980822416953,0.0,0.0,17.720928192138672,0.0,0.0,0.0,0.3422769606113434,4.0,0.0,1.0
325320,293.110595703125,297.1499938964844,293.1499938964844,0.0727681741118431,-1787.031494140625,304.1457824707031,0.7496408224105835,0.1253788024187088,0.113331951200962,293.0945739746094,297.1499938964844,293.1499938964844,0.10037562251091,-2419.391845703125,304.1443176269531,0.815564751625061,0.1615655124187469,0.1534528285264969,293.09765625,297.1499938964844,293.1499938964844,0.0964026153087616,-1729.72802734375,304.1446533203125,0.8069294095039368,0.1563435643911361,0.1097074523568153,293.0760192871094,297.1499938964844,293.1499938964844,0.2162597924470901,-4470.77685546875,304.140625,0.9990000128746032,0.345596045255661,0.2836503982543945,293.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1261291503906,0.5452672243118286,0.050000000745058,0.2289981693029403,291.1248474121094,291.1499938964844,268.8466796875,268.1651611328125,283.0154113769531,293.18621826171875,291.1235656738281,1.0,0.2220525741577148,1.0,1.0,0.9764212965965272,1.0,-1.0670661926269531,0.4464320242404938,0.6206342577934265,0.2425583451986313,0.0,0.0,0.3695808351039886,31.14626121520996,40.0,-14.895440101623535,-8708.59765625,125.4801788330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8588256835937,306.220458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17974.70703125,18000.0,0.0,0.0,0.1951793581247329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.313600480556488,0.313606321811676,-5.839910954819061e-06,0.0,0.0001980822416953,0.0,0.0,17.720928192138672,0.0,0.0,0.0,0.3422769606113434,4.0,0.0,1.0
