time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
325380,293.1105041503906,297.1499938964844,293.1499938964844,0.073680892586708,-1803.7203369140625,304.1456604003906,0.7454178333282471,0.1263966113328933,0.1142930909991264,293.09442138671875,297.1499938964844,293.1499938964844,0.1016104742884635,-2443.5478515625,304.1441650390625,0.8110777735710144,0.1629971414804458,0.15485380589962,293.0975036621094,297.1499938964844,293.1499938964844,0.0975700914859771,-1746.7252197265625,304.1444702148437,0.8021847605705261,0.1577014774084091,0.1106916740536689,293.0906677246094,297.1499938964844,293.1499938964844,0.2234021872282028,-4590.34033203125,304.1318359375,0.9990000128746032,0.3445175886154175,0.2911818027496338,293.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11474609375,0.5395927429199219,0.050000000745058,0.2292144298553466,291.1134948730469,291.1499938964844,268.8099975585937,268.1298217773437,282.9901428222656,293.18170166015625,291.1122741699219,1.0,0.2257303595542907,1.0,1.0,0.9766832590103148,1.0,-1.0803813934326172,0.4523292481899261,0.6280521154403687,0.2461943477392196,0.0,0.0,0.375215083360672,32.490318298339844,43.0,-15.56037712097168,-8833.0712890625,131.26904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8425598144531,306.23883056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17963.142578125,18000.0,0.0,0.0,0.1965316385030746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3198000192642212,0.3198058605194092,-5.858923941559624e-06,0.0,0.0001994546182686,0.0,0.0,18.17198181152344,0.0,0.0,0.0,0.3437345623970032,4.0,0.0,1.0
325440,293.1105041503906,297.1499938964844,293.1499938964844,0.073680892586708,-1803.7203369140625,304.1456604003906,0.7454178333282471,0.1263966113328933,0.1142930909991264,293.09442138671875,297.1499938964844,293.1499938964844,0.1016104742884635,-2443.5478515625,304.1441650390625,0.8110777735710144,0.1629971414804458,0.15485380589962,293.0975036621094,297.1499938964844,293.1499938964844,0.0975700914859771,-1746.7252197265625,304.1444702148437,0.8021847605705261,0.1577014774084091,0.1106916740536689,293.0906677246094,297.1499938964844,293.1499938964844,0.2234021872282028,-4590.34033203125,304.1318359375,0.9990000128746032,0.3445175886154175,0.2911818027496338,293.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11474609375,0.5395927429199219,0.050000000745058,0.2292144298553466,291.1134948730469,291.1499938964844,268.8099975585937,268.1298217773437,282.9901428222656,293.18170166015625,291.1122741699219,1.0,0.2257303595542907,1.0,1.0,0.9766832590103148,1.0,-1.0803813934326172,0.4523292481899261,0.6280521154403687,0.2461943477392196,0.0,0.0,0.375215083360672,32.490318298339844,43.0,-15.56037712097168,-8833.0712890625,131.26904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8425598144531,306.23883056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17963.142578125,18000.0,0.0,0.0,0.1965316385030746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3198000192642212,0.3198058605194092,-5.858923941559624e-06,0.0,0.0001994546182686,0.0,0.0,18.17198181152344,0.0,0.0,0.0,0.3437345623970032,4.0,0.0,1.0
325500,293.1105041503906,297.1499938964844,293.1499938964844,0.0741329789161682,-1811.9990234375,304.1456298828125,0.7428889870643616,0.1268972605466842,0.114771082997322,293.0943908691406,297.1499938964844,293.1499938964844,0.1022273451089859,-2455.584716796875,304.14410400390625,0.8082869648933411,0.1637070477008819,0.1555537581443786,293.09747314453125,297.1499938964844,293.1499938964844,0.0981514528393745,-1755.17333984375,304.1444396972656,0.799293577671051,0.1583724021911621,0.1111820638179779,293.10162353515625,297.1499938964844,293.1499938964844,0.2275915592908859,-4659.87109375,304.1275329589844,0.9990000128746032,0.3431204259395599,0.2955691218376159,293.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092834472656,0.5364025831222534,0.050000000745058,0.2293430268764495,291.1080627441406,291.1499938964844,268.7916564941406,268.1121520996094,282.9768981933594,293.1795959472656,291.10693359375,1.0,0.227823406457901,1.0,1.0,0.9768142700195312,1.0,-1.0878039598464966,0.4556311666965484,0.632172703742981,0.2482012212276458,0.0,0.0,0.3785557150840759,33.28296661376953,43.0,-15.225664138793944,-8903.419921875,134.631103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8241882324219,306.2455139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17957.39453125,18000.0,0.0,0.0,0.1973481625318527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3236004114151001,0.3236062824726105,-5.87112072025775e-06,0.0,0.0002002832916332,0.0,0.0,18.452449798583984,0.0,0.0,0.0,0.3446432054042816,4.0,0.0,1.0
325560,293.11053466796875,297.1499938964844,293.1499938964844,0.074580393731594,-1820.1988525390625,304.1456298828125,0.7401545643806458,0.1273914277553558,0.1152460202574729,293.0943908691406,297.1499938964844,293.1499938964844,0.1028417497873306,-2467.552490234375,304.1440734863281,0.8051702380180359,0.1644119322299957,0.1562519371509552,293.09747314453125,297.1499938964844,293.1499938964844,0.0987290143966674,-1763.553955078125,304.1443786621094,0.796138346195221,0.1590366661548614,0.1116700321435928,293.1148986816406,297.1499938964844,293.1499938964844,0.2321390807628631,-4734.9072265625,304.12335205078125,0.9990000128746032,0.3411269187927246,0.300308346748352,293.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10406494140625,0.5330528020858765,0.050000000745058,0.2294841259717941,291.1029357910156,291.1499938964844,268.7733459472656,268.094482421875,282.9633483886719,293.1776123046875,291.10186767578125,1.0,0.2300612479448318,1.0,1.0,0.9770076274871826,1.0,-1.0956552028656006,0.4591318368911743,0.6365233659744263,0.2503089606761932,0.0,0.0,0.3822102844715118,34.14877700805664,31.0,-14.60672092437744,-8978.3896484375,138.2823944091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7987670898437,306.25018310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17951.677734375,18000.0,0.0,0.0,0.1982786357402801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3278462290763855,0.3278521299362182,-5.885121481696842e-06,0.0,0.0002012276090681,0.0,0.0,18.769102096557617,0.0,0.0,0.0,0.3456703722476959,4.0,0.0,1.0
325620,293.1104431152344,297.1499938964844,293.1499938964844,0.0753056481480598,-1833.2828369140625,304.1458740234375,0.7445710897445679,0.1284077018499374,0.1161289438605308,293.0942687988281,297.1499938964844,293.1499938964844,0.1038747057318687,-2487.349365234375,304.14434814453125,0.8105244636535645,0.1658493280410766,0.1575793921947479,293.0971984863281,297.1499938964844,293.1499938964844,0.0997064635157585,-1777.510009765625,304.1446533203125,0.8015310168266296,0.1604221910238266,0.1126067340373992,293.13555908203125,297.1499938964844,293.1499938964844,0.2293222546577453,-4684.66845703125,304.1375732421875,0.9990000128746032,0.3377813100814819,0.2969253659248352,293.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1051330566406,0.5354335308074951,0.050000000745058,0.2293828874826431,291.1073608398437,291.1499938964844,268.7366638183594,268.0591125488281,282.9481201171875,293.1737060546875,291.11041259765625,1.0,0.2286803722381591,1.0,1.0,0.97739440202713,1.0,-1.0952599048614502,0.4588142037391662,0.6364457607269287,0.2505274713039398,0.0,0.0,0.3880648016929626,33.61153030395508,25.0,14.146445274353027,-9062.564453125,137.1763916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7362365722656,306.29168701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17953.9296875,18000.0,0.0,0.0,0.2004335820674896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3363410830497741,0.3363469839096069,-5.916919690207578e-06,0.0,0.0002034146018559,0.0,0.0,19.42130851745605,0.0,0.0,0.0,0.3477663695812225,4.0,0.0,1.0
325680,293.1104431152344,297.1499938964844,293.1499938964844,0.0753056481480598,-1833.2828369140625,304.1458740234375,0.7445710897445679,0.1284077018499374,0.1161289438605308,293.0942687988281,297.1499938964844,293.1499938964844,0.1038747057318687,-2487.349365234375,304.14434814453125,0.8105244636535645,0.1658493280410766,0.1575793921947479,293.0971984863281,297.1499938964844,293.1499938964844,0.0997064635157585,-1777.510009765625,304.1446533203125,0.8015310168266296,0.1604221910238266,0.1126067340373992,293.13555908203125,297.1499938964844,293.1499938964844,0.2293222546577453,-4684.66845703125,304.1375732421875,0.9990000128746032,0.3377813100814819,0.2969253659248352,293.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1051330566406,0.5354335308074951,0.050000000745058,0.2293828874826431,291.1073608398437,291.1499938964844,268.7366638183594,268.0591125488281,282.9481201171875,293.1737060546875,291.11041259765625,1.0,0.2286803722381591,1.0,1.0,0.97739440202713,1.0,-1.0952599048614502,0.4588142037391662,0.6364457607269287,0.2505274713039398,0.0,0.0,0.3880648016929626,33.61153030395508,25.0,14.146445274353027,-9062.564453125,137.1763916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7362365722656,306.29168701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17953.9296875,18000.0,0.0,0.0,0.2004335820674896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3363410830497741,0.3363469839096069,-5.916919690207578e-06,0.0,0.0002034146018559,0.0,0.0,19.42130851745605,0.0,0.0,0.0,0.3477663695812225,4.0,0.0,1.0
325740,293.1102905273437,297.1499938964844,293.1499938964844,0.0758578404784202,-1842.9124755859373,304.1463317871094,0.7542399168014526,0.1294391900300979,0.1169972866773605,293.09405517578125,297.1499938964844,293.1499938964844,0.1046885401010513,-2502.497802734375,304.1448669433594,0.8212336897850037,0.167299285531044,0.1588890254497528,293.0970153808594,297.1499938964844,293.1499938964844,0.1004759073257446,-1788.17138671875,304.1451416015625,0.8126555681228638,0.1617984473705291,0.1135323941707611,293.13153076171875,297.1499938964844,293.1499938964844,0.220165342092514,-4529.58984375,304.1569519042969,0.9990000128746032,0.3389187753200531,0.2873148024082184,293.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.5424747467041016,0.050000000745058,0.2291021049022674,291.13653564453125,291.1499938964844,268.70001220703125,268.0237731933594,282.9391784667969,293.1697692871094,291.13922119140625,1.0,0.2252368330955505,1.0,1.0,0.9777811765670776,1.0,-1.087113618850708,0.4550089240074157,0.632104754447937,0.2487252950668335,0.0,0.0,0.3878555297851562,32.00563430786133,28.0,31.45245742797852,-9042.5849609375,132.0892791748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6965637207031,306.3001403808594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.626953125,18000.0,0.0,0.0,0.2025793492794037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3379319608211517,0.3379378914833069,-5.931859959673602e-06,0.0,0.0002055922814179,0.0,0.0,19.57210159301757,0.0,0.0,0.0,0.3482835292816162,4.0,0.0,1.0
325800,293.1102905273437,297.1499938964844,293.1499938964844,0.0758578404784202,-1842.9124755859373,304.1463317871094,0.7542399168014526,0.1294391900300979,0.1169972866773605,293.09405517578125,297.1499938964844,293.1499938964844,0.1046885401010513,-2502.497802734375,304.1448669433594,0.8212336897850037,0.167299285531044,0.1588890254497528,293.0970153808594,297.1499938964844,293.1499938964844,0.1004759073257446,-1788.17138671875,304.1451416015625,0.8126555681228638,0.1617984473705291,0.1135323941707611,293.13153076171875,297.1499938964844,293.1499938964844,0.220165342092514,-4529.58984375,304.1569519042969,0.9990000128746032,0.3389187753200531,0.2873148024082184,293.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.5424747467041016,0.050000000745058,0.2291021049022674,291.13653564453125,291.1499938964844,268.70001220703125,268.0237731933594,282.9391784667969,293.1697692871094,291.13922119140625,1.0,0.2252368330955505,1.0,1.0,0.9777811765670776,1.0,-1.087113618850708,0.4550089240074157,0.632104754447937,0.2487252950668335,0.0,0.0,0.3878555297851562,32.00563430786133,28.0,31.45245742797852,-9042.5849609375,132.0892791748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6965637207031,306.3001403808594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.626953125,18000.0,0.0,0.0,0.2025793492794037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3379319608211517,0.3379378914833069,-5.931859959673602e-06,0.0,0.0002055922814179,0.0,0.0,19.57210159301757,0.0,0.0,0.0,0.3482835292816162,4.0,0.0,1.0
325860,293.1102294921875,297.1499938964844,293.1499938964844,0.0765146762132644,-1854.6839599609373,304.1464538574219,0.7609357833862305,0.1304613947868347,0.1178872883319854,293.0939636230469,297.1499938964844,293.1499938964844,0.1056338772177696,-2520.4150390625,304.1449890136719,0.8283692598342896,0.1687396168708801,0.1602205038070678,293.0971374511719,297.1499938964844,293.1499938964844,0.1013308987021446,-1800.22607421875,304.14532470703125,0.8197609186172485,0.1631176024675369,0.1144357025623321,293.1117858886719,297.1499938964844,293.1499938964844,0.2147406339645385,-4438.87548828125,304.163330078125,0.9990000128746032,0.3433771431446075,0.2817769050598144,293.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522216796875,0.5467154383659363,0.050000000745058,0.2289445549249649,291.1532287597656,291.1499938964844,268.663330078125,267.9884338378906,282.9263916015625,293.1654357910156,291.1537475585937,1.0,0.2237505167722702,1.0,1.0,0.9780448079109192,1.0,-1.0840240716934204,0.4535069763660431,0.6305171847343445,0.2481850683689117,0.0,0.0,0.3860851526260376,31.127450942993164,31.0,18.962928771972656,-9015.8583984375,129.6821746826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.705322265625,306.29278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.935546875,18000.0,0.0,0.0,0.204302117228508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.335955947637558,0.3359618782997131,-5.928372956987005e-06,0.0,0.0002073406794806,0.0,0.0,19.43078994750977,0.0,0.0,0.0,0.3478569388389587,4.0,0.0,1.0
325920,293.1102294921875,297.1499938964844,293.1499938964844,0.0765146762132644,-1854.6839599609373,304.1464538574219,0.7609357833862305,0.1304613947868347,0.1178872883319854,293.0939636230469,297.1499938964844,293.1499938964844,0.1056338772177696,-2520.4150390625,304.1449890136719,0.8283692598342896,0.1687396168708801,0.1602205038070678,293.0971374511719,297.1499938964844,293.1499938964844,0.1013308987021446,-1800.22607421875,304.14532470703125,0.8197609186172485,0.1631176024675369,0.1144357025623321,293.1117858886719,297.1499938964844,293.1499938964844,0.2147406339645385,-4438.87548828125,304.163330078125,0.9990000128746032,0.3433771431446075,0.2817769050598144,293.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522216796875,0.5467154383659363,0.050000000745058,0.2289445549249649,291.1532287597656,291.1499938964844,268.663330078125,267.9884338378906,282.9263916015625,293.1654357910156,291.1537475585937,1.0,0.2237505167722702,1.0,1.0,0.9780448079109192,1.0,-1.0840240716934204,0.4535069763660431,0.6305171847343445,0.2481850683689117,0.0,0.0,0.3860851526260376,31.127450942993164,31.0,18.962928771972656,-9015.8583984375,129.6821746826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.705322265625,306.29278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.935546875,18000.0,0.0,0.0,0.204302117228508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.335955947637558,0.3359618782997131,-5.928372956987005e-06,0.0,0.0002073406794806,0.0,0.0,19.43078994750977,0.0,0.0,0.0,0.3478569388389587,4.0,0.0,1.0
325980,293.11016845703125,297.1499938964844,293.1499938964844,0.0772997066378593,-1869.0758056640625,304.1463317871094,0.7641519904136658,0.131480410695076,0.1187941953539848,293.0938720703125,297.1499938964844,293.1499938964844,0.1067463234066963,-2541.81103515625,304.1448059082031,0.8318450450897217,0.1701779812574386,0.1615706533193588,293.0971069335937,297.1499938964844,293.1499938964844,0.1023536622524261,-1814.8836669921875,304.1451721191406,0.82313072681427,0.1644577234983444,0.1153600439429283,293.0933837890625,297.1499938964844,293.1499938964844,0.2132961452007293,-4415.85400390625,304.1611328125,0.9990000128746032,0.3480860292911529,0.2803446054458618,293.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.5478308796882629,0.050000000745058,0.2289043217897415,291.152587890625,291.1499938964844,268.6266784667969,267.9530639648437,282.90936279296875,293.1604309082031,291.152099609375,1.0,0.2238053232431411,1.0,1.0,0.9783084392547609,1.0,-1.086073637008667,0.4543153047561645,0.6317583918571472,0.2489850223064422,0.0,0.0,0.385690689086914,30.94808387756348,34.0,2.105435848236084,-9029.5009765625,129.8701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7467346191406,306.3046569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.640625,18000.0,0.0,0.0,0.20558962225914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3349319994449615,0.3349379301071167,-5.923133812757442e-06,0.0,0.0002086473396047,0.0,0.0,19.34730339050293,0.0,0.0,0.0,0.3475903570652008,4.0,0.0,1.0
326040,293.11016845703125,297.1499938964844,293.1499938964844,0.0772997066378593,-1869.0758056640625,304.1463317871094,0.7641519904136658,0.131480410695076,0.1187941953539848,293.0938720703125,297.1499938964844,293.1499938964844,0.1067463234066963,-2541.81103515625,304.1448059082031,0.8318450450897217,0.1701779812574386,0.1615706533193588,293.0971069335937,297.1499938964844,293.1499938964844,0.1023536622524261,-1814.8836669921875,304.1451721191406,0.82313072681427,0.1644577234983444,0.1153600439429283,293.0933837890625,297.1499938964844,293.1499938964844,0.2132961452007293,-4415.85400390625,304.1611328125,0.9990000128746032,0.3480860292911529,0.2803446054458618,293.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.5478308796882629,0.050000000745058,0.2289043217897415,291.152587890625,291.1499938964844,268.6266784667969,267.9530639648437,282.90936279296875,293.1604309082031,291.152099609375,1.0,0.2238053232431411,1.0,1.0,0.9783084392547609,1.0,-1.086073637008667,0.4543153047561645,0.6317583918571472,0.2489850223064422,0.0,0.0,0.385690689086914,30.94808387756348,34.0,2.105435848236084,-9029.5009765625,129.8701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7467346191406,306.3046569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.640625,18000.0,0.0,0.0,0.20558962225914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3349319994449615,0.3349379301071167,-5.923133812757442e-06,0.0,0.0002086473396047,0.0,0.0,19.34730339050293,0.0,0.0,0.0,0.3475903570652008,4.0,0.0,1.0
326100,293.1101379394531,297.1499938964844,293.1499938964844,0.0777147933840751,-1876.7318115234373,304.146240234375,0.7646610140800476,0.1319898217916488,0.1192546263337135,293.09381103515625,297.1499938964844,293.1499938964844,0.1073326990008354,-2553.111572265625,304.1446838378906,0.8324548006057739,0.1708980798721313,0.1622537821531295,293.0970764160156,297.1499938964844,293.1499938964844,0.1028992608189582,-1822.7215576171875,304.1450500488281,0.8237019181251526,0.1651338338851928,0.115833081305027,293.08697509765625,297.1499938964844,293.1499938964844,0.2137468308210373,-4424.14111328125,304.1582946777344,0.9990000128746032,0.3500689268112182,0.2808698117733001,293.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.5474210381507874,0.050000000745058,0.2289189398288726,291.14971923828125,291.1499938964844,268.6083374023437,267.9353942871094,282.8995056152344,293.1576843261719,291.14892578125,1.0,0.2243313640356063,1.0,1.0,0.978440284729004,1.0,-1.0886613130569458,0.4554266929626465,0.6332346796989441,0.2497816830873489,0.0,0.0,0.3859921395778656,31.0656852722168,34.0,-3.7821123600006095,-9050.9990234375,130.7449951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77197265625,306.3167419433594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.974609375,18000.0,0.0,0.0,0.2061177194118499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3350531160831451,0.3350590467453003,-5.922529453528114e-06,0.0,0.0002091832720907,0.0,0.0,19.353450775146484,0.0,0.0,0.0,0.3476077616214752,4.0,0.0,1.0
326160,293.110107421875,297.1499938964844,293.1499938964844,0.0781421512365341,-1884.6397705078125,304.1461486816406,0.7645224928855896,0.1324981600046157,0.1197185814380645,293.0937805175781,297.1499938964844,293.1499938964844,0.107936330139637,-2564.751953125,304.1445617675781,0.8324035406112671,0.1716182976961136,0.1629415452480316,293.0970458984375,297.1499938964844,293.1499938964844,0.1034628450870513,-1830.8238525390625,304.1449279785156,0.8236219882965088,0.165811151266098,0.1163108348846435,293.0829467773437,297.1499938964844,293.1499938964844,0.2148907631635666,-4444.04150390625,304.1546936035156,0.9990000128746032,0.3516573905944824,0.2821189761161804,293.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5464497208595276,0.050000000745058,0.2289539575576782,291.1454772949219,291.1499938964844,268.5899963378906,267.917724609375,282.8888244628906,293.1548156738281,291.1444396972656,1.0,0.2251476943492889,1.0,1.0,0.9785647988319396,1.0,-1.092157959938049,0.4569520056247711,0.6352059841156006,0.2508050203323364,0.0,0.0,0.3867123425006866,31.304861068725582,37.0,-8.535967826843262,-9081.37109375,132.08187866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.796875,306.3310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.474609375,18000.0,0.0,0.0,0.2065992206335067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3356446027755737,0.3356505334377289,-5.923488970438484e-06,0.0,0.000209671939956,0.0,0.0,19.395374298095703,0.0,0.0,0.0,0.3477417230606079,4.0,0.0,1.0
326220,293.1101379394531,297.1499938964844,293.1499938964844,0.0790175274014473,-1900.890380859375,304.1459655761719,0.7625519633293152,0.1335061490535736,0.1206516996026039,293.0937194824219,297.1499938964844,293.1499938964844,0.1091770753264427,-2588.666259765625,304.144287109375,0.8305725455284119,0.1730549931526184,0.1643267422914505,293.0970153808594,297.1499938964844,293.1499938964844,0.1046227887272834,-1847.4927978515625,304.1446838378906,0.8217501640319824,0.1671614050865173,0.1172740384936332,293.0830078125,297.1499938964844,293.1499938964844,0.2190282195806503,-4514.490234375,304.1462097167969,0.9990000128746032,0.3533681631088257,0.2865396738052368,293.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.5430599451065063,0.050000000745058,0.2290794551372528,291.13458251953125,291.1499938964844,268.5533447265625,267.88238525390625,282.8652038574219,293.1489562988281,291.1333312988281,1.0,0.2275519073009491,1.0,1.0,0.978813886642456,1.0,-1.1015524864196775,0.4611047208309173,0.640447735786438,0.2534337937831878,0.0,0.0,0.3894774615764618,32.113006591796875,40.0,-14.227681159973145,-9167.8935546875,136.02061462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8371887207031,306.3634948730469,278.1499938964844,0.0,18000.0,313.1499938964844,17981.4921875,18000.0,0.0,0.0,0.2075217813253402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3384802043437958,0.3384861350059509,-5.931178293394623e-06,0.0,0.0002106082247337,0.0,0.0,19.6063232421875,0.0,0.0,0.0,0.3484202921390533,4.0,0.0,1.0
326280,293.1101379394531,297.1499938964844,293.1499938964844,0.0790175274014473,-1900.890380859375,304.1459655761719,0.7625519633293152,0.1335061490535736,0.1206516996026039,293.0937194824219,297.1499938964844,293.1499938964844,0.1091770753264427,-2588.666259765625,304.144287109375,0.8305725455284119,0.1730549931526184,0.1643267422914505,293.0970153808594,297.1499938964844,293.1499938964844,0.1046227887272834,-1847.4927978515625,304.1446838378906,0.8217501640319824,0.1671614050865173,0.1172740384936332,293.0830078125,297.1499938964844,293.1499938964844,0.2190282195806503,-4514.490234375,304.1462097167969,0.9990000128746032,0.3533681631088257,0.2865396738052368,293.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.5430599451065063,0.050000000745058,0.2290794551372528,291.13458251953125,291.1499938964844,268.5533447265625,267.88238525390625,282.8652038574219,293.1489562988281,291.1333312988281,1.0,0.2275519073009491,1.0,1.0,0.978813886642456,1.0,-1.1015524864196775,0.4611047208309173,0.640447735786438,0.2534337937831878,0.0,0.0,0.3894774615764618,32.113006591796875,40.0,-14.227681159973145,-9167.8935546875,136.02061462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8371887207031,306.3634948730469,278.1499938964844,0.0,18000.0,313.1499938964844,17981.4921875,18000.0,0.0,0.0,0.2075217813253402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3384802043437958,0.3384861350059509,-5.931178293394623e-06,0.0,0.0002106082247337,0.0,0.0,19.6063232421875,0.0,0.0,0.0,0.3484202921390533,4.0,0.0,1.0
326340,293.1102600097656,297.1499938964844,293.1499938964844,0.0798971354961395,-1917.25830078125,304.1458435058594,0.7587647438049316,0.1344934105873108,0.1215817481279373,293.0937194824219,297.1499938964844,293.1499938964844,0.1104356870055198,-2612.870361328125,304.14410400390625,0.8268724083900452,0.1744787693023681,0.1657157987356186,293.0970764160156,297.1499938964844,293.1499938964844,0.1057966947555542,-1864.326171875,304.1445007324219,0.8179922699928284,0.1684935986995697,0.1182372942566871,293.0942687988281,297.1499938964844,293.1499938964844,0.2252874225378036,-4619.48388671875,304.1370544433594,0.9990000128746032,0.3528019487857818,0.2931451499462127,293.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.5381535291671753,0.050000000745058,0.2292707115411758,291.1227111816406,291.1499938964844,268.51666259765625,267.8470153808594,282.8388671875,293.1432189941406,291.1214294433594,1.0,0.2308320701122284,1.0,1.0,0.9790629744529724,1.0,-1.1136494874954224,0.4665179252624511,0.647131621837616,0.2566801309585571,0.0,0.0,0.3939135372638702,33.31013107299805,43.0,-16.206514358520508,-9283.62890625,141.4757843017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85418701171875,306.3938293457031,278.1499938964844,0.0,18000.0,313.1499938964844,17967.943359375,18000.0,0.0,0.0,0.2085600048303604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3435166180133819,0.3435225784778595,-5.947243153059389e-06,0.0,0.0002116618852596,0.0,0.0,19.99094009399414,0.0,0.0,0.0,0.3496632575988769,4.0,0.0,1.0
326400,293.1102600097656,297.1499938964844,293.1499938964844,0.0798971354961395,-1917.25830078125,304.1458435058594,0.7587647438049316,0.1344934105873108,0.1215817481279373,293.0937194824219,297.1499938964844,293.1499938964844,0.1104356870055198,-2612.870361328125,304.14410400390625,0.8268724083900452,0.1744787693023681,0.1657157987356186,293.0970764160156,297.1499938964844,293.1499938964844,0.1057966947555542,-1864.326171875,304.1445007324219,0.8179922699928284,0.1684935986995697,0.1182372942566871,293.0942687988281,297.1499938964844,293.1499938964844,0.2252874225378036,-4619.48388671875,304.1370544433594,0.9990000128746032,0.3528019487857818,0.2931451499462127,293.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.5381535291671753,0.050000000745058,0.2292707115411758,291.1227111816406,291.1499938964844,268.51666259765625,267.8470153808594,282.8388671875,293.1432189941406,291.1214294433594,1.0,0.2308320701122284,1.0,1.0,0.9790629744529724,1.0,-1.1136494874954224,0.4665179252624511,0.647131621837616,0.2566801309585571,0.0,0.0,0.3939135372638702,33.31013107299805,43.0,-16.206514358520508,-9283.62890625,141.4757843017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85418701171875,306.3938293457031,278.1499938964844,0.0,18000.0,313.1499938964844,17967.943359375,18000.0,0.0,0.0,0.2085600048303604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3435166180133819,0.3435225784778595,-5.947243153059389e-06,0.0,0.0002116618852596,0.0,0.0,19.99094009399414,0.0,0.0,0.0,0.3496632575988769,4.0,0.0,1.0
326460,293.1104736328125,297.1499938964844,293.1499938964844,0.080765001475811,-1933.4307861328125,304.1457824707031,0.7536814212799072,0.1354522556066513,0.1224991828203201,293.0938415527344,297.1499938964844,293.1499938964844,0.1116935163736343,-2636.98876953125,304.1439819335937,0.8217825293540955,0.1758815944194793,0.1670988053083419,293.0970764160156,297.1499938964844,293.1499938964844,0.1069791838526725,-1881.235107421875,304.1443786621094,0.8127914071083069,0.1698295623064041,0.1192051768302917,293.1169738769531,297.1499938964844,293.1499938964844,0.2333032935857772,-4752.30712890625,304.1280212402344,0.9990000128746032,0.3496327996253967,0.3015149235725403,293.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122741699219,0.5322149991989136,0.050000000745058,0.2295193672180175,291.1109924316406,291.1499938964844,268.4800109863281,267.8116760253906,282.8100891113281,293.1378479003906,291.1098022460937,1.0,0.2348237186670303,1.0,1.0,0.9794527292251588,1.0,-1.1279165744781494,0.4729688465595245,0.6549476981163025,0.2603565752506256,0.0,0.0,0.3999064266681671,34.8437614440918,31.0,-16.19512176513672,-9423.2041015625,148.2779083251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84033203125,306.4161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17954.16796875,18000.0,0.0,0.0,0.2098993510007858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3506990671157837,0.3507050573825836,-5.971980954200262e-06,0.0,0.0002130211651092,0.0,0.0,20.551082611083984,0.0,0.0,0.0,0.3514778017997741,4.0,0.0,1.0
326520,293.1104736328125,297.1499938964844,293.1499938964844,0.080765001475811,-1933.4307861328125,304.1457824707031,0.7536814212799072,0.1354522556066513,0.1224991828203201,293.0938415527344,297.1499938964844,293.1499938964844,0.1116935163736343,-2636.98876953125,304.1439819335937,0.8217825293540955,0.1758815944194793,0.1670988053083419,293.0970764160156,297.1499938964844,293.1499938964844,0.1069791838526725,-1881.235107421875,304.1443786621094,0.8127914071083069,0.1698295623064041,0.1192051768302917,293.1169738769531,297.1499938964844,293.1499938964844,0.2333032935857772,-4752.30712890625,304.1280212402344,0.9990000128746032,0.3496327996253967,0.3015149235725403,293.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122741699219,0.5322149991989136,0.050000000745058,0.2295193672180175,291.1109924316406,291.1499938964844,268.4800109863281,267.8116760253906,282.8100891113281,293.1378479003906,291.1098022460937,1.0,0.2348237186670303,1.0,1.0,0.9794527292251588,1.0,-1.1279165744781494,0.4729688465595245,0.6549476981163025,0.2603565752506256,0.0,0.0,0.3999064266681671,34.8437614440918,31.0,-16.19512176513672,-9423.2041015625,148.2779083251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84033203125,306.4161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17954.16796875,18000.0,0.0,0.0,0.2098993510007858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3506990671157837,0.3507050573825836,-5.971980954200262e-06,0.0,0.0002130211651092,0.0,0.0,20.551082611083984,0.0,0.0,0.0,0.3514778017997741,4.0,0.0,1.0
326580,293.1106262207031,297.1499938964844,293.1499938964844,0.0814486443996429,-1945.94580078125,304.14605712890625,0.7587286233901978,0.1364267319440841,0.123342752456665,293.0938415527344,297.1499938964844,293.1499938964844,0.1127323284745216,-2656.5517578125,304.144287109375,0.8272798657417297,0.1773028671741485,0.1684073805809021,293.0973205566406,297.1499938964844,293.1499938964844,0.1079351976513862,-1894.6495361328125,304.1446838378906,0.8182864189147949,0.1711260378360748,0.1201041787862777,293.1374206542969,297.1499938964844,293.1499938964844,0.2298046350479126,-4691.22021484375,304.1418151855469,0.9990000128746032,0.3462787568569183,0.2974343597888946,293.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124267578125,0.535071074962616,0.050000000745058,0.2293969690799713,291.1146240234375,291.1499938964844,268.4433288574219,267.7763061523437,282.7955627441406,293.13262939453125,291.1175842285156,1.0,0.2331646978855133,1.0,1.0,0.9798425436019896,1.0,-1.1265437602996826,0.4721611440181732,0.654382586479187,0.2604474425315857,0.0,0.0,0.4048633575439453,34.18244934082031,25.0,13.027946472167969,-9499.3798828125,146.6307830810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8024597167969,306.46630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17956.2421875,18000.0,0.0,0.0,0.2115903496742248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3585319519042969,0.3585379719734192,-6.0036004470021e-06,0.0,0.0002147373161278,0.0,0.0,21.185203552246094,0.0,0.0,0.0,0.3535040318965912,4.0,0.0,1.0
326640,293.1106262207031,297.1499938964844,293.1499938964844,0.0814486443996429,-1945.94580078125,304.14605712890625,0.7587286233901978,0.1364267319440841,0.123342752456665,293.0938415527344,297.1499938964844,293.1499938964844,0.1127323284745216,-2656.5517578125,304.144287109375,0.8272798657417297,0.1773028671741485,0.1684073805809021,293.0973205566406,297.1499938964844,293.1499938964844,0.1079351976513862,-1894.6495361328125,304.1446838378906,0.8182864189147949,0.1711260378360748,0.1201041787862777,293.1374206542969,297.1499938964844,293.1499938964844,0.2298046350479126,-4691.22021484375,304.1418151855469,0.9990000128746032,0.3462787568569183,0.2974343597888946,293.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124267578125,0.535071074962616,0.050000000745058,0.2293969690799713,291.1146240234375,291.1499938964844,268.4433288574219,267.7763061523437,282.7955627441406,293.13262939453125,291.1175842285156,1.0,0.2331646978855133,1.0,1.0,0.9798425436019896,1.0,-1.1265437602996826,0.4721611440181732,0.654382586479187,0.2604474425315857,0.0,0.0,0.4048633575439453,34.18244934082031,25.0,13.027946472167969,-9499.3798828125,146.6307830810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8024597167969,306.46630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17956.2421875,18000.0,0.0,0.0,0.2115903496742248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3585319519042969,0.3585379719734192,-6.0036004470021e-06,0.0,0.0002147373161278,0.0,0.0,21.185203552246094,0.0,0.0,0.0,0.3535040318965912,4.0,0.0,1.0
326700,293.1106872558594,297.1499938964844,293.1499938964844,0.0816873908042907,-1950.113525390625,304.1463623046875,0.7634643316268921,0.1369090974330902,0.1237522512674331,293.0938415527344,297.1499938964844,293.1499938964844,0.1131216436624527,-2663.625,304.1446228027344,0.8322780132293701,0.1780162751674652,0.1690536588430404,293.0975036621094,297.1499938964844,293.1499938964844,0.1082611680030822,-1899.0296630859373,304.1450500488281,0.8231760859489441,0.1717521548271179,0.1205225214362144,293.1380920410156,297.1499938964844,293.1499938964844,0.2253934890031814,-4616.63134765625,304.1513061523437,0.9990000128746032,0.3462999761104584,0.2928444743156433,293.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.5383723974227905,0.050000000745058,0.2292614728212356,291.12994384765625,291.1499938964844,268.42498779296875,267.7586364746094,282.7920227050781,293.13006591796875,291.1332092285156,1.0,0.2315716743469238,1.0,1.0,0.9800373911857604,1.0,-1.1226410865783691,0.4702682197093963,0.6523728966712952,0.259743332862854,0.0,0.0,0.4046824276447296,33.41033172607422,25.0,26.85542297363281,-9493.853515625,144.08892822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7876892089844,306.4772033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17979.7890625,18000.0,0.0,0.0,0.2124493271112442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3596469759941101,0.3596529960632324,-6.013426173012704e-06,0.0,0.0002156090486096,0.0,0.0,21.29358291625977,0.0,0.0,0.0,0.3538539111614227,4.0,0.0,1.0
326760,293.1107482910156,297.1499938964844,293.1499938964844,0.081935204565525,-1954.4925537109373,304.1465759277344,0.7692635655403137,0.1373947411775589,0.1241533085703849,293.09381103515625,297.1499938964844,293.1499938964844,0.1135269850492477,-2671.0498046875,304.14483642578125,0.8383384346961975,0.1787293851375579,0.1696928441524505,293.09765625,297.1499938964844,293.1499938964844,0.1086032912135124,-1903.6748046875,304.14532470703125,0.829049289226532,0.1723875999450683,0.1209367364645004,293.1326904296875,297.1499938964844,293.1499938964844,0.2200416177511215,-4526.48291015625,304.1607971191406,0.9990000128746032,0.3475082516670227,0.2872058153152466,293.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.140380859375,0.5425558686256409,0.050000000745058,0.2290979176759719,291.143310546875,291.1499938964844,268.4066772460937,267.7409362792969,282.7900085449219,293.1275329589844,291.1458740234375,1.0,0.2294912040233612,1.0,1.0,0.980208694934845,1.0,-1.1174236536026,0.4677505791187286,0.6496730446815491,0.2587816715240478,0.0,0.0,0.403769314289093,32.47159194946289,28.0,30.52621459960937,-9466.7744140625,140.89344787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.783203125,306.4808044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.21484375,18000.0,0.0,0.0,0.2132253497838974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3590292930603027,0.359035313129425,-6.015549843141344e-06,0.0,0.0002163966273656,0.0,0.0,21.258134841918945,0.0,0.0,0.0,0.3537611663341522,4.0,0.0,1.0
326820,293.11090087890625,297.1499938964844,293.1499938964844,0.0825371518731117,-1965.413330078125,304.1466979980469,0.7765604257583618,0.1383599638938903,0.1249896064400672,293.09393310546875,297.1499938964844,293.1499938964844,0.114458829164505,-2688.404296875,304.1449890136719,0.8460317254066467,0.1801332980394363,0.1709902286529541,293.09783935546875,297.1499938964844,293.1499938964844,0.1094341054558754,-1915.196533203125,304.1454772949219,0.8364227414131165,0.1736796200275421,0.1218074411153793,293.1119384765625,297.1499938964844,293.1499938964844,0.2141345590353012,-4428.01513671875,304.16668701171875,0.9990000128746032,0.3521431386470794,0.2811647951602936,293.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15826416015625,0.5471903681755066,0.050000000745058,0.2289263010025024,291.1591186523437,291.1499938964844,268.3699951171875,267.7055969238281,282.78009033203125,293.1223449707031,291.15948486328125,1.0,0.2278178334236145,1.0,1.0,0.9805512428283693,1.0,-1.113568663597107,0.4657792747020721,0.6477893590927124,0.2583426833152771,0.0,0.0,0.4012506008148193,31.513731002807617,31.0,17.57473373413086,-9428.6826171875,138.04969787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8078308105469,306.4775085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18018.51171875,18000.0,0.0,0.0,0.214409738779068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3558827638626098,0.3558887839317322,-6.007055617374135e-06,0.0,0.0002175986155634,0.0,0.0,21.01534652709961,0.0,0.0,0.0,0.3530073761940002,4.0,0.0,1.0
326880,293.11090087890625,297.1499938964844,293.1499938964844,0.0825371518731117,-1965.413330078125,304.1466979980469,0.7765604257583618,0.1383599638938903,0.1249896064400672,293.09393310546875,297.1499938964844,293.1499938964844,0.114458829164505,-2688.404296875,304.1449890136719,0.8460317254066467,0.1801332980394363,0.1709902286529541,293.09783935546875,297.1499938964844,293.1499938964844,0.1094341054558754,-1915.196533203125,304.1454772949219,0.8364227414131165,0.1736796200275421,0.1218074411153793,293.1119384765625,297.1499938964844,293.1499938964844,0.2141345590353012,-4428.01513671875,304.16668701171875,0.9990000128746032,0.3521431386470794,0.2811647951602936,293.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15826416015625,0.5471903681755066,0.050000000745058,0.2289263010025024,291.1591186523437,291.1499938964844,268.3699951171875,267.7055969238281,282.78009033203125,293.1223449707031,291.15948486328125,1.0,0.2278178334236145,1.0,1.0,0.9805512428283693,1.0,-1.113568663597107,0.4657792747020721,0.6477893590927124,0.2583426833152771,0.0,0.0,0.4012506008148193,31.513731002807617,31.0,17.57473373413086,-9428.6826171875,138.04969787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8078308105469,306.4775085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18018.51171875,18000.0,0.0,0.0,0.214409738779068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3558827638626098,0.3558887839317322,-6.007055617374135e-06,0.0,0.0002175986155634,0.0,0.0,21.01534652709961,0.0,0.0,0.0,0.3530073761940002,4.0,0.0,1.0
326940,293.1111755371094,297.1499938964844,293.1499938964844,0.0832626894116401,-1978.8995361328125,304.1465759277344,0.7800325751304626,0.1392955780029297,0.1258260607719421,293.0941162109375,297.1499938964844,293.1499938964844,0.1155622825026512,-2709.290283203125,304.14483642578125,0.8498426675796509,0.1815163344144821,0.1722905039787292,293.0980529785156,297.1499938964844,293.1499938964844,0.1104466542601585,-1929.4932861328125,304.1452941894531,0.8400334119796753,0.1749559789896011,0.1226967647671699,293.0927124023437,297.1499938964844,293.1499938964844,0.2123312205076217,-4399.25,304.1639709472656,0.9990000128746032,0.3570179045200348,0.279350608587265,293.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5486072301864624,0.050000000745058,0.2288755923509597,291.1571350097656,291.1499938964844,268.3333435058594,267.67022705078125,282.76434326171875,293.1167907714844,291.15655517578125,1.0,0.2277105003595352,1.0,1.0,0.9808937907218932,1.0,-1.114960789680481,0.466243714094162,0.6487169861793518,0.2591017782688141,0.0,0.0,0.4003346562385559,31.27318572998047,34.0,0.4676859974861145,-9434.5029296875,137.96234130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8592529296875,306.4917297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18009.7578125,18000.0,0.0,0.0,0.2151656299829483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3540394008159637,0.354045420885086,-5.99773693465977e-06,0.0,0.0002183657634304,0.0,0.0,20.859758377075195,0.0,0.0,0.0,0.3525079786777496,4.0,0.0,1.0
327000,293.1111755371094,297.1499938964844,293.1499938964844,0.0832626894116401,-1978.8995361328125,304.1465759277344,0.7800325751304626,0.1392955780029297,0.1258260607719421,293.0941162109375,297.1499938964844,293.1499938964844,0.1155622825026512,-2709.290283203125,304.14483642578125,0.8498426675796509,0.1815163344144821,0.1722905039787292,293.0980529785156,297.1499938964844,293.1499938964844,0.1104466542601585,-1929.4932861328125,304.1452941894531,0.8400334119796753,0.1749559789896011,0.1226967647671699,293.0927124023437,297.1499938964844,293.1499938964844,0.2123312205076217,-4399.25,304.1639709472656,0.9990000128746032,0.3570179045200348,0.279350608587265,293.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5486072301864624,0.050000000745058,0.2288755923509597,291.1571350097656,291.1499938964844,268.3333435058594,267.67022705078125,282.76434326171875,293.1167907714844,291.15655517578125,1.0,0.2277105003595352,1.0,1.0,0.9808937907218932,1.0,-1.114960789680481,0.466243714094162,0.6487169861793518,0.2591017782688141,0.0,0.0,0.4003346562385559,31.27318572998047,34.0,0.4676859974861145,-9434.5029296875,137.96234130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8592529296875,306.4917297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18009.7578125,18000.0,0.0,0.0,0.2151656299829483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3540394008159637,0.354045420885086,-5.99773693465977e-06,0.0,0.0002183657634304,0.0,0.0,20.859758377075195,0.0,0.0,0.0,0.3525079786777496,4.0,0.0,1.0
327060,293.1115417480469,297.1499938964844,293.1499938964844,0.0840296000242233,-1993.2615966796875,304.1464538574219,0.7803374528884888,0.1402029693126678,0.1266558021306991,293.0943603515625,297.1499938964844,293.1499938964844,0.116734504699707,-2731.540283203125,304.14459228515625,0.8504180312156677,0.1828798651695251,0.1735922396183014,293.0984802246094,297.1499938964844,293.1499938964844,0.1115052551031112,-1944.4859619140625,304.1451110839844,0.8404728174209595,0.1761869192123413,0.1235692724585533,293.0824279785156,297.1499938964844,293.1499938964844,0.2136952877044677,-4423.849609375,304.1569519042969,0.9990000128746032,0.3605783581733703,0.2808778882026672,293.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.5474136471748352,0.050000000745058,0.228918045759201,291.1485900878906,291.1499938964844,268.2966613769531,267.6348571777344,282.7433166503906,293.11083984375,291.1473693847656,1.0,0.2289108484983444,1.0,1.0,0.98113214969635,1.0,-1.1204493045806885,0.4686491191387176,0.6518001556396484,0.2607083916664123,0.0,0.0,0.401030421257019,31.584022521972656,37.0,-10.584418296813965,-9480.8857421875,140.01406860351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91278076171875,306.5171813964844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.0,18000.0,0.0,0.0,0.2156832665205001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3542544841766357,0.354260504245758,-5.995706032990711e-06,0.0,0.0002188911021221,0.0,0.0,20.867870330810547,0.0,0.0,0.0,0.352530688047409,4.0,0.0,1.0
327120,293.1115417480469,297.1499938964844,293.1499938964844,0.0840296000242233,-1993.2615966796875,304.1464538574219,0.7803374528884888,0.1402029693126678,0.1266558021306991,293.0943603515625,297.1499938964844,293.1499938964844,0.116734504699707,-2731.540283203125,304.14459228515625,0.8504180312156677,0.1828798651695251,0.1735922396183014,293.0984802246094,297.1499938964844,293.1499938964844,0.1115052551031112,-1944.4859619140625,304.1451110839844,0.8404728174209595,0.1761869192123413,0.1235692724585533,293.0824279785156,297.1499938964844,293.1499938964844,0.2136952877044677,-4423.849609375,304.1569519042969,0.9990000128746032,0.3605783581733703,0.2808778882026672,293.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.5474136471748352,0.050000000745058,0.228918045759201,291.1485900878906,291.1499938964844,268.2966613769531,267.6348571777344,282.7433166503906,293.11083984375,291.1473693847656,1.0,0.2289108484983444,1.0,1.0,0.98113214969635,1.0,-1.1204493045806885,0.4686491191387176,0.6518001556396484,0.2607083916664123,0.0,0.0,0.401030421257019,31.584022521972656,37.0,-10.584418296813965,-9480.8857421875,140.01406860351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91278076171875,306.5171813964844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.0,18000.0,0.0,0.0,0.2156832665205001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3542544841766357,0.354260504245758,-5.995706032990711e-06,0.0,0.0002188911021221,0.0,0.0,20.867870330810547,0.0,0.0,0.0,0.352530688047409,4.0,0.0,1.0
