time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
327180,293.11199951171875,297.1499938964844,293.1499938964844,0.0848185122013092,-2008.1005859375,304.14630126953125,0.7780311107635498,0.1410861313343048,0.127476617693901,293.0946960449219,297.1499938964844,293.1499938964844,0.1179477646946907,-2754.574951171875,304.1443786621094,0.8483131527900696,0.1842207461595535,0.174889788031578,293.0989685058594,297.1499938964844,293.1499938964844,0.1125971302390098,-1959.9595947265625,304.1449279785156,0.8383126854896545,0.1773915439844131,0.1244339570403099,293.08447265625,297.1499938964844,293.1499938964844,0.2177170217037201,-4492.658203125,304.1479187011719,0.9990000128746032,0.3619036376476288,0.2851699292659759,293.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.5441003441810608,0.050000000745058,0.229039266705513,291.135986328125,291.1499938964844,268.260009765625,267.5995178222656,282.7173156738281,293.104736328125,291.1345520019531,1.0,0.2311938107013702,1.0,1.0,0.9813705682754515,1.0,-1.1293259859085083,0.4726931452751159,0.6566327810287476,0.2629283964633941,0.0,0.0,0.403722196817398,32.358577728271484,40.0,-16.53557586669922,-9565.2822265625,143.89126586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94970703125,306.54620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.798828125,18000.0,0.0,0.0,0.2161809206008911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3570272326469421,0.3570332527160644,-6.003106591379037e-06,0.0,0.0002193961554439,0.0,0.0,21.08072853088379,0.0,0.0,0.0,0.353214830160141,4.0,0.0,1.0
327240,293.11199951171875,297.1499938964844,293.1499938964844,0.0848185122013092,-2008.1005859375,304.14630126953125,0.7780311107635498,0.1410861313343048,0.127476617693901,293.0946960449219,297.1499938964844,293.1499938964844,0.1179477646946907,-2754.574951171875,304.1443786621094,0.8483131527900696,0.1842207461595535,0.174889788031578,293.0989685058594,297.1499938964844,293.1499938964844,0.1125971302390098,-1959.9595947265625,304.1449279785156,0.8383126854896545,0.1773915439844131,0.1244339570403099,293.08447265625,297.1499938964844,293.1499938964844,0.2177170217037201,-4492.658203125,304.1479187011719,0.9990000128746032,0.3619036376476288,0.2851699292659759,293.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.5441003441810608,0.050000000745058,0.229039266705513,291.135986328125,291.1499938964844,268.260009765625,267.5995178222656,282.7173156738281,293.104736328125,291.1345520019531,1.0,0.2311938107013702,1.0,1.0,0.9813705682754515,1.0,-1.1293259859085083,0.4726931452751159,0.6566327810287476,0.2629283964633941,0.0,0.0,0.403722196817398,32.358577728271484,40.0,-16.53557586669922,-9565.2822265625,143.89126586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94970703125,306.54620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.798828125,18000.0,0.0,0.0,0.2161809206008911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3570272326469421,0.3570332527160644,-6.003106591379037e-06,0.0,0.0002193961554439,0.0,0.0,21.08072853088379,0.0,0.0,0.0,0.353214830160141,4.0,0.0,1.0
327300,293.1122741699219,297.1499938964844,293.1499938964844,0.0852157399058342,-2015.583251953125,304.1462707519531,0.7760891318321228,0.1415152996778488,0.1278856247663498,293.0948791503906,297.1499938964844,293.1499938964844,0.118560217320919,-2766.188720703125,304.144287109375,0.8464503884315491,0.1848845183849334,0.1755370944738388,293.09930419921875,297.1499938964844,293.1499938964844,0.1131421849131584,-1967.6756591796875,304.14483642578125,0.8364366888999939,0.1779762059450149,0.1248595342040062,293.090576171875,297.1499938964844,293.1499938964844,0.2205813974142074,-4541.0322265625,304.1430969238281,0.9990000128746032,0.3615365326404571,0.2881974577903747,293.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5418094396591187,0.050000000745058,0.2291259765625,291.129150390625,291.1499938964844,268.2416687011719,267.5818176269531,282.7022399902344,293.101318359375,291.127685546875,1.0,0.2326810508966446,1.0,1.0,0.9814897179603576,1.0,-1.1348421573638916,0.4752491116523742,0.6595931053161621,0.2642040848731994,0.0,0.0,0.4057980179786682,32.89850234985352,40.0,-18.014007568359375,-9620.119140625,146.44085693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9574584960937,306.559326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17972.3828125,18000.0,0.0,0.0,0.2164948433637619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3594084680080414,0.3594144582748413,-6.010786819388159e-06,0.0,0.000219714740524,0.0,0.0,21.26862335205078,0.0,0.0,0.0,0.3538208305835724,4.0,0.0,1.0
327360,293.1125793457031,297.1499938964844,293.1499938964844,0.0856043621897697,-2022.9134521484373,304.146240234375,0.7737023830413818,0.1419295519590377,0.1282843053340912,293.0951232910156,297.1499938964844,293.1499938964844,0.1191704869270324,-2777.755126953125,304.14422607421875,0.8441480398178101,0.185537502169609,0.1761804521083831,293.099609375,297.1499938964844,293.1499938964844,0.1136833652853965,-1975.3345947265625,304.1448059082031,0.8341302871704102,0.1785536259412765,0.1252808719873428,293.1001281738281,297.1499938964844,293.1499938964844,0.2239461690187454,-4597.4765625,304.13824462890625,0.9990000128746032,0.3604128956794739,0.2917368710041046,293.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.5391823649406433,0.050000000745058,0.229228526353836,291.1221923828125,291.1499938964844,268.22332763671875,267.56414794921875,282.6865234375,293.0987243652344,291.1207580566406,1.0,0.234367698431015,1.0,1.0,0.981685757637024,1.0,-1.1409697532653809,0.4781128168106079,0.6628568768501282,0.2655538916587829,0.0,0.0,0.4083508551120758,33.53023147583008,43.0,-18.725324630737305,-9682.1455078125,149.3607177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9565734863281,306.57061767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17963.767578125,18000.0,0.0,0.0,0.216888353228569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3624507784843445,0.3624567985534668,-6.021192803018494e-06,0.0,0.0002201141032855,0.0,0.0,21.51176071166992,0.0,0.0,0.0,0.3546061515808105,4.0,0.0,1.0
327420,293.1132507324219,297.1499938964844,293.1499938964844,0.086359791457653,-2037.1629638671875,304.146240234375,0.7679149508476257,0.1427417546510696,0.1290670782327652,293.0956420898437,297.1499938964844,293.1499938964844,0.1203689128160476,-2800.418212890625,304.1441345214844,0.8385129570960999,0.1868222206830978,0.1774524897336959,293.1003112792969,297.1499938964844,293.1499938964844,0.1147480458021164,-1990.37109375,304.144775390625,0.8285062909126282,0.1796903163194656,0.1261167526245117,293.1297607421875,297.1499938964844,293.1499938964844,0.231978178024292,-4730.90966796875,304.1287841796875,0.9990000128746032,0.3557034730911255,0.3001399934291839,293.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1107177734375,0.5331681370735168,0.050000000745058,0.229477047920227,291.1093139648437,291.1499938964844,268.1866760253906,267.5287780761719,282.6561584472656,293.1011962890625,291.108154296875,1.0,0.2382626384496688,1.0,1.0,0.9820778369903564,1.0,-1.1548231840133667,0.4846722483634949,0.6701509356498718,0.2684033513069153,0.0,0.0,0.4146593511104584,35.043697357177734,46.0,-17.484905242919922,-9823.5078125,156.2320556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9266662597656,306.5854187011719,278.1499938964844,0.0,18000.0,313.1499938964844,17947.228515625,18000.0,0.0,0.0,0.2180085182189941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3703990876674652,0.3704051375389099,-6.050315278116614e-06,0.0,0.000221250928007,0.0,0.0,22.159652709960938,0.0,0.0,0.0,0.3566984236240387,4.0,0.0,1.0
327480,293.1132507324219,297.1499938964844,293.1499938964844,0.086359791457653,-2037.1629638671875,304.146240234375,0.7679149508476257,0.1427417546510696,0.1290670782327652,293.0956420898437,297.1499938964844,293.1499938964844,0.1203689128160476,-2800.418212890625,304.1441345214844,0.8385129570960999,0.1868222206830978,0.1774524897336959,293.1003112792969,297.1499938964844,293.1499938964844,0.1147480458021164,-1990.37109375,304.144775390625,0.8285062909126282,0.1796903163194656,0.1261167526245117,293.1297607421875,297.1499938964844,293.1499938964844,0.231978178024292,-4730.90966796875,304.1287841796875,0.9990000128746032,0.3557034730911255,0.3001399934291839,293.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1107177734375,0.5331681370735168,0.050000000745058,0.229477047920227,291.1093139648437,291.1499938964844,268.1866760253906,267.5287780761719,282.6561584472656,293.1011962890625,291.108154296875,1.0,0.2382626384496688,1.0,1.0,0.9820778369903564,1.0,-1.1548231840133667,0.4846722483634949,0.6701509356498718,0.2684033513069153,0.0,0.0,0.4146593511104584,35.043697357177734,46.0,-17.484905242919922,-9823.5078125,156.2320556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9266662597656,306.5854187011719,278.1499938964844,0.0,18000.0,313.1499938964844,17947.228515625,18000.0,0.0,0.0,0.2180085182189941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3703990876674652,0.3704051375389099,-6.050315278116614e-06,0.0,0.000221250928007,0.0,0.0,22.159652709960938,0.0,0.0,0.0,0.3566984236240387,4.0,0.0,1.0
327540,293.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462707519531,0.7612438797950745,0.0,0.1298483163118362,293.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441650390625,0.8319345712661743,0.0,0.178712859749794,293.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1448059082031,0.8219001293182373,0.0,0.126944825053215,293.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1201171875,0.9990000128746032,0.0,0.3099874556064605,293.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10028076171875,0.5265201330184937,0.0,0.2297772914171219,291.0992431640625,294.1499938964844,268.1499938964844,267.493408203125,282.6325378417969,293.1225891113281,291.0984802246094,0.0,0.0,1.0,1.0,0.982469916343689,1.0,-1.1704473495483398,0.4921878576278686,0.678259551525116,0.271337479352951,0.0,0.0,0.0,36.85225296020508,60.0,-13.764774322509766,-9978.810546875,164.3604278564453,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8602600097656,306.5866394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17933.322265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3803611695766449,0.380367249250412,-6.089564521971624e-06,0.0,0.0,0.0,0.0,22.994308471679688,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327600,293.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462707519531,0.7612438797950745,0.0,0.1298483163118362,293.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441650390625,0.8319345712661743,0.0,0.178712859749794,293.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1448059082031,0.8219001293182373,0.0,0.126944825053215,293.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1201171875,0.9990000128746032,0.0,0.3099874556064605,293.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10028076171875,0.5265201330184937,0.0,0.2297772914171219,291.0992431640625,294.1499938964844,268.1499938964844,267.493408203125,282.6325378417969,293.1225891113281,291.0984802246094,0.0,0.0,1.0,1.0,0.982469916343689,1.0,-1.1704473495483398,0.4921878576278686,0.678259551525116,0.271337479352951,0.0,0.0,0.0,36.85225296020508,60.0,-13.764774322509766,-9978.810546875,164.3604278564453,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8602600097656,306.5866394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17933.322265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3803611695766449,0.380367249250412,-6.089564521971624e-06,0.0,0.0,0.0,0.0,22.994308471679688,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327660,292.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8121337890625,0.0,0.0,0.0005673303385265,292.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3197326660156,0.0,0.0,0.0007509739953093,292.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3625793457031,0.0,0.0,0.0005361589137464,292.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5196533203125,0.0,0.0,0.0013064204249531,293.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11187744140625,0.0,0.0,0.0013039223849773,291.1167297363281,294.1499938964844,268.11541748046875,267.4600524902344,280.23809814453125,286.847900390625,291.11767578125,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9894819259643556,1.0,-0.0053588454611599,0.0107336649671196,-0.0053748190402984,-0.0212077666074037,0.0,0.0,0.0,-0.0298858471214771,60.0,-139.03787231445312,-0.0,-1.957443373612477e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-6.000446745617855e-18,-6.003400607585282e-18,2.953982328668337e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327720,292.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8121337890625,0.0,0.0,0.0005673303385265,292.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3197326660156,0.0,0.0,0.0007509739953093,292.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3625793457031,0.0,0.0,0.0005361589137464,292.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5196533203125,0.0,0.0,0.0013064204249531,293.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11187744140625,0.0,0.0,0.0013039223849773,291.1167297363281,294.1499938964844,268.11541748046875,267.4600524902344,280.23809814453125,286.847900390625,291.11767578125,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9894819259643556,1.0,-0.0053588454611599,0.0107336649671196,-0.0053748190402984,-0.0212077666074037,0.0,0.0,0.0,-0.0298858471214771,60.0,-139.03787231445312,-0.0,-1.957443373612477e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-6.000446745617855e-18,-6.003400607585282e-18,2.953982328668337e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327780,292.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7563171386719,0.0,0.0,0.0001130945092882,292.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.262939453125,0.0,0.0,0.0001236733369296,292.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.306396484375,0.0,0.0,9.079271694645286e-05,292.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.45428466796875,0.0,0.0,0.0001402334310114,293.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.112060546875,0.0,0.0,0.000519297493156,291.1170349121094,294.1499938964844,268.09967041015625,267.4448547363281,279.9964599609375,282.515869140625,291.1153869628906,0.0,0.0,0.4000000059604645,0.4000000059604645,0.9929879307746888,1.0,-0.0011845820117741,0.0052074897103011,-0.0040229079313576,-0.0263538528233766,0.0,0.0,0.0,-0.0098457625135779,60.0,-76.85316467285156,-0.0,-9.56751478042861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.8333159345182206e-20,-2.088157841224877e-20,2.548419672911744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327840,292.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.7315368652344,0.0,0.0,9.931992826750502e-05,292.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.24127197265625,0.0,0.0,0.0001046652105287,292.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.28448486328125,0.0,0.0,7.729614299023524e-05,292.0492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.43756103515625,0.0,0.0,0.0001049418933689,292.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121826171875,0.0,0.0,0.0004953581374138,291.1171569824219,294.1499938964844,268.0849304199219,267.4306335449219,279.8809509277344,279.0817565917969,291.1138916015625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9964939951896667,1.0,-0.0010578898945823,0.0013063544174656,-0.0002484644646756,-0.0301754772663116,0.0,0.0,0.0,-0.0105125019326806,60.0,-38.97468185424805,-0.0,-7.631482645820142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.744099725048256e-21,7.168503092542957e-21,-2.424402963597919e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327900,292.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.70782470703125,0.0,0.0,9.905945626087488e-05,292.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.2207946777344,0.0,0.0,0.0001043154115905,292.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2637023925781,0.0,0.0,7.704689051024616e-05,291.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.42236328125,0.0,0.0,0.0001043191514327,292.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123352050781,0.0,0.0,0.000494809472002,291.1173095703125,294.1499938964844,268.0711364746094,267.4173583984375,279.7700500488281,276.4642944335937,291.1126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105549802538,5.858175811113144e-08,0.0010554394684731,-0.0314102135598659,0.0,0.0,0.0,-0.0109375668689608,60.0,-24.70047187805176,-0.0,-7.596353412964163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713907632690071e-21,7.198750922657263e-21,-2.484843088018801e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327960,292.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.6842956542969,0.0,0.0,9.903383033815771e-05,292.392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2004699707031,0.0,0.0,0.0001042874646373,292.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2431030273437,0.0,0.0,7.702635775785893e-05,291.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.40728759765625,0.0,0.0,0.0001042877192958,292.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124572753906,0.0,0.0,0.0004946910776197,291.117431640625,294.1499938964844,268.0583190917969,267.40496826171875,279.6601867675781,274.4706726074219,291.1114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552663588896,1.2328008835993389e-08,0.0010552540188655,-0.0313361808657646,0.0,0.0,0.0,-0.0109235951676964,60.0,-19.559223175048828,-0.0,-7.592478823426063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713513429429401e-21,7.199139471362963e-21,-2.485625839985172e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328020,292.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6376953125,0.0,0.0,9.898438293021172e-05,292.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.16021728515625,0.0,0.0,0.0001042353687807,291.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2023010253906,0.0,0.0,7.698788976995274e-05,291.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.37744140625,0.0,0.0,0.0001042355434037,292.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127014160156,0.0,0.0,0.0004944443353451,291.11767578125,294.1499938964844,268.0354309082031,267.38287353515625,279.4432373046875,271.7901611328125,291.10845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.020214080810547,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7135037359065975e-21,7.199146741505067e-21,-2.485643409495253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328080,292.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6376953125,0.0,0.0,9.898438293021172e-05,292.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.16021728515625,0.0,0.0,0.0001042353687807,291.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2023010253906,0.0,0.0,7.698788976995274e-05,291.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.37744140625,0.0,0.0,0.0001042355434037,292.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127014160156,0.0,0.0,0.0004944443353451,291.11767578125,294.1499938964844,268.0354309082031,267.38287353515625,279.4432373046875,271.7901611328125,291.10845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.020214080810547,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7135037359065975e-21,7.199146741505067e-21,-2.485643409495253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328140,292.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5917358398437,0.0,0.0,9.893032256513834e-05,292.192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1205139160156,0.0,0.0,0.0001041784416884,291.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1620483398437,0.0,0.0,7.694584201090038e-05,291.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3479919433594,0.0,0.0,0.0001041786090354,292.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129150390625,0.0,0.0,0.0004941743682138,291.117919921875,294.1499938964844,268.0160522460937,267.3641967773437,279.2300720214844,270.2255249023437,291.1046447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.691211700439453,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328200,292.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5917358398437,0.0,0.0,9.893032256513834e-05,292.192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1205139160156,0.0,0.0,0.0001041784416884,291.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1620483398437,0.0,0.0,7.694584201090038e-05,291.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3479919433594,0.0,0.0,0.0001041786090354,292.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129150390625,0.0,0.0,0.0004941743682138,291.117919921875,294.1499938964844,268.0160522460937,267.3641967773437,279.2300720214844,270.2255249023437,291.1046447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.691211700439453,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328260,292.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.54638671875,0.0,0.0,9.887234045891093e-05,292.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0813293457031,0.0,0.0,0.0001041173818521,291.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.122314453125,0.0,0.0,7.690074562560767e-05,291.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3189392089844,0.0,0.0,0.0001041175564751,292.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131591796875,0.0,0.0,0.0004938847851008,291.1181640625,294.1499938964844,268.0000305175781,267.3487243652344,279.02069091796875,269.3077087402344,291.0999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089964091777,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.648330688476562,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328320,292.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.54638671875,0.0,0.0,9.887234045891093e-05,292.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0813293457031,0.0,0.0,0.0001041173818521,291.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.122314453125,0.0,0.0,7.690074562560767e-05,291.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3189392089844,0.0,0.0,0.0001041175564751,292.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131591796875,0.0,0.0,0.0004938847851008,291.1181640625,294.1499938964844,268.0000305175781,267.3487243652344,279.02069091796875,269.3077087402344,291.0999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089964091777,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.648330688476562,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328380,292.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5016784667969,0.0,0.0,9.881120058707892e-05,292.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0426940917969,0.0,0.0,0.0001040529969031,291.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0831604003906,0.0,0.0,7.685318996664137e-05,291.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.290283203125,0.0,0.0,0.0001040531642502,292.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133728027344,0.0,0.0,0.000493579369504,291.1183776855469,294.1499938964844,267.9871520996094,267.3363342285156,278.8150329589844,268.7663269042969,291.0946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.639760971069336,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328440,292.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5016784667969,0.0,0.0,9.881120058707892e-05,292.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0426940917969,0.0,0.0,0.0001040529969031,291.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0831604003906,0.0,0.0,7.685318996664137e-05,291.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.290283203125,0.0,0.0,0.0001040531642502,292.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133728027344,0.0,0.0,0.000493579369504,291.1183776855469,294.1499938964844,267.9871520996094,267.3363342285156,278.8150329589844,268.7663269042969,291.0946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.639760971069336,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328500,292.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.47955322265625,0.0,0.0,9.877967386273669e-05,292.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0235900878906,0.0,0.0,0.0001040197967085,291.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.06378173828125,0.0,0.0,7.682866271352395e-05,291.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2760925292969,0.0,0.0,0.0001040199640556,292.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11346435546875,0.0,0.0,0.0004934219177812,291.11846923828125,294.1499938964844,267.9818725585937,267.3312072753906,278.713623046875,268.5849609375,291.0916442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525539983063,1.2009405025992237e-08,0.0010525420075282,-0.0305064003914594,0.0,0.0,0.0,-0.0107663907110691,60.0,-16.636484146118164,-0.0,-7.553499159485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328560,292.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4575500488281,0.0,0.0,9.87476232694462e-05,292.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.00457763671875,0.0,0.0,0.0001039860508171,291.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0445251464844,0.0,0.0,7.680374255869538e-05,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.26202392578125,0.0,0.0,0.0001039862108882,292.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11358642578125,0.0,0.0,0.0004932618467137,291.1185607910156,294.1499938964844,267.977294921875,267.3267822265625,278.6131591796875,268.4449157714844,291.08856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522120865061,1.1969422786251016e-08,0.0010522002121433,-0.0304017700254917,0.0,0.0,0.0,-0.0107465703040361,60.0,-16.63277816772461,-0.0,-7.54859215135184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328620,292.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4140319824219,0.0,0.0,9.868234337773174e-05,292.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.96697998046875,0.0,0.0,0.0001039173075696,291.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0063781738281,0.0,0.0,7.67529709264636e-05,291.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.234130859375,0.0,0.0,0.0001039174676407,292.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11376953125,0.0,0.0,0.0004929358256049,291.1187744140625,294.1499938964844,267.97021484375,267.3199768066406,278.4150085449219,268.252685546875,291.0819396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.623517990112305,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328680,292.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4140319824219,0.0,0.0,9.868234337773174e-05,292.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.96697998046875,0.0,0.0,0.0001039173075696,291.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0063781738281,0.0,0.0,7.67529709264636e-05,291.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.234130859375,0.0,0.0,0.0001039174676407,292.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11376953125,0.0,0.0,0.0004929358256049,291.1187744140625,294.1499938964844,267.97021484375,267.3199768066406,278.4150085449219,268.252685546875,291.0819396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.623517990112305,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328740,292.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.37109375,0.0,0.0,9.861607395578176e-05,291.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9299011230469,0.0,0.0,0.0001038475238601,291.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9687805175781,0.0,0.0,7.670142804272473e-05,291.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20660400390625,0.0,0.0,0.0001038476839312,292.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11395263671875,0.0,0.0,0.0004926048568449,291.1189270019531,294.1499938964844,267.9657897949219,267.3157043457031,278.2205505371094,268.1370849609375,291.0748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805301625145148e-08,0.0010507968254387,-0.0299722738564014,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.611751556396484,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328800,292.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.37109375,0.0,0.0,9.861607395578176e-05,291.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9299011230469,0.0,0.0,0.0001038475238601,291.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9687805175781,0.0,0.0,7.670142804272473e-05,291.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20660400390625,0.0,0.0,0.0001038476839312,292.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11395263671875,0.0,0.0,0.0004926048568449,291.1189270019531,294.1499938964844,267.9657897949219,267.3157043457031,278.2205505371094,268.1370849609375,291.0748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805301625145148e-08,0.0010507968254387,-0.0299722738564014,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.611751556396484,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328860,291.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3287353515625,0.0,0.0,9.854952077148482e-05,291.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.893310546875,0.0,0.0,0.0001037774345604,291.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9316711425781,0.0,0.0,7.664965960429981e-05,291.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1794738769531,0.0,0.0,0.0001037775946315,292.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141357421875,0.0,0.0,0.0004922724328935,291.1190795898437,294.1499938964844,267.9637756347656,267.31378173828125,278.0298156738281,268.0675048828125,291.0672302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.597707748413086,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328920,291.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3287353515625,0.0,0.0,9.854952077148482e-05,291.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.893310546875,0.0,0.0,0.0001037774345604,291.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9316711425781,0.0,0.0,7.664965960429981e-05,291.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1794738769531,0.0,0.0,0.0001037775946315,292.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141357421875,0.0,0.0,0.0004922724328935,291.1190795898437,294.1499938964844,267.9637756347656,267.31378173828125,278.0298156738281,268.0675048828125,291.0672302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.597707748413086,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328980,291.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2869567871094,0.0,0.0,9.848338959272952e-05,291.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8572082519531,0.0,0.0,0.0001037077963701,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.89508056640625,0.0,0.0,7.659822585992515e-05,291.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1526794433594,0.0,0.0,0.0001037079491652,292.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142883300781,0.0,0.0,0.0004919421044178,291.11920166015625,294.1499938964844,267.96405029296875,267.31402587890625,277.8427124023437,268.02593994140625,291.05926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.5816707611084,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329040,291.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2869567871094,0.0,0.0,9.848338959272952e-05,291.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8572082519531,0.0,0.0,0.0001037077963701,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.89508056640625,0.0,0.0,7.659822585992515e-05,291.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1526794433594,0.0,0.0,0.0001037079491652,292.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142883300781,0.0,0.0,0.0004919421044178,291.11920166015625,294.1499938964844,267.96405029296875,267.31402587890625,277.8427124023437,268.02593994140625,291.05926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.5816707611084,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329100,291.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2662658691406,0.0,0.0,9.84507059911266e-05,291.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8393249511719,0.0,0.0,0.0001036733738146,291.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.876953125,0.0,0.0,7.657279638806358e-05,291.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.139404296875,0.0,0.0,0.0001036735266097,292.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143493652344,0.0,0.0,0.0004917788319289,291.1192626953125,294.1499938964844,267.9649658203125,267.3149108886719,277.7505187988281,268.0121459960937,291.0551147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490443091839,1.1598988436389844e-08,0.0010490326676517,-0.0294323433190584,0.0,0.0,0.0,-0.0105629302561283,60.0,-16.572994232177734,-0.0,-7.503209076276107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329160,291.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2457275390625,0.0,0.0,9.841837891144678e-05,291.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8215637207031,0.0,0.0,0.0001036393368849,291.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.85894775390625,0.0,0.0,7.654765795450658e-05,291.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.126220703125,0.0,0.0,0.00010363948968,292.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11444091796875,0.0,0.0,0.0004916174220852,291.11932373046875,294.1499938964844,267.9664001464844,267.3162841796875,277.65924072265625,268.0017395019531,291.0509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486994870007,1.15586669124923e-08,0.0010486879618838,-0.0293268151581287,0.0,0.0,0.0,-0.0105429412797093,60.0,-16.563926696777344,-0.0,-7.498277199147196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329220,291.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2050476074219,0.0,0.0,9.83551944955252e-05,291.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.78643798828125,0.0,0.0,0.0001035727982525,291.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8233337402344,0.0,0.0,7.649851613678038e-05,291.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1001281738281,0.0,0.0,0.0001035729510476,292.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11456298828125,0.0,0.0,0.0004913018201477,291.1194152832031,294.1499938964844,267.9706420898437,267.3204040527344,277.4793395996094,267.98858642578125,291.042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479837525030234e-08,0.0010480139171704,-0.0291205067187547,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.544757843017578,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329280,291.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2050476074219,0.0,0.0,9.83551944955252e-05,291.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.78643798828125,0.0,0.0,0.0001035727982525,291.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8233337402344,0.0,0.0,7.649851613678038e-05,291.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1001281738281,0.0,0.0,0.0001035729510476,292.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11456298828125,0.0,0.0,0.0004913018201477,291.1194152832031,294.1499938964844,267.9706420898437,267.3204040527344,277.4793395996094,267.98858642578125,291.042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479837525030234e-08,0.0010480139171704,-0.0291205067187547,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.544757843017578,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329340,291.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1649169921875,0.0,0.0,9.829453483689576e-05,291.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7517395019531,0.0,0.0,0.0001035089226206,291.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.78814697265625,0.0,0.0,7.645133882761002e-05,291.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07440185546875,0.0,0.0,0.0001035090681398,292.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146545410156,0.0,0.0,0.0004909988492727,291.1194763183594,294.1499938964844,267.97662353515625,267.326171875,277.3030090332031,267.9827575683594,291.0332946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.524438858032227,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
