time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
329400,291.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1649169921875,0.0,0.0,9.829453483689576e-05,291.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7517395019531,0.0,0.0,0.0001035089226206,291.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.78814697265625,0.0,0.0,7.645133882761002e-05,291.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07440185546875,0.0,0.0,0.0001035090681398,292.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146545410156,0.0,0.0,0.0004909988492727,291.1194763183594,294.1499938964844,267.97662353515625,267.326171875,277.3030090332031,267.9827575683594,291.0332946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.524438858032227,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329460,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.12530517578125,0.0,0.0,9.823712025536224e-05,291.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7174987792969,0.0,0.0,0.0001034484594129,291.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7534484863281,0.0,0.0,7.640667899977416e-05,291.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0489807128906,0.0,0.0,0.000103448604932,292.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11474609375,0.0,0.0,0.000490712118335,291.1195068359375,294.1499938964844,267.9841613769531,267.3334045410156,277.1301574707031,267.9819030761719,291.02410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.503246307373047,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329520,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.12530517578125,0.0,0.0,9.823712025536224e-05,291.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7174987792969,0.0,0.0,0.0001034484594129,291.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7534484863281,0.0,0.0,7.640667899977416e-05,291.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0489807128906,0.0,0.0,0.000103448604932,292.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11474609375,0.0,0.0,0.000490712118335,291.1195068359375,294.1499938964844,267.9841613769531,267.3334045410156,277.1301574707031,267.9819030761719,291.02410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.503246307373047,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329580,291.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0862121582031,0.0,0.0,9.818366379477084e-05,291.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6837158203125,0.0,0.0,0.0001033921580528,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7191772460937,0.0,0.0,7.63650969020091e-05,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0238647460937,0.0,0.0,0.0001033923108479,292.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11480712890625,0.0,0.0,0.0004904450615867,291.1195068359375,294.1499938964844,267.9930114746094,267.34197998046875,276.96075439453125,267.984619140625,291.0146789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.4814510345459,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329640,291.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0862121582031,0.0,0.0,9.818366379477084e-05,291.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6837158203125,0.0,0.0,0.0001033921580528,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7191772460937,0.0,0.0,7.63650969020091e-05,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0238647460937,0.0,0.0,0.0001033923108479,292.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11480712890625,0.0,0.0,0.0004904450615867,291.1195068359375,294.1499938964844,267.9930114746094,267.34197998046875,276.96075439453125,267.984619140625,291.0146789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.4814510345459,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329700,291.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0668640136719,0.0,0.0,9.815864177653566e-05,291.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6669921875,0.0,0.0,0.0001033658118103,291.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7022399902344,0.0,0.0,7.634564099134877e-05,291.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0114440917969,0.0,0.0,0.0001033659573295,292.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148376464844,0.0,0.0,0.0004903201479464,291.1195068359375,294.1499938964844,267.9979248046875,267.3466796875,276.8773498535156,267.98699951171875,291.0098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459281038492,1.1234599917031574e-08,0.0010459169279783,-0.0284786578267812,0.0,0.0,0.0,-0.0103822881355881,60.0,-16.470409393310547,-0.0,-7.458699258222623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329760,291.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0476379394531,0.0,0.0,9.813488577492536e-05,291.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6503601074219,0.0,0.0,0.000103340797068,291.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.68536376953125,0.0,0.0,7.632716005900875e-05,291.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9991149902344,0.0,0.0,0.0001033409425872,292.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148681640625,0.0,0.0,0.0004902014625258,291.1194763183594,294.1499938964844,268.0030822753906,267.3516845703125,276.7947998046875,267.98992919921875,291.0050354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456746676936,1.1204956074095662e-08,0.0010456633754074,-0.02840106934309,0.0,0.0,0.0,-0.0103675918653607,60.0,-16.459318161010742,-0.0,-7.455084016783078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329820,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0095520019531,0.0,0.0,9.809154289541766e-05,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.617431640625,0.0,0.0,0.0001032951549859,291.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6519775390625,0.0,0.0,7.629345054738224e-05,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9746398925781,0.0,0.0,0.0001032953005051,292.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148681640625,0.0,0.0,0.0004899849882349,291.1194152832031,294.1499938964844,268.0141296386719,267.3623352050781,276.63214111328125,267.9972839355469,290.9952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594729214906,0.0,0.0,0.0,-0.0103407725691795,60.0,-16.437118530273438,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329880,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0095520019531,0.0,0.0,9.809154289541766e-05,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.617431640625,0.0,0.0,0.0001032951549859,291.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6519775390625,0.0,0.0,7.629345054738224e-05,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9746398925781,0.0,0.0,0.0001032953005051,292.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148681640625,0.0,0.0,0.0004899849882349,291.1194152832031,294.1499938964844,268.0141296386719,267.3623352050781,276.63214111328125,267.9972839355469,290.9952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594729214906,0.0,0.0,0.0,-0.0103407725691795,60.0,-16.437118530273438,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329940,291.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.971923828125,0.0,0.0,9.805438457988204e-05,291.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5849304199219,0.0,0.0,0.0001032560248859,291.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6190490722656,0.0,0.0,7.62645504437387e-05,291.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9504699707031,0.0,0.0,0.0001032561631291,292.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148681640625,0.0,0.0,0.0004897994222119,291.11932373046875,294.1499938964844,268.0260009765625,267.3738098144531,276.4727783203125,268.0061950683594,290.9852600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446667951237e-08,0.001044804113917,-0.0281380508095026,0.0,0.0,0.0,-0.0103177754208445,60.0,-16.415117263793945,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330000,291.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.971923828125,0.0,0.0,9.805438457988204e-05,291.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5849304199219,0.0,0.0,0.0001032560248859,291.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6190490722656,0.0,0.0,7.62645504437387e-05,291.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9504699707031,0.0,0.0,0.0001032561631291,292.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148681640625,0.0,0.0,0.0004897994222119,291.11932373046875,294.1499938964844,268.0260009765625,267.3738098144531,276.4727783203125,268.0061950683594,290.9852600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446667951237e-08,0.001044804113917,-0.0281380508095026,0.0,0.0,0.0,-0.0103177754208445,60.0,-16.415117263793945,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330060,291.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.934814453125,0.0,0.0,9.802418207982556e-05,291.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5528259277344,0.0,0.0,0.0001032242216751,291.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.58648681640625,0.0,0.0,7.62410563766025e-05,291.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9266052246094,0.0,0.0,0.0001032243599183,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148376464844,0.0,0.0,0.0004896486061625,291.11920166015625,294.1499938964844,268.0385131835937,267.3858642578125,276.3166809082031,268.016357421875,290.9751281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444925865158,1.1066747518384544e-08,0.0010444815270602,-0.0280393231660127,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.39358139038086,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330120,291.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.934814453125,0.0,0.0,9.802418207982556e-05,291.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5528259277344,0.0,0.0,0.0001032242216751,291.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.58648681640625,0.0,0.0,7.62410563766025e-05,291.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9266052246094,0.0,0.0,0.0001032243599183,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148376464844,0.0,0.0,0.0004896486061625,291.11920166015625,294.1499938964844,268.0385131835937,267.3858642578125,276.3166809082031,268.016357421875,290.9751281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444925865158,1.1066747518384544e-08,0.0010444815270602,-0.0280393231660127,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.39358139038086,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330180,291.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.89813232421875,0.0,0.0,9.80017357505858e-05,291.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5211181640625,0.0,0.0,0.0001032005820889,291.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5543518066406,0.0,0.0,7.622360135428607e-05,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9030456542969,0.0,0.0,0.000103200720332,292.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147766113281,0.0,0.0,0.0004895364982075,291.1190490722656,294.1499938964844,268.0514831542969,267.3983764648437,276.1637268066406,268.0274963378906,290.9648742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038692626641478e-08,0.0010442417114973,-0.0279658921062946,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.372779846191406,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330240,291.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.89813232421875,0.0,0.0,9.80017357505858e-05,291.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5211181640625,0.0,0.0,0.0001032005820889,291.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5543518066406,0.0,0.0,7.622360135428607e-05,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9030456542969,0.0,0.0,0.000103200720332,292.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147766113281,0.0,0.0,0.0004895364982075,291.1190490722656,294.1499938964844,268.0514831542969,267.3983764648437,276.1637268066406,268.0274963378906,290.9648742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038692626641478e-08,0.0010442417114973,-0.0279658921062946,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.372779846191406,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330300,291.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8799743652344,0.0,0.0,9.799367398954928e-05,291.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5054016113281,0.0,0.0,0.0001031920910463,291.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5384216308594,0.0,0.0,7.621732947882265e-05,291.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.891357421875,0.0,0.0,0.0001031922292895,292.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11474609375,0.0,0.0,0.0004894962767139,291.11895751953125,294.1499938964844,268.0580749511719,267.4047546386719,276.0884094238281,268.0333557128906,290.9596862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044166390784,1.1028603807972104e-08,0.0010441554477438,-0.0279394853860139,0.0,0.0,0.0,-0.0102801667526364,60.0,-16.36273765563965,-0.0,-7.43359578336822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330360,291.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8619384765625,0.0,0.0,9.798786049941556e-05,291.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.48980712890625,0.0,0.0,0.000103185971966,291.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5226135253906,0.0,0.0,7.621280383318663e-05,291.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8797607421875,0.0,0.0,0.0001031861029332,292.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146850585937,0.0,0.0,0.0004894672310911,291.11883544921875,294.1499938964844,268.0647277832031,267.4111633300781,276.01385498046875,268.03936767578125,290.9544982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441041085869,1.1021316304038464e-08,0.0010440930491313,-0.0279204100370407,0.0,0.0,0.0,-0.0102765532210469,60.0,-16.352981567382812,-0.0,-7.432708315491254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330420,291.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.826171875,0.0,0.0,9.798340033739804e-05,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4588623046875,0.0,0.0,0.0001031812716973,291.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4912414550781,0.0,0.0,7.620933320140466e-05,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8567199707031,0.0,0.0,0.0001031814026646,292.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145935058594,0.0,0.0,0.0004894449957646,291.1185913085937,294.1499938964844,268.0780639648437,267.42401123046875,275.8670349121094,268.0517883300781,290.9440002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.334457397460938,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330480,291.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.826171875,0.0,0.0,9.798340033739804e-05,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4588623046875,0.0,0.0,0.0001031812716973,291.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4912414550781,0.0,0.0,7.620933320140466e-05,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8567199707031,0.0,0.0,0.0001031814026646,292.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145935058594,0.0,0.0,0.0004894449957646,291.1185913085937,294.1499938964844,268.0780639648437,267.42401123046875,275.8670349121094,268.0517883300781,290.9440002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.334457397460938,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330540,291.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.79083251953125,0.0,0.0,9.79892211034894e-05,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4283142089844,0.0,0.0,0.0001031874053296,291.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.46026611328125,0.0,0.0,7.62138661229983e-05,291.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.833984375,0.0,0.0,0.0001031875362969,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11444091796875,0.0,0.0,0.000489474099595,291.1183166503906,294.1499938964844,268.0913391113281,267.4367980957031,275.7231750488281,268.0645446777344,290.93341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441171471029,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.31748390197754,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330600,291.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.79083251953125,0.0,0.0,9.79892211034894e-05,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4283142089844,0.0,0.0,0.0001031874053296,291.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.46026611328125,0.0,0.0,7.62138661229983e-05,291.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.833984375,0.0,0.0,0.0001031875362969,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11444091796875,0.0,0.0,0.000489474099595,291.1183166503906,294.1499938964844,268.0913391113281,267.4367980957031,275.7231750488281,268.0645446777344,290.93341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441171471029,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.31748390197754,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330660,291.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.77276611328125,0.0,0.0,9.799654799280688e-05,291.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.41265869140625,0.0,0.0,0.0001031951178447,291.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.44439697265625,0.0,0.0,7.62195631978102e-05,291.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.82232666015625,0.0,0.0,0.0001031952488119,292.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143493652344,0.0,0.0,0.0004895107122138,291.1181640625,294.1499938964844,268.0980834960937,267.4433288574219,275.6499938964844,268.0711975097656,290.9278869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441947961226,1.1031934477045981e-08,0.001044183736667,-0.0279482025653123,0.0,0.0,0.0,-0.0102818170562386,60.0,-16.30941390991211,-0.0,-7.434000792727603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330720,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.75592041015625,0.0,0.0,9.800622501643376e-05,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3981018066406,0.0,0.0,0.0001032053114613,291.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4296264648437,0.0,0.0,7.622709381394088e-05,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8114929199219,0.0,0.0,0.0001032054424285,292.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142578125,0.0,0.0,0.00048955908278,291.1180114746094,294.1499938964844,268.10430908203125,267.4493408203125,275.58221435546875,268.07745361328125,290.9227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.302331924438477,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330780,291.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7214050292969,0.0,0.0,9.803535795072094e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.36822509765625,0.0,0.0,0.0001032359868986,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3993530273437,0.0,0.0,7.624974386999384e-05,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.78924560546875,0.0,0.0,0.0001032361105899,292.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1140441894531,0.0,0.0,0.0004897046019323,291.1176147460937,294.1499938964844,268.1168518066406,267.46142578125,275.44403076171875,268.09033203125,290.9119567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446071391925,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.289287567138672,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330840,291.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7214050292969,0.0,0.0,9.803535795072094e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.36822509765625,0.0,0.0,0.0001032359868986,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3993530273437,0.0,0.0,7.624974386999384e-05,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.78924560546875,0.0,0.0,0.0001032361105899,292.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1140441894531,0.0,0.0,0.0004897046019323,291.1176147460937,294.1499938964844,268.1168518066406,267.46142578125,275.44403076171875,268.09033203125,290.9119567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446071391925,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.289287567138672,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330900,291.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7043151855469,0.0,0.0,9.805477020563558e-05,291.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3534240722656,0.0,0.0,0.0001032564250635,291.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3843688964844,0.0,0.0,7.626484148204327e-05,291.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7781982421875,0.0,0.0,0.0001032565560308,292.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139221191406,0.0,0.0,0.0004898015758953,291.117431640625,294.1499938964844,268.1228942871094,267.4672546386719,275.3759765625,268.0967102050781,290.9065246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448136599734,1.1104312136467342e-08,0.0010448026005178,-0.0281376466155052,0.0,0.0,0.0,-0.0103176971897482,60.0,-16.28365135192871,-0.0,-7.442817206992913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330960,291.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.68731689453125,0.0,0.0,9.807758033275604e-05,291.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3387145996094,0.0,0.0,0.0001032804429996,291.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.36944580078125,0.0,0.0,7.628258754266426e-05,291.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7672424316406,0.0,0.0,0.0001032805739669,292.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138000488281,0.0,0.0,0.0004899155464954,291.1172180175781,294.1499938964844,268.1287841796875,267.4729309082031,275.3086242675781,268.1029968261719,290.901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450563859194,1.1132691213333601e-08,0.0010450452100485,-0.0282119270414114,0.0,0.0,0.0,-0.0103317657485604,60.0,-16.278656005859375,-0.0,-7.446274707945123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331020,291.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6535949707031,0.0,0.0,9.813390352064744e-05,291.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3095397949219,0.0,0.0,0.0001033397566061,291.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.33984375,0.0,0.0,7.632638880750164e-05,291.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7454833984375,0.0,0.0,0.0001033398802974,292.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.113525390625,0.0,0.0,0.0004901969223283,291.1167297363281,294.1499938964844,268.139892578125,267.483642578125,275.17584228515625,268.11529541015625,290.89019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202792471465273e-08,0.0010456445161253,-0.0283954050391912,0.0,0.0,0.0,-0.0103665171191096,60.0,-16.270687103271484,-0.0,-7.45482040542811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331080,291.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6535949707031,0.0,0.0,9.813390352064744e-05,291.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3095397949219,0.0,0.0,0.0001033397566061,291.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.33984375,0.0,0.0,7.632638880750164e-05,291.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7454833984375,0.0,0.0,0.0001033398802974,292.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.113525390625,0.0,0.0,0.0004901969223283,291.1167297363281,294.1499938964844,268.139892578125,267.483642578125,275.17584228515625,268.11529541015625,290.89019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202792471465273e-08,0.0010456445161253,-0.0283954050391912,0.0,0.0,0.0,-0.0103665171191096,60.0,-16.270687103271484,-0.0,-7.45482040542811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331140,291.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6202697753906,0.0,0.0,9.820528066484258e-05,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2806701660156,0.0,0.0,0.0001034149172483,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3105773925781,0.0,0.0,7.638191164005548e-05,291.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.72393798828125,0.0,0.0,0.0001034150409395,292.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131896972656,0.0,0.0,0.000490553502459,291.1162414550781,294.1499938964844,268.1499938964844,267.493408203125,275.0456237792969,268.1269836425781,290.8792419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464156512171,1.1291650281464172e-08,0.0010464043589308,-0.0286279767751693,0.0,0.0,0.0,-0.0104105677455663,60.0,-16.26569938659668,-0.0,-7.465659024319393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331200,291.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6202697753906,0.0,0.0,9.820528066484258e-05,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2806701660156,0.0,0.0,0.0001034149172483,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3105773925781,0.0,0.0,7.638191164005548e-05,291.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.72393798828125,0.0,0.0,0.0001034150409395,292.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131896972656,0.0,0.0,0.000490553502459,291.1162414550781,294.1499938964844,268.1499938964844,267.493408203125,275.0456237792969,268.1269836425781,290.8792419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464156512171,1.1291650281464172e-08,0.0010464043589308,-0.0286279767751693,0.0,0.0,0.0,-0.0104105677455663,60.0,-16.26569938659668,-0.0,-7.465659024319393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331260,291.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5872802734375,0.0,0.0,9.828744805417956e-05,291.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2521057128906,0.0,0.0,0.0001035014502122,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2816467285156,0.0,0.0,7.644581637578085e-05,291.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7026062011719,0.0,0.0,0.0001035015739034,292.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128234863281,0.0,0.0,0.0004909639828838,291.1156616210937,294.1499938964844,268.16094970703125,267.50396728515625,274.9179077148437,268.1382141113281,290.8681945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,-0.0104612857103347,60.0,-16.26310157775879,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331320,291.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5872802734375,0.0,0.0,9.828744805417956e-05,291.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2521057128906,0.0,0.0,0.0001035014502122,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2816467285156,0.0,0.0,7.644581637578085e-05,291.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7026062011719,0.0,0.0,0.0001035015739034,292.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128234863281,0.0,0.0,0.0004909639828838,291.1156616210937,294.1499938964844,268.16094970703125,267.50396728515625,274.9179077148437,268.1382141113281,290.8681945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,-0.0104612857103347,60.0,-16.26310157775879,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331380,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5546569824219,0.0,0.0,9.837424295255914e-05,291.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2238464355469,0.0,0.0,0.0001035928507917,291.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25299072265625,0.0,0.0,7.651332271052524e-05,291.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6815185546875,0.0,0.0,0.000103592967207,292.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124267578125,0.0,0.0,0.0004913975717499,291.11505126953125,294.1499938964844,268.1745300292969,267.5170593261719,274.7926940917969,268.1500244140625,290.85711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502029551024862e-08,0.0010482032084837,-0.0291785858571529,0.0,0.0,0.0,-0.0105148609727621,60.0,-16.260347366333008,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331440,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5546569824219,0.0,0.0,9.837424295255914e-05,291.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2238464355469,0.0,0.0,0.0001035928507917,291.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25299072265625,0.0,0.0,7.651332271052524e-05,291.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6815185546875,0.0,0.0,0.000103592967207,292.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124267578125,0.0,0.0,0.0004913975717499,291.11505126953125,294.1499938964844,268.1745300292969,267.5170593261719,274.7926940917969,268.1500244140625,290.85711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502029551024862e-08,0.0010482032084837,-0.0291785858571529,0.0,0.0,0.0,-0.0105148609727621,60.0,-16.260347366333008,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331500,291.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5384826660156,0.0,0.0,9.841917926678434e-05,291.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2098388671875,0.0,0.0,0.0001036401663441,291.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2388000488281,0.0,0.0,7.654827641090378e-05,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6710510253906,0.0,0.0,0.0001036402827594,292.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122131347656,0.0,0.0,0.0004916220204904,291.1147155761719,294.1499938964844,268.1822509765625,267.5245056152344,274.7310485839844,268.1563720703125,290.8515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048693084158,1.1557977686038612e-08,0.0010486815590411,-0.0293250121176242,0.0,0.0,0.0,-0.0105425976216793,60.0,-16.258581161499023,-0.0,-7.498192644561642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331560,291.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5223999023437,0.0,0.0,9.846498141996562e-05,291.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1958923339844,0.0,0.0,0.0001036883986671,291.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.22467041015625,0.0,0.0,7.658389949938282e-05,291.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.66064453125,0.0,0.0,0.0001036885150824,292.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11199951171875,0.0,0.0,0.0004918508348055,291.1143798828125,294.1499938964844,268.1905212402344,267.5325012207031,274.6700134277344,268.16314697265625,290.84600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491808643564,1.1615006734189136e-08,0.0010491692228242,-0.0294742658734321,0.0,0.0,0.0,-0.0105708688497543,60.0,-16.25653648376465,-0.0,-7.505168753141336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331620,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.490478515625,0.0,0.0,9.85588485491462e-05,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.168212890625,0.0,0.0,0.0001037872425513,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1966247558594,0.0,0.0,7.665690645808354e-05,291.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63995361328125,0.0,0.0,0.0001037873589666,292.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11151123046875,0.0,0.0,0.0004923197557218,291.1136474609375,294.1499938964844,268.208740234375,267.550048828125,274.5497741699219,268.1780090332031,290.8348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.251609802246094,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331680,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.490478515625,0.0,0.0,9.85588485491462e-05,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.168212890625,0.0,0.0,0.0001037872425513,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1966247558594,0.0,0.0,7.665690645808354e-05,291.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63995361328125,0.0,0.0,0.0001037873589666,292.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11151123046875,0.0,0.0,0.0004923197557218,291.1136474609375,294.1499938964844,268.208740234375,267.550048828125,274.5497741699219,268.1780090332031,290.8348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.251609802246094,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
