time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
331740,291.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4651794433594,0.0,0.0,9.863572631729768e-05,291.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14630126953125,0.0,0.0,0.0001038682021317,291.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1744079589844,0.0,0.0,7.67167002777569e-05,291.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6235656738281,0.0,0.0,0.000103868318547,292.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111145019531,0.0,0.0,0.0004927037516608,291.1130065917969,294.1499938964844,268.2247314453125,267.56549072265625,274.45538330078125,268.1912536621094,290.82586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509990388527,1.1827622437010632e-08,0.0010509871644899,-0.0300306882709264,0.0,0.0,0.0,-0.0106762712821364,60.0,-16.246864318847656,-0.0,-7.53120374952232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331800,291.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4588928222656,0.0,0.0,9.865514584816992e-05,291.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1408386230469,0.0,0.0,0.0001038886475726,291.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1688842773437,0.0,0.0,7.673180516576394e-05,291.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6194763183594,0.0,0.0,0.0001038887639879,292.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109924316406,0.0,0.0,0.0004928007838316,291.11285400390625,294.1499938964844,268.2289123535156,267.56951904296875,274.4320373535156,268.1947631835937,290.8236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512057924643,1.1851804870843809e-08,0.0010511939181014,-0.0300939735025167,0.0,0.0,0.0,-0.0106882601976394,60.0,-16.24557113647461,-0.0,-7.534167423273176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331860,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4276428222656,0.0,0.0,9.875317482510582e-05,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1137390136719,0.0,0.0,0.0001039918788592,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.14141845703125,0.0,0.0,7.680804264964536e-05,291.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.59918212890625,0.0,0.0,0.0001039919879985,292.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104431152344,0.0,0.0,0.0004932904848828,291.11199951171875,294.1499938964844,268.2508850097656,267.5906982421875,274.3167419433594,268.2134704589844,290.8123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.23845672607422,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331920,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4276428222656,0.0,0.0,9.875317482510582e-05,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1137390136719,0.0,0.0,0.0001039918788592,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.14141845703125,0.0,0.0,7.680804264964536e-05,291.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.59918212890625,0.0,0.0,0.0001039919879985,292.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104431152344,0.0,0.0,0.0004932904848828,291.11199951171875,294.1499938964844,268.2508850097656,267.5906982421875,274.3167419433594,268.2134704589844,290.8123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.23845672607422,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331980,291.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3966979980469,0.0,0.0,9.8852273367811e-05,291.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0869445800781,0.0,0.0,0.0001040962306433,291.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1142272949219,0.0,0.0,7.688512414461002e-05,291.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5791015625,0.0,0.0,0.0001040963470586,292.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098022460937,0.0,0.0,0.0004937855410389,291.1111145019531,294.1499938964844,268.2743835449219,267.6133728027344,274.2039489746094,268.2340393066406,290.80108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.23030662536621,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332040,291.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3966979980469,0.0,0.0,9.8852273367811e-05,291.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0869445800781,0.0,0.0,0.0001040962306433,291.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1142272949219,0.0,0.0,7.688512414461002e-05,291.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5791015625,0.0,0.0,0.0001040963470586,292.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098022460937,0.0,0.0,0.0004937855410389,291.1111145019531,294.1499938964844,268.2743835449219,267.6133728027344,274.2039489746094,268.2340393066406,290.80108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.23030662536621,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332100,291.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3813781738281,0.0,0.0,9.890202636597678e-05,291.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0736083984375,0.0,0.0,0.0001041486248141,291.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1007385253906,0.0,0.0,7.692382496315986e-05,291.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5691223144531,0.0,0.0,0.0001041487412294,292.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094970703125,0.0,0.0,0.000494034087751,291.1106262207031,294.1499938964844,268.2866516113281,267.6252136230469,274.1484680175781,268.2449645996094,290.7954406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538347996771,1.2159238949038809e-08,0.0010538226924836,-0.0308984890580177,0.0,0.0,0.0,-0.0108406674116849,60.0,-16.225849151611328,-0.0,-7.571900795255716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332160,291.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3660888671875,0.0,0.0,9.895181574393064e-05,291.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0603942871094,0.0,0.0,0.0001042010553646,291.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0873413085937,0.0,0.0,7.696254760958254e-05,291.34375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5592041015625,0.0,0.0,0.00010420117178,292.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0004942828090861,291.1101379394531,294.1499938964844,268.2992553710937,267.6373596191406,274.0936279296875,268.2563171386719,290.789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054365071468,1.2221239131804396e-08,0.0010543528478592,-0.0310607273131608,0.0,0.0,0.0,-0.010871403850615,60.0,-16.221155166625977,-0.0,-7.579521366096742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332220,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3358154296875,0.0,0.0,9.905119804898276e-05,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0340881347656,0.0,0.0,0.000104305712739,291.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0606994628906,0.0,0.0,7.703984010731801e-05,291.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5394897460937,0.0,0.0,0.0001043058218783,292.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10845947265625,0.0,0.0,0.000494779262226,291.109130859375,294.1499938964844,268.3252258300781,267.66241455078125,273.9856872558594,268.28009033203125,290.7784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.21108627319336,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332280,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3358154296875,0.0,0.0,9.905119804898276e-05,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0340881347656,0.0,0.0,0.000104305712739,291.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0606994628906,0.0,0.0,7.703984010731801e-05,291.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5394897460937,0.0,0.0,0.0001043058218783,292.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10845947265625,0.0,0.0,0.000494779262226,291.109130859375,294.1499938964844,268.3252258300781,267.66241455078125,273.9856872558594,268.28009033203125,290.7784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.21108627319336,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332340,291.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30584716796875,0.0,0.0,9.91498600342311e-05,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0080871582031,0.0,0.0,0.0001044096061377,291.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0343322753906,0.0,0.0,7.71165796322748e-05,291.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5199584960937,0.0,0.0,0.0001044097152771,292.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076965332031,0.0,0.0,0.000495272106491,291.1080322265625,294.1499938964844,268.35211181640625,267.6883239746094,273.8801574707031,268.3052062988281,290.76708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.20012855529785,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332400,291.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30584716796875,0.0,0.0,9.91498600342311e-05,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0080871582031,0.0,0.0,0.0001044096061377,291.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0343322753906,0.0,0.0,7.71165796322748e-05,291.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5199584960937,0.0,0.0,0.0001044097152771,292.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076965332031,0.0,0.0,0.000495272106491,291.1080322265625,294.1499938964844,268.35211181640625,267.6883239746094,273.8801574707031,268.3052062988281,290.76708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.20012855529785,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332460,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2761535644531,0.0,0.0,9.924724872689694e-05,291.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9823303222656,0.0,0.0,0.0001045121607603,291.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0082092285156,0.0,0.0,7.719232962699607e-05,291.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5006103515625,0.0,0.0,0.0001045122698997,292.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069030761719,0.0,0.0,0.0004957586061209,291.1068725585937,294.1499938964844,268.37969970703125,267.7149353027344,273.77703857421875,268.3314514160156,290.7557067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.1883544921875,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332520,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2761535644531,0.0,0.0,9.924724872689694e-05,291.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9823303222656,0.0,0.0,0.0001045121607603,291.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0082092285156,0.0,0.0,7.719232962699607e-05,291.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5006103515625,0.0,0.0,0.0001045122698997,292.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069030761719,0.0,0.0,0.0004957586061209,291.1068725585937,294.1499938964844,268.37969970703125,267.7149353027344,273.77703857421875,268.3314514160156,290.7557067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.1883544921875,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332580,291.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2467956542969,0.0,0.0,9.934286936186254e-05,291.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9568176269531,0.0,0.0,0.0001046128600137,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9823608398437,0.0,0.0,7.726669718977064e-05,291.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4814453125,0.0,0.0,0.0001046129618771,292.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060485839844,0.0,0.0,0.000496236316394,291.1056823730469,294.1499938964844,268.4077453613281,267.74200439453125,273.67626953125,268.35858154296875,290.74432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.175832748413086,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332640,291.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2467956542969,0.0,0.0,9.934286936186254e-05,291.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9568176269531,0.0,0.0,0.0001046128600137,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9823608398437,0.0,0.0,7.726669718977064e-05,291.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4814453125,0.0,0.0,0.0001046129618771,292.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060485839844,0.0,0.0,0.000496236316394,291.1056823730469,294.1499938964844,268.4077453613281,267.74200439453125,273.67626953125,268.35858154296875,290.74432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.175832748413086,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332700,291.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23223876953125,0.0,0.0,9.938987204805017e-05,291.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94415283203125,0.0,0.0,0.0001046623438014,291.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.96954345703125,0.0,0.0,7.73032516008243e-05,291.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.471923828125,0.0,0.0,0.0001046624529408,292.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055908203125,0.0,0.0,0.0004964710678905,291.10504150390625,294.1499938964844,268.4219055175781,267.7556457519531,273.62677001953125,268.3724365234375,290.7386169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590299498289,1.2766741441794238e-08,0.0010590171441435,-0.0324880667030811,0.0,0.0,0.0,-0.0111418310552835,60.0,-16.169309616088867,-0.0,-7.646739419442383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332760,291.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2177429199219,0.0,0.0,9.943624172592536e-05,291.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9315795898437,0.0,0.0,0.0001047111800289,291.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.956787109375,0.0,0.0,7.733932579867542e-05,291.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4624328613281,0.0,0.0,0.0001047112891683,292.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051330566406,0.0,0.0,0.0004967027343809,291.1043701171875,294.1499938964844,268.43609619140625,267.7693176269531,273.577880859375,268.3863830566406,290.7328796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595237836241,1.2824492578999981e-08,0.0010595109779387,-0.0326391644775867,0.0,0.0,0.0,-0.0111704608425498,60.0,-16.16263198852539,-0.0,-7.65387255796668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332820,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.18896484375,0.0,0.0,9.952692198567092e-05,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.90655517578125,0.0,0.0,0.0001048066696966,291.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.93145751953125,0.0,0.0,7.74098516558297e-05,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.443603515625,0.0,0.0,0.0001048067715601,292.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10418701171875,0.0,0.0,0.0004971557063981,291.10302734375,294.1499938964844,268.4644775390625,267.79669189453125,273.4817199707031,268.4146423339844,290.7214660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.148862838745117,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332880,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.18896484375,0.0,0.0,9.952692198567092e-05,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.90655517578125,0.0,0.0,0.0001048066696966,291.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.93145751953125,0.0,0.0,7.74098516558297e-05,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.443603515625,0.0,0.0,0.0001048067715601,292.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10418701171875,0.0,0.0,0.0004971557063981,291.10302734375,294.1499938964844,268.4644775390625,267.79669189453125,273.4817199707031,268.4146423339844,290.7214660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.148862838745117,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332940,291.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.16046142578125,0.0,0.0,9.961449541151524e-05,291.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8818054199219,0.0,0.0,0.0001048988851835,291.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9063415527344,0.0,0.0,7.747796189505607e-05,291.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4249572753906,0.0,0.0,0.0001048989870469,292.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031494140625,0.0,0.0,0.0004975931951776,291.10162353515625,294.1499938964844,268.49267578125,267.82391357421875,273.3878479003906,268.443115234375,290.71002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.13459014892578,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333000,291.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.16046142578125,0.0,0.0,9.961449541151524e-05,291.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8818054199219,0.0,0.0,0.0001048988851835,291.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9063415527344,0.0,0.0,7.747796189505607e-05,291.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4249572753906,0.0,0.0,0.0001048989870469,292.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031494140625,0.0,0.0,0.0004975931951776,291.10162353515625,294.1499938964844,268.49267578125,267.82391357421875,273.3878479003906,268.443115234375,290.71002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.13459014892578,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333060,291.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1322631835937,0.0,0.0,9.969857637770474e-05,291.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8572692871094,0.0,0.0,0.0001049874263117,291.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8815002441406,0.0,0.0,7.754335092613474e-05,291.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.40643310546875,0.0,0.0,0.0001049875281751,292.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10211181640625,0.0,0.0,0.0004980131634511,291.1001281738281,294.1499938964844,268.5205383300781,267.8507385253906,273.2961730957031,268.4715576171875,290.69854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151155719981489e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.119911193847656,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333120,291.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1322631835937,0.0,0.0,9.969857637770474e-05,291.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8572692871094,0.0,0.0,0.0001049874263117,291.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8815002441406,0.0,0.0,7.754335092613474e-05,291.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.40643310546875,0.0,0.0,0.0001049875281751,292.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10211181640625,0.0,0.0,0.0004980131634511,291.1001281738281,294.1499938964844,268.5205383300781,267.8507385253906,273.2961730957031,268.4715576171875,290.69854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151155719981489e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.119911193847656,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333180,291.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1043701171875,0.0,0.0,9.977880836231634e-05,291.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8329772949219,0.0,0.0,0.0001050719220074,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8569030761719,0.0,0.0,7.76057640905492e-05,291.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3881225585937,0.0,0.0,0.0001050720238708,292.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009826660156,0.0,0.0,0.0004984140396118,291.0985717773437,294.1499938964844,268.5477600097656,267.87701416015625,273.2066955566406,268.499755859375,290.68707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.033755175769329,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.104928970336914,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333240,291.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1043701171875,0.0,0.0,9.977880836231634e-05,291.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8329772949219,0.0,0.0,0.0001050719220074,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8569030761719,0.0,0.0,7.76057640905492e-05,291.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3881225585937,0.0,0.0,0.0001050720238708,292.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009826660156,0.0,0.0,0.0004984140396118,291.0985717773437,294.1499938964844,268.5477600097656,267.87701416015625,273.2066955566406,268.499755859375,290.68707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.033755175769329,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.104928970336914,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333300,291.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.09051513671875,0.0,0.0,9.981737093767153e-05,291.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8209228515625,0.0,0.0,0.0001051125218509,291.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8446960449219,0.0,0.0,7.763574831187725e-05,291.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3789978027344,0.0,0.0,0.0001051126237143,292.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10040283203125,0.0,0.0,0.0004986066487617,291.0977783203125,294.1499938964844,268.56109619140625,267.8898620605469,273.16278076171875,268.5137023925781,290.68133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063582370989,1.3299079171247286e-08,0.001063568983227,-0.0338807702064514,0.0,0.0,0.0,-0.0114057334139943,60.0,-16.09735679626465,-0.0,-7.712620231359325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333360,291.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.07672119140625,0.0,0.0,9.9854871223215e-05,291.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8089294433594,0.0,0.0,0.0001051520157488,291.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8325500488281,0.0,0.0,7.766491762595251e-05,291.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.36993408203125,0.0,0.0,0.0001051521103363,292.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0998229980469,0.0,0.0,0.0004987939610145,291.0969543457031,294.1499938964844,268.5741882324219,267.9024963378906,273.119384765625,268.5274963378906,290.67559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639816755428,1.3345775151663021e-08,0.0010639682877808,-0.0340029262006282,0.0,0.0,0.0,-0.0114288823679089,60.0,-16.089750289916992,-0.0,-7.71841257574124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333420,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04937744140625,0.0,0.0,9.992651757784188e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7851257324219,0.0,0.0,0.0001052274601534,291.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.80841064453125,0.0,0.0,7.772064418531954e-05,291.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3519287109375,0.0,0.0,0.0001052275547408,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985717773437,0.0,0.0,0.0004991518799215,291.0952453613281,294.1499938964844,268.599609375,267.927001953125,273.0340881347656,268.5545654296875,290.6640930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498112760244e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731052890419,60.0,-16.074491500854492,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333480,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04937744140625,0.0,0.0,9.992651757784188e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7851257324219,0.0,0.0,0.0001052274601534,291.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.80841064453125,0.0,0.0,7.772064418531954e-05,291.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3519287109375,0.0,0.0,0.0001052275547408,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985717773437,0.0,0.0,0.0004991518799215,291.0952453613281,294.1499938964844,268.599609375,267.927001953125,273.0340881347656,268.5545654296875,290.6640930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498112760244e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731052890419,60.0,-16.074491500854492,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333540,291.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.02227783203125,0.0,0.0,9.999342728406192e-05,291.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7615051269531,0.0,0.0,0.0001052979205269,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.78448486328125,0.0,0.0,7.77726891101338e-05,291.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.33404541015625,0.0,0.0,0.0001052980223903,292.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972900390625,0.0,0.0,0.0004994861665181,291.0934753417969,294.1499938964844,268.623779296875,267.9502868652344,272.95074462890625,268.58074951171875,290.652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.059263229370117,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333600,291.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.02227783203125,0.0,0.0,9.999342728406192e-05,291.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7615051269531,0.0,0.0,0.0001052979205269,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.78448486328125,0.0,0.0,7.77726891101338e-05,291.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.33404541015625,0.0,0.0,0.0001052980223903,292.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972900390625,0.0,0.0,0.0004994861665181,291.0934753417969,294.1499938964844,268.623779296875,267.9502868652344,272.95074462890625,268.58074951171875,290.652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.059263229370117,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333660,291.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.99542236328125,0.0,0.0,0.000100055396615,291.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7381286621094,0.0,0.0,0.0001053631785907,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.76080322265625,0.0,0.0,7.782088505337015e-05,291.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3163452148437,0.0,0.0,0.0001053632731782,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.095947265625,0.0,0.0,0.0004997957148589,291.0916442871094,294.1499938964844,268.646484375,267.9721984863281,272.86932373046875,268.6058349609375,290.6410827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.044189453125,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333720,291.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.99542236328125,0.0,0.0,0.000100055396615,291.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7381286621094,0.0,0.0,0.0001053631785907,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.76080322265625,0.0,0.0,7.782088505337015e-05,291.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3163452148437,0.0,0.0,0.0001053632731782,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.095947265625,0.0,0.0,0.0004997957148589,291.0916442871094,294.1499938964844,268.646484375,267.9721984863281,272.86932373046875,268.6058349609375,290.6410827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.044189453125,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333780,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9688720703125,0.0,0.0,0.000100112214568,291.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7149658203125,0.0,0.0,0.0001054230087902,291.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.73736572265625,0.0,0.0,7.786507194396108e-05,291.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2987670898437,0.0,0.0,0.0001054231033776,292.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945739746094,0.0,0.0,0.0005000795354135,291.0897521972656,294.1499938964844,268.66754150390625,267.99249267578125,272.7898254394531,268.6295166015625,290.62957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666179299320902e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.029399871826172,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333840,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9688720703125,0.0,0.0,0.000100112214568,291.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7149658203125,0.0,0.0,0.0001054230087902,291.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.73736572265625,0.0,0.0,7.786507194396108e-05,291.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2987670898437,0.0,0.0,0.0001054231033776,292.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945739746094,0.0,0.0,0.0005000795354135,291.0897521972656,294.1499938964844,268.66754150390625,267.99249267578125,272.7898254394531,268.6295166015625,290.62957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666179299320902e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.029399871826172,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333900,291.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9556884765625,0.0,0.0,0.0001001386262942,291.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7034912109375,0.0,0.0,0.0001054508175002,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7257080078125,0.0,0.0,7.788561197230592e-05,291.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2900390625,0.0,0.0,0.0001054509120876,292.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938415527344,0.0,0.0,0.0005002114921808,291.0887756347656,294.1499938964844,268.6773681640625,268.001953125,272.7508239746094,268.6407470703125,290.62384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670027695596,1.3699052558990845e-08,0.0010669890325516,-0.0349270552396774,0.0,0.0,0.0,-0.0116040166467428,60.0,-16.02216148376465,-0.0,-7.762305642700086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333960,291.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.94256591796875,0.0,0.0,0.0001001636410364,291.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6920471191406,0.0,0.0,0.0001054771637427,291.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7141418457031,0.0,0.0,7.790507515892386e-05,291.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2813415527344,0.0,0.0,0.0001054772510542,292.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931091308594,0.0,0.0,0.0005003364640288,291.0877685546875,294.1499938964844,268.68670654296875,268.0109558105469,272.7123107910156,268.6515197753906,290.6180725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672691278159,1.3730193870742369e-08,0.0010672553908079,-0.0350085124373436,0.0,0.0,0.0,-0.0116194542497396,60.0,-16.01504898071289,-0.0,-7.76618094278092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334020,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.91656494140625,0.0,0.0,0.0001002096760203,291.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6693420410156,0.0,0.0,0.0001055256434483,291.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6911315917969,0.0,0.0,7.794088014634326e-05,291.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2640991210937,0.0,0.0,0.0001055257307598,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915832519531,0.0,0.0,0.000500566442497,291.085693359375,294.1499938964844,268.7037658691406,268.02740478515625,272.6365661621094,268.6717529296875,290.6065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-16.00123405456543,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
