time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
334080,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.91656494140625,0.0,0.0,0.0001002096760203,291.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6693420410156,0.0,0.0,0.0001055256434483,291.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6911315917969,0.0,0.0,7.794088014634326e-05,291.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2640991210937,0.0,0.0,0.0001055257307598,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915832519531,0.0,0.0,0.000500566442497,291.085693359375,294.1499938964844,268.7037658691406,268.02740478515625,272.6365661621094,268.6717529296875,290.6065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-16.00123405456543,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334140,291.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8907775878906,0.0,0.0,0.0001002500284812,291.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6468505859375,0.0,0.0,0.0001055681277648,291.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6683654785156,0.0,0.0,7.797226135153323e-05,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2469787597656,0.0,0.0,0.0001055682150763,292.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09002685546875,0.0,0.0,0.0005007680156268,291.08355712890625,294.1499938964844,268.718505859375,268.0416259765625,272.5624389648437,268.6900939941406,290.5950622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837710532982328e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-15.988086700439451,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334200,291.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8907775878906,0.0,0.0,0.0001002500284812,291.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6468505859375,0.0,0.0,0.0001055681277648,291.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6683654785156,0.0,0.0,7.797226135153323e-05,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2469787597656,0.0,0.0,0.0001055682150763,292.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09002685546875,0.0,0.0,0.0005007680156268,291.08355712890625,294.1499938964844,268.718505859375,268.0416259765625,272.5624389648437,268.6900939941406,290.5950622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837710532982328e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-15.988086700439451,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334260,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8652648925781,0.0,0.0,0.0001002846111077,291.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.62457275390625,0.0,0.0,0.0001056045439327,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6457824707031,0.0,0.0,7.799916056683287e-05,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.22998046875,0.0,0.0,0.0001056046385201,292.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08837890625,0.0,0.0,0.0005009407759644,291.08135986328125,294.1499938964844,268.7307434082031,268.05340576171875,272.489990234375,268.7061767578125,290.5835266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023016989231,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.97578239440918,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334320,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8652648925781,0.0,0.0,0.0001002846111077,291.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.62457275390625,0.0,0.0,0.0001056045439327,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6457824707031,0.0,0.0,7.799916056683287e-05,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.22998046875,0.0,0.0,0.0001056046385201,292.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08837890625,0.0,0.0,0.0005009407759644,291.08135986328125,294.1499938964844,268.7307434082031,268.05340576171875,272.489990234375,268.7061767578125,290.5835266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023016989231,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.97578239440918,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334380,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8399963378906,0.0,0.0,0.0001003133220365,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6024780273437,0.0,0.0,0.0001056347828125,291.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6234130859375,0.0,0.0,7.80214904807508e-05,291.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.213134765625,0.0,0.0,0.000105634870124,292.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867004394531,0.0,0.0,0.0005010841996408,291.0791015625,294.1499938964844,268.7402038574219,268.0625305175781,272.4190368652344,268.7198181152344,290.572021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-15.964452743530272,-0.0,-7.789379452560753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334440,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8399963378906,0.0,0.0,0.0001003133220365,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6024780273437,0.0,0.0,0.0001056347828125,291.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6234130859375,0.0,0.0,7.80214904807508e-05,291.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.213134765625,0.0,0.0,0.000105634870124,292.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867004394531,0.0,0.0,0.0005010841996408,291.0791015625,294.1499938964844,268.7402038574219,268.0625305175781,272.4190368652344,268.7198181152344,290.572021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-15.964452743530272,-0.0,-7.789379452560753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334500,291.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.82745361328125,0.0,0.0,0.0001003253928502,291.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5915222167969,0.0,0.0,0.0001056474939105,291.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6123352050781,0.0,0.0,7.80308764660731e-05,291.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.20477294921875,0.0,0.0,0.000105647581222,292.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858154296875,0.0,0.0,0.0005011445609852,291.0779113769531,294.1499938964844,268.74383544921875,268.0660400390625,272.3841552734375,268.7256164550781,290.5662536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689903283491,1.3931472864214813e-08,0.0010689764749258,-0.0355349890887737,0.0,0.0,0.0,-0.0117192370817065,60.0,-15.959216117858888,-0.0,-7.791251022126745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334560,291.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8149719238281,0.0,0.0,0.0001003360375761,291.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.58062744140625,0.0,0.0,0.0001056586988852,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6012878417969,0.0,0.0,7.803915650583804e-05,291.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1964416503906,0.0,0.0,0.0001056587861967,292.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849304199219,0.0,0.0,0.0005011977045796,291.07672119140625,294.1499938964844,268.7467041015625,268.0688171386719,272.3496398925781,268.7307434082031,290.5605163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691036004573,1.3944705834489925e-08,0.0010690896306186,-0.035569604486227,0.0,0.0,0.0,-0.0117257973179221,60.0,-15.954264640808104,-0.0,-7.79290090235918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334620,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7901916503906,0.0,0.0,0.0001003527431748,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5589599609375,0.0,0.0,0.0001056762921507,291.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.579345703125,0.0,0.0,7.805215136613697e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.17987060546875,0.0,0.0,0.0001056763794622,292.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831298828125,0.0,0.0,0.0005012811743654,291.0743103027344,294.1499938964844,268.75006103515625,268.072021484375,272.28155517578125,268.7389221191406,290.5489807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965465228693574e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.945295333862305,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334680,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7901916503906,0.0,0.0,0.0001003527431748,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5589599609375,0.0,0.0,0.0001056762921507,291.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.579345703125,0.0,0.0,7.805215136613697e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.17987060546875,0.0,0.0,0.0001056763794622,292.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831298828125,0.0,0.0,0.0005012811743654,291.0743103027344,294.1499938964844,268.75006103515625,268.072021484375,272.28155517578125,268.7389221191406,290.5489807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965465228693574e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.945295333862305,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334740,291.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7656555175781,0.0,0.0,0.0001003632423817,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5374755859375,0.0,0.0,0.0001056873516063,291.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5575866699219,0.0,0.0,7.806031499058008e-05,291.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1634521484375,0.0,0.0,0.0001056874316418,292.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08123779296875,0.0,0.0,0.0005013336776755,291.0718078613281,294.1499938964844,268.75,268.0719909667969,272.2147827148437,268.7440185546875,290.5374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069392543286,1.3978493917932155e-08,0.0010693785734474,-0.0356579758226871,0.0,0.0,0.0,-0.0117425480857491,60.0,-15.937753677368164,-0.0,-7.7971137102395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334800,291.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7656555175781,0.0,0.0,0.0001003632423817,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5374755859375,0.0,0.0,0.0001056873516063,291.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5575866699219,0.0,0.0,7.806031499058008e-05,291.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1634521484375,0.0,0.0,0.0001056874316418,292.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08123779296875,0.0,0.0,0.0005013336776755,291.0718078613281,294.1499938964844,268.75,268.0719909667969,272.2147827148437,268.7440185546875,290.5374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069392543286,1.3978493917932155e-08,0.0010693785734474,-0.0356579758226871,0.0,0.0,0.0,-0.0117425480857491,60.0,-15.937753677368164,-0.0,-7.7971137102395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334860,291.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7413635253906,0.0,0.0,0.0001003653160296,291.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5162048339844,0.0,0.0,0.0001056895343936,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5360717773437,0.0,0.0,7.806193025317043e-05,291.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1471252441406,0.0,0.0,0.0001056896144291,292.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793151855469,0.0,0.0,0.0005013440386392,291.0692443847656,294.1499938964844,268.7475280761719,268.0700378417969,272.14923095703125,268.74609375,290.5259704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981022561893042e-08,0.0010694002266973,-0.0356645919382572,0.0,0.0,0.0,-0.0117438016459345,60.0,-15.931262016296388,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334920,291.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7413635253906,0.0,0.0,0.0001003653160296,291.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5162048339844,0.0,0.0,0.0001056895343936,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5360717773437,0.0,0.0,7.806193025317043e-05,291.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1471252441406,0.0,0.0,0.0001056896144291,292.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793151855469,0.0,0.0,0.0005013440386392,291.0692443847656,294.1499938964844,268.7475280761719,268.0700378417969,272.14923095703125,268.74609375,290.5259704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981022561893042e-08,0.0010694002266973,-0.0356645919382572,0.0,0.0,0.0,-0.0117438016459345,60.0,-15.931262016296388,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334980,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.71728515625,0.0,0.0,0.0001003578363452,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4951477050781,0.0,0.0,0.0001056816545315,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.51470947265625,0.0,0.0,7.805610948707908e-05,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1309814453125,0.0,0.0,0.000105681734567,292.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07733154296875,0.0,0.0,0.0005013066693209,291.06658935546875,294.1499938964844,268.7437438964844,268.0677490234375,272.0848693847656,268.7457580566406,290.51446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971646062316267e-08,0.0010693200165405,-0.0356400646269321,0.0,0.0,0.0,-0.0117391534149646,60.0,-15.924644470214844,-0.0,-7.796259637871118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335040,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.71728515625,0.0,0.0,0.0001003578363452,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4951477050781,0.0,0.0,0.0001056816545315,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.51470947265625,0.0,0.0,7.805610948707908e-05,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1309814453125,0.0,0.0,0.000105681734567,292.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07733154296875,0.0,0.0,0.0005013066693209,291.06658935546875,294.1499938964844,268.7437438964844,268.0677490234375,272.0848693847656,268.7457580566406,290.51446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971646062316267e-08,0.0010693200165405,-0.0356400646269321,0.0,0.0,0.0,-0.0117391534149646,60.0,-15.924644470214844,-0.0,-7.796259637871118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335100,291.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7053527832031,0.0,0.0,0.0001003511497401,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.48468017578125,0.0,0.0,0.0001056746114045,291.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5041198730469,0.0,0.0,7.805090717738494e-05,291.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1229248046875,0.0,0.0,0.00010567469144,292.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762939453125,0.0,0.0,0.0005012733163312,291.06524658203125,294.1499938964844,268.7413635253906,268.0664367675781,272.0531311035156,268.7448425292969,290.5087280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692625073716,1.3963287415208473e-08,0.0010692485375329,-0.0356182046234607,0.0,0.0,0.0,-0.0117350099608302,60.0,-15.92119598388672,-0.0,-7.795217271677758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335160,291.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6934509277344,0.0,0.0,0.0001003430006676,291.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4742736816406,0.0,0.0,0.0001056660330505,291.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4935913085937,0.0,0.0,7.804456981830299e-05,291.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.11492919921875,0.0,0.0,0.000105666113086,292.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07525634765625,0.0,0.0,0.0005012325709685,291.0638732910156,294.1499938964844,268.7386779785156,268.06500244140625,272.0216979980469,268.74346923828125,290.5029602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691755451261,1.3953105337805029e-08,0.0010691615752875,-0.0355915687978267,0.0,0.0,0.0,-0.0117299621924757,60.0,-15.917701721191406,-0.0,-7.793947531808953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335220,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6698608398437,0.0,0.0,0.0001003233192022,291.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4535827636719,0.0,0.0,0.0001056453038472,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.47265625,0.0,0.0,7.802926120348275e-05,291.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0989990234375,0.0,0.0,0.0001056453911587,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731506347656,0.0,0.0,0.0005011343164369,291.0610656738281,294.1499938964844,268.7323303222656,268.061767578125,271.9595642089844,268.7396545410156,290.4914855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689654154703,1.3928532105467184e-08,0.0010689514456316,-0.0355273000895977,0.0,0.0,0.0,-0.0117177804931998,60.0,-15.910738945007324,-0.0,-7.790884382075093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335280,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6698608398437,0.0,0.0,0.0001003233192022,291.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4535827636719,0.0,0.0,0.0001056453038472,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.47265625,0.0,0.0,7.802926120348275e-05,291.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0989990234375,0.0,0.0,0.0001056453911587,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731506347656,0.0,0.0,0.0005011343164369,291.0610656738281,294.1499938964844,268.7323303222656,268.061767578125,271.9595642089844,268.7396545410156,290.4914855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689654154703,1.3928532105467184e-08,0.0010689514456316,-0.0355273000895977,0.0,0.0,0.0,-0.0117177804931998,60.0,-15.910738945007324,-0.0,-7.790884382075093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335340,291.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6465148925781,0.0,0.0,0.0001003013239824,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4330749511719,0.0,0.0,0.0001056221444741,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.451904296875,0.0,0.0,7.80121554271318e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0832214355469,0.0,0.0,0.0001056222245097,292.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07098388671875,0.0,0.0,0.0005010244785808,291.0581970214844,294.1499938964844,268.7247009277344,268.0579528808594,271.8984680175781,268.7343444824219,290.47998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687306057661,1.3901072293265317e-08,0.0010687166359275,-0.035455472767353,0.0,0.0,0.0,-0.0117041673511266,60.0,-15.904122352600098,-0.0,-7.787461697716935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335400,291.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6465148925781,0.0,0.0,0.0001003013239824,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4330749511719,0.0,0.0,0.0001056221444741,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.451904296875,0.0,0.0,7.80121554271318e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0832214355469,0.0,0.0,0.0001056222245097,292.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07098388671875,0.0,0.0,0.0005010244785808,291.0581970214844,294.1499938964844,268.7247009277344,268.0579528808594,271.8984680175781,268.7343444824219,290.47998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687306057661,1.3901072293265317e-08,0.0010687166359275,-0.035455472767353,0.0,0.0,0.0,-0.0117041673511266,60.0,-15.904122352600098,-0.0,-7.787461697716935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335460,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.62335205078125,0.0,0.0,0.0001002797362161,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.41278076171875,0.0,0.0,0.0001055994143825,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.43133544921875,0.0,0.0,7.799536251695827e-05,291.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.06756591796875,0.0,0.0,0.0001055994871421,292.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687561035156,0.0,0.0,0.0005009166197851,291.0552673339844,294.1499938964844,268.7158203125,268.0535888671875,271.8384094238281,268.7276611328125,290.468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874123183654774e-08,0.0010684862500056,-0.0353849865496158,0.0,0.0,0.0,-0.0116908075287938,60.0,-15.898265838623049,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335520,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.62335205078125,0.0,0.0,0.0001002797362161,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.41278076171875,0.0,0.0,0.0001055994143825,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.43133544921875,0.0,0.0,7.799536251695827e-05,291.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.06756591796875,0.0,0.0,0.0001055994871421,292.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687561035156,0.0,0.0,0.0005009166197851,291.0552673339844,294.1499938964844,268.7158203125,268.0535888671875,271.8384094238281,268.7276611328125,290.468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874123183654774e-08,0.0010684862500056,-0.0353849865496158,0.0,0.0,0.0,-0.0116908075287938,60.0,-15.898265838623049,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335580,291.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6004333496094,0.0,0.0,0.0001002613062155,291.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.39263916015625,0.0,0.0,0.0001055800021276,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.41094970703125,0.0,0.0,7.798102888045833e-05,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.052001953125,0.0,0.0,0.0001055800821632,292.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0664367675781,0.0,0.0,0.0005008245934732,291.05224609375,294.1499938964844,268.7056884765625,268.04852294921875,271.779296875,268.7196655273437,290.4570007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851109592621924e-08,0.0010682893916964,-0.035324789583683,0.0,0.0,0.0,-0.0116793988272547,60.0,-15.893592834472656,-0.0,-7.781236632808941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335640,291.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6004333496094,0.0,0.0,0.0001002613062155,291.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.39263916015625,0.0,0.0,0.0001055800021276,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.41094970703125,0.0,0.0,7.798102888045833e-05,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.052001953125,0.0,0.0,0.0001055800821632,292.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0664367675781,0.0,0.0,0.0005008245934732,291.05224609375,294.1499938964844,268.7056884765625,268.04852294921875,271.779296875,268.7196655273437,290.4570007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851109592621924e-08,0.0010682893916964,-0.035324789583683,0.0,0.0,0.0,-0.0116793988272547,60.0,-15.893592834472656,-0.0,-7.781236632808941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335700,291.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.58905029296875,0.0,0.0,0.0001002541685011,291.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3826599121094,0.0,0.0,0.0001055724860634,291.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4008483886719,0.0,0.0,7.79754773247987e-05,291.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0442810058594,0.0,0.0,0.0001055725660989,292.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652770996094,0.0,0.0,0.0005007889703847,291.0507202148437,294.1499938964844,268.7001342773437,268.0457458496094,271.7501220703125,268.7151794433594,290.4512634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682269930839,1.3842188728574456e-08,0.0010682131396606,-0.0353014580905437,0.0,0.0,0.0,-0.0116749759763479,60.0,-15.891858100891112,-0.0,-7.780125343970212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335760,291.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5777282714844,0.0,0.0,0.0001002487842924,291.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3727111816406,0.0,0.0,0.0001055668180924,291.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3907775878906,0.0,0.0,7.797129364917055e-05,291.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0365905761719,0.0,0.0,0.000105566890852,292.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0640869140625,0.0,0.0,0.0005007620784454,291.0491638183594,294.1499938964844,268.6943054199219,268.0427551269531,271.7211608886719,268.7103576660156,290.4455261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681693674996,1.3835456336153127e-08,0.0010681555140763,-0.0352838486433029,0.0,0.0,0.0,-0.0116716381162405,60.0,-15.890562057495115,-0.0,-7.779286903542015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335820,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.55523681640625,0.0,0.0,0.0001002447534119,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3529357910156,0.0,0.0,0.0001055625762091,291.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3707580566406,0.0,0.0,7.796815771143883e-05,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0212707519531,0.0,0.0,0.0001055626489687,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616760253906,0.0,0.0,0.0005007419385947,291.0459899902344,294.1499938964844,268.6816711425781,268.0362243652344,271.6638488769531,268.6998291015625,290.4340515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.38303875019119e-08,0.0010681122075766,-0.0352705903351306,0.0,0.0,0.0,-0.0116691254079341,60.0,-15.889491081237791,-0.0,-7.778655231049927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335880,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.55523681640625,0.0,0.0,0.0001002447534119,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3529357910156,0.0,0.0,0.0001055625762091,291.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3707580566406,0.0,0.0,7.796815771143883e-05,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0212707519531,0.0,0.0,0.0001055626489687,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616760253906,0.0,0.0,0.0005007419385947,291.0459899902344,294.1499938964844,268.6816711425781,268.0362243652344,271.6638488769531,268.6998291015625,290.4340515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.38303875019119e-08,0.0010681122075766,-0.0352705903351306,0.0,0.0,0.0,-0.0116691254079341,60.0,-15.889491081237791,-0.0,-7.778655231049927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335940,291.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5329284667969,0.0,0.0,0.0001002518474706,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.33331298828125,0.0,0.0,0.0001055700413417,291.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.35089111328125,0.0,0.0,7.797367288731039e-05,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00604248046875,0.0,0.0,0.0001055701141012,292.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591735839844,0.0,0.0,0.0005007773870602,291.0427551269531,294.1499938964844,268.6678466796875,268.02886962890625,271.6073608398437,268.68804931640625,290.4225769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682011488825,1.3839170698304317e-08,0.0010681872954592,-0.0352935642004013,0.0,0.0,0.0,-0.0116734793409705,60.0,-15.890889167785645,-0.0,-7.779749466862995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336000,291.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5329284667969,0.0,0.0,0.0001002518474706,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.33331298828125,0.0,0.0,0.0001055700413417,291.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.35089111328125,0.0,0.0,7.797367288731039e-05,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00604248046875,0.0,0.0,0.0001055701141012,292.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591735839844,0.0,0.0,0.0005007773870602,291.0427551269531,294.1499938964844,268.6678466796875,268.02886962890625,271.6073608398437,268.68804931640625,290.4225769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682011488825,1.3839170698304317e-08,0.0010681872954592,-0.0352935642004013,0.0,0.0,0.0,-0.0116734793409705,60.0,-15.890889167785645,-0.0,-7.779749466862995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336060,291.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5108337402344,0.0,0.0,0.000100272372947,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3138732910156,0.0,0.0,0.0001055916582117,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.33123779296875,0.0,0.0,7.79896363383159e-05,291.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9909362792969,0.0,0.0,0.0001055917309713,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0005008799489587,291.0394287109375,294.1499938964844,268.6528015136719,268.0206604003906,271.5516662597656,268.67498779296875,290.4111022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684194276109,1.3864701386978597e-08,0.0010684054577723,-0.0353603437542915,0.0,0.0,0.0,-0.0116861360147595,60.0,-15.895099639892578,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336120,291.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5108337402344,0.0,0.0,0.000100272372947,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3138732910156,0.0,0.0,0.0001055916582117,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.33123779296875,0.0,0.0,7.79896363383159e-05,291.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9909362792969,0.0,0.0,0.0001055917309713,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0005008799489587,291.0394287109375,294.1499938964844,268.6528015136719,268.0206604003906,271.5516662597656,268.67498779296875,290.4111022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684194276109,1.3864701386978597e-08,0.0010684054577723,-0.0353603437542915,0.0,0.0,0.0,-0.0116861360147595,60.0,-15.895099639892578,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336180,291.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.48895263671875,0.0,0.0,0.0001003084980766,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2945861816406,0.0,0.0,0.0001056296969181,291.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.31170654296875,0.0,0.0,7.801773608662188e-05,291.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9759216308594,0.0,0.0,0.0001056297696777,292.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0540466308594,0.0,0.0,0.0005010604509152,291.0360412597656,294.1499938964844,268.63653564453125,268.011474609375,271.4967346191406,268.66070556640625,290.399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909667195832752e-08,0.0010687899775803,-0.0354779548943042,0.0,0.0,0.0,-0.0117084272205829,60.0,-15.90247917175293,-0.0,-7.788533196162464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336240,291.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.48895263671875,0.0,0.0,0.0001003084980766,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2945861816406,0.0,0.0,0.0001056296969181,291.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.31170654296875,0.0,0.0,7.801773608662188e-05,291.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9759216308594,0.0,0.0,0.0001056297696777,292.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0540466308594,0.0,0.0,0.0005010604509152,291.0360412597656,294.1499938964844,268.63653564453125,268.011474609375,271.4967346191406,268.66070556640625,290.399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909667195832752e-08,0.0010687899775803,-0.0354779548943042,0.0,0.0,0.0,-0.0117084272205829,60.0,-15.90247917175293,-0.0,-7.788533196162464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336300,291.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4780578613281,0.0,0.0,0.0001003331126412,291.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2850036621094,0.0,0.0,0.0001056556211551,291.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.302001953125,0.0,0.0,7.80368791311048e-05,291.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9684753417969,0.0,0.0,0.0001056556939147,292.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527038574219,0.0,0.0,0.000501183385495,291.0343322753906,294.1499938964844,268.6279602050781,268.00653076171875,271.4695129394531,268.653076171875,290.3939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069065881893,1.3940314680382926e-08,0.0010690519120544,-0.0355581156909465,0.0,0.0,0.0,-0.0117236198857426,60.0,-15.90750789642334,-0.0,-7.792353073909909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336360,291.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4672241210937,0.0,0.0,0.0001003624493023,291.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27545166015625,0.0,0.0,0.0001056865148711,291.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2923583984375,0.0,0.0,7.805969653418288e-05,291.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9610290527344,0.0,0.0,0.0001056865876307,292.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513610839844,0.0,0.0,0.0005013299523852,291.0325927734375,294.1499938964844,268.6191101074219,268.0013122558594,271.4425048828125,268.64508056640625,290.38818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693782242015,1.3976846346963612e-08,0.0010693642543628,-0.0356536693871021,0.0,0.0,0.0,-0.0117417303845286,60.0,-15.913497924804688,-0.0,-7.796908363388867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
