time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
336420,291.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4456787109375,0.0,0.0,0.000100434772321,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2564392089844,0.0,0.0,0.0001057626723195,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.27313232421875,0.0,0.0,7.811595423845574e-05,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9462280273437,0.0,0.0,0.0001057627450791,292.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04864501953125,0.0,0.0,0.0005016912473365,291.029052734375,294.1499938964844,268.6004638671875,267.9901123046875,271.3888854980469,268.6283264160156,290.3767395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066915632326982e-08,0.0010701343417167,-0.0358892455697059,0.0,0.0,0.0,-0.0117863807827234,60.0,-15.927990913391112,-0.0,-7.808143465126707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336480,291.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4456787109375,0.0,0.0,0.000100434772321,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2564392089844,0.0,0.0,0.0001057626723195,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.27313232421875,0.0,0.0,7.811595423845574e-05,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9462280273437,0.0,0.0,0.0001057627450791,292.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04864501953125,0.0,0.0,0.0005016912473365,291.029052734375,294.1499938964844,268.6004638671875,267.9901123046875,271.3888854980469,268.6283264160156,290.3767395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066915632326982e-08,0.0010701343417167,-0.0358892455697059,0.0,0.0,0.0,-0.0117863807827234,60.0,-15.927990913391112,-0.0,-7.808143465126707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336540,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.42431640625,0.0,0.0,0.0001005277445074,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2375793457031,0.0,0.0,0.0001058605776051,291.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2540588378906,0.0,0.0,7.81882627052255e-05,290.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9314880371094,0.0,0.0,0.0001058606430888,292.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458374023437,0.0,0.0,0.0005021556280553,291.02545166015625,294.1499938964844,268.5806884765625,267.9778137207031,271.3358764648437,268.6102905273437,290.3652648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182709229260126e-08,0.0010711243376135,-0.0361920967698097,0.0,0.0,0.0,-0.0118437837809324,60.0,-15.946561813354492,-0.0,-7.82260016762848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336600,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.42431640625,0.0,0.0,0.0001005277445074,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2375793457031,0.0,0.0,0.0001058605776051,291.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2540588378906,0.0,0.0,7.81882627052255e-05,290.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9314880371094,0.0,0.0,0.0001058606430888,292.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458374023437,0.0,0.0,0.0005021556280553,291.02545166015625,294.1499938964844,268.5806884765625,267.9778137207031,271.3358764648437,268.6102905273437,290.3652648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182709229260126e-08,0.0010711243376135,-0.0361920967698097,0.0,0.0,0.0,-0.0118437837809324,60.0,-15.946561813354492,-0.0,-7.82260016762848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336660,291.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4031066894531,0.0,0.0,0.0001006418751785,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2188720703125,0.0,0.0,0.000105980761873,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.235107421875,0.0,0.0,7.827702938811854e-05,290.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9168395996094,0.0,0.0,0.0001059808273566,292.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04296875,0.0,0.0,0.0005027257720939,291.0217590332031,294.1499938964844,268.5597229003906,267.96435546875,271.283447265625,268.59100341796875,290.35382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324871067117328e-08,0.0010723398299887,-0.0365638993680477,0.0,0.0,0.0,-0.0119142597541213,60.0,-15.969303131103516,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336720,291.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4031066894531,0.0,0.0,0.0001006418751785,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2188720703125,0.0,0.0,0.000105980761873,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.235107421875,0.0,0.0,7.827702938811854e-05,290.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9168395996094,0.0,0.0,0.0001059808273566,292.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04296875,0.0,0.0,0.0005027257720939,291.0217590332031,294.1499938964844,268.5597229003906,267.96435546875,271.283447265625,268.59100341796875,290.35382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324871067117328e-08,0.0010723398299887,-0.0365638993680477,0.0,0.0,0.0,-0.0119142597541213,60.0,-15.969303131103516,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336780,291.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3820495605469,0.0,0.0,0.0001007776154438,291.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.20025634765625,0.0,0.0,0.0001061237053363,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2162780761719,0.0,0.0,7.838260353310034e-05,290.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9022521972656,0.0,0.0,0.0001061237708199,292.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400390625,0.0,0.0,0.0005034038331359,291.0179748535156,294.1499938964844,268.5376281738281,267.94970703125,271.23150634765625,268.5704650878906,290.3423767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493962474659838e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-15.996298789978027,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336840,291.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3820495605469,0.0,0.0,0.0001007776154438,291.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.20025634765625,0.0,0.0,0.0001061237053363,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2162780761719,0.0,0.0,7.838260353310034e-05,290.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9022521972656,0.0,0.0,0.0001061237708199,292.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400390625,0.0,0.0,0.0005034038331359,291.0179748535156,294.1499938964844,268.5376281738281,267.94970703125,271.23150634765625,268.5704650878906,290.3423767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493962474659838e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-15.996298789978027,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336900,291.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.37158203125,0.0,0.0,0.0001008537219604,291.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1910095214844,0.0,0.0,0.0001062038500094,291.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2069091796875,0.0,0.0,7.844180072424933e-05,290.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8949890136719,0.0,0.0,0.000106203915493,292.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0385437011719,0.0,0.0,0.000503784045577,291.0160522460937,294.1499938964844,268.526123046875,267.94189453125,271.20574951171875,268.5597229003906,290.3366394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746108600869,1.4588771968249148e-08,0.0010745961917564,-0.0372540540993213,0.0,0.0,0.0,-0.0120450844988226,60.0,-16.01146697998047,-0.0,-7.873400420521649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336960,291.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.36114501953125,0.0,0.0,0.0001009353582048,291.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1817932128906,0.0,0.0,0.0001062898081727,291.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1976013183594,0.0,0.0,7.85052907303907e-05,290.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.88775634765625,0.0,0.0,0.0001062898736563,292.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370483398437,0.0,0.0,0.0005041917902417,291.0141296386719,294.1499938964844,268.5143737792969,267.93377685546875,271.1801147460937,268.5486145019531,290.3309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754803661257,1.4690462180055874e-08,0.0010754656977951,-0.0375199802219867,0.0,0.0,0.0,-0.0120954969897866,60.0,-16.02776336669922,-0.0,-7.88614826774392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337020,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.34039306640625,0.0,0.0,0.0001011135318549,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1634216308594,0.0,0.0,0.0001064774405676,291.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.17901611328125,0.0,0.0,7.864387589506805e-05,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8733215332031,0.0,0.0,0.0001064775060513,292.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0339660644531,0.0,0.0,0.0005050818435847,291.0101928710937,294.1499938964844,268.489990234375,267.9165344238281,271.12908935546875,268.5256042480469,290.3194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243217799365e-08,0.0010773635003715,-0.0381004177033901,0.0,0.0,0.0,-0.0122055355459451,60.0,-16.063167572021484,-0.0,-7.914010069498546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337080,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.34039306640625,0.0,0.0,0.0001011135318549,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1634216308594,0.0,0.0,0.0001064774405676,291.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.17901611328125,0.0,0.0,7.864387589506805e-05,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8733215332031,0.0,0.0,0.0001064775060513,292.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0339660644531,0.0,0.0,0.0005050818435847,291.0101928710937,294.1499938964844,268.489990234375,267.9165344238281,271.12908935546875,268.5256042480469,290.3194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243217799365e-08,0.0010773635003715,-0.0381004177033901,0.0,0.0,0.0,-0.0122055355459451,60.0,-16.063167572021484,-0.0,-7.914010069498546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337140,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3197631835937,0.0,0.0,0.0001013123401207,291.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1451721191406,0.0,0.0,0.0001066867916961,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1605529785156,0.0,0.0,7.879850454628468e-05,290.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.85894775390625,0.0,0.0,0.0001066868571797,292.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0308532714844,0.0,0.0,0.0005060749244876,291.0061950683594,294.1499938964844,268.4644775390625,267.89794921875,271.0784912109375,268.5013427734375,290.3080139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.5160104283040713e-08,0.0010794812114909,-0.0387480221688747,0.0,0.0,0.0,-0.0123283164575696,60.0,-16.102848052978516,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337200,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3197631835937,0.0,0.0,0.0001013123401207,291.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1451721191406,0.0,0.0,0.0001066867916961,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1605529785156,0.0,0.0,7.879850454628468e-05,290.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.85894775390625,0.0,0.0,0.0001066868571797,292.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0308532714844,0.0,0.0,0.0005060749244876,291.0061950683594,294.1499938964844,268.4644775390625,267.89794921875,271.0784912109375,268.5013427734375,290.3080139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.5160104283040713e-08,0.0010794812114909,-0.0387480221688747,0.0,0.0,0.0,-0.0123283164575696,60.0,-16.102848052978516,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337260,291.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2992553710937,0.0,0.0,0.0001015299712889,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1269836425781,0.0,0.0,0.000106915969809,291.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1421813964844,0.0,0.0,7.896776514826342e-05,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8446350097656,0.0,0.0,0.0001069160280167,292.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.02764892578125,0.0,0.0,0.0005071620689705,291.0021057128906,294.1499938964844,268.4378662109375,267.8779296875,271.0282592773437,268.4758605957031,290.29656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.5431233180152052e-08,0.0010817993897944,-0.0394569002091884,0.0,0.0,0.0,-0.0124627258628606,60.0,-16.146530151367188,-0.0,-7.979321026141406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337320,291.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2992553710937,0.0,0.0,0.0001015299712889,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1269836425781,0.0,0.0,0.000106915969809,291.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1421813964844,0.0,0.0,7.896776514826342e-05,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8446350097656,0.0,0.0,0.0001069160280167,292.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.02764892578125,0.0,0.0,0.0005071620689705,291.0021057128906,294.1499938964844,268.4378662109375,267.8779296875,271.0282592773437,268.4758605957031,290.29656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.5431233180152052e-08,0.0010817993897944,-0.0394569002091884,0.0,0.0,0.0,-0.0124627258628606,60.0,-16.146530151367188,-0.0,-7.979321026141406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337380,291.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.27886962890625,0.0,0.0,0.0001017644754028,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.10894775390625,0.0,0.0,0.0001071629085345,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1239013671875,0.0,0.0,7.915015885373577e-05,290.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8303527832031,0.0,0.0,0.0001071629740181,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243530273437,0.0,0.0,0.0005083334399387,290.9979248046875,294.1499938964844,268.41015625,267.8564147949219,270.97833251953125,268.4491271972656,290.2850952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843130294233,1.572338348410085e-08,0.0010842973133549,-0.0402206778526306,0.0,0.0,0.0,-0.0126075558364391,60.0,-16.193931579589844,-0.0,-8.016217378781222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337440,291.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.27886962890625,0.0,0.0,0.0001017644754028,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.10894775390625,0.0,0.0,0.0001071629085345,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1239013671875,0.0,0.0,7.915015885373577e-05,290.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8303527832031,0.0,0.0,0.0001071629740181,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243530273437,0.0,0.0,0.0005083334399387,290.9979248046875,294.1499938964844,268.41015625,267.8564147949219,270.97833251953125,268.4491271972656,290.2850952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843130294233,1.572338348410085e-08,0.0010842973133549,-0.0402206778526306,0.0,0.0,0.0,-0.0126075558364391,60.0,-16.193931579589844,-0.0,-8.016217378781222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337500,291.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.26873779296875,0.0,0.0,0.0001018873444991,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0999450683594,0.0,0.0,0.0001072922968887,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.11480712890625,0.0,0.0,7.924572128104046e-05,290.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8232421875,0.0,0.0,0.0001072923550964,292.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.022705078125,0.0,0.0,0.000508947239723,290.99578857421875,294.1499938964844,268.3958740234375,267.8451232910156,270.9534912109375,268.435302734375,290.27935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856220033019,1.5876459258379327e-08,0.0010856060544028,-0.0406208410859108,0.0,0.0,0.0,-0.0126834418624639,60.0,-16.218963623046875,-0.0,-8.035583221044362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337560,291.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.25860595703125,0.0,0.0,0.000102013349533,291.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0909729003906,0.0,0.0,0.0001074249885277,291.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1057434082031,0.0,0.0,7.934372843010351e-05,290.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8161315917969,0.0,0.0,0.0001074250540114,292.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0210266113281,0.0,0.0,0.0005095766973681,290.99365234375,294.1499938964844,268.38134765625,267.8334045410156,270.9287414550781,268.4211730957031,290.27362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869643883779,1.6033450123131843e-08,0.0010869484394788,-0.0410312227904796,0.0,0.0,0.0,-0.0127612687647342,60.0,-16.244747161865234,-0.0,-8.05546918059008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337620,291.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.23846435546875,0.0,0.0,0.0001022735159494,291.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0730895996094,0.0,0.0,0.0001076989501598,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0876770019531,0.0,0.0,7.954608008731157e-05,290.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8019714355469,0.0,0.0,0.0001076990156434,292.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0176086425781,0.0,0.0,0.0005108762416057,290.98931884765625,294.1499938964844,268.3514404296875,267.808837890625,270.87939453125,268.39208984375,290.2621459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897361207753,1.6357576626546688e-08,0.0010897197062149,-0.0418784283101558,0.0,0.0,0.0,-0.0129219498485326,60.0,-16.298433303833008,-0.0,-8.096603210105968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337680,291.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.23846435546875,0.0,0.0,0.0001022735159494,291.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0730895996094,0.0,0.0,0.0001076989501598,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0876770019531,0.0,0.0,7.954608008731157e-05,290.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8019714355469,0.0,0.0,0.0001076990156434,292.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0176086425781,0.0,0.0,0.0005108762416057,290.98931884765625,294.1499938964844,268.3514404296875,267.808837890625,270.87939453125,268.39208984375,290.2621459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897361207753,1.6357576626546688e-08,0.0010897197062149,-0.0418784283101558,0.0,0.0,0.0,-0.0129219498485326,60.0,-16.298433303833008,-0.0,-8.096603210105968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337740,291.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2184143066406,0.0,0.0,0.0001025411911541,291.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0552978515625,0.0,0.0,0.0001079808280337,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0696716308594,0.0,0.0,7.975427433848381e-05,290.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7878723144531,0.0,0.0,0.0001079808935173,292.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140991210937,0.0,0.0,0.0005122133879922,290.9848937988281,294.1499938964844,268.32049560546875,267.7826232910156,270.8302917480469,268.3618469238281,290.25067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925878304988,1.669106985957569e-08,0.0010925711831077,-0.0427500307559967,0.0,0.0,0.0,-0.0130872754380106,60.0,-16.3544864654541,-0.0,-8.13903540120009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337800,291.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2184143066406,0.0,0.0,0.0001025411911541,291.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0552978515625,0.0,0.0,0.0001079808280337,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0696716308594,0.0,0.0,7.975427433848381e-05,290.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7878723144531,0.0,0.0,0.0001079808935173,292.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140991210937,0.0,0.0,0.0005122133879922,290.9848937988281,294.1499938964844,268.32049560546875,267.7826232910156,270.8302917480469,268.3618469238281,290.25067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925878304988,1.669106985957569e-08,0.0010925711831077,-0.0427500307559967,0.0,0.0,0.0,-0.0130872754380106,60.0,-16.3544864654541,-0.0,-8.13903540120009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337860,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.198486328125,0.0,0.0,0.0001028120605042,291.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.03759765625,0.0,0.0,0.0001082660674001,291.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0517578125,0.0,0.0,7.996494969120249e-05,290.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7737731933594,0.0,0.0,0.0001082661328837,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0105285644531,0.0,0.0,0.0005135664250701,290.9803771972656,294.1499938964844,268.2884826660156,267.7547302246094,270.7813720703125,268.3304443359375,290.2391662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.7028545684638633e-08,0.0010954566532745,-0.0436319448053836,0.0,0.0,0.0,-0.0132545763626694,60.0,-16.412322998046875,-0.0,-8.182087185559794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337920,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.198486328125,0.0,0.0,0.0001028120605042,291.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.03759765625,0.0,0.0,0.0001082660674001,291.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0517578125,0.0,0.0,7.996494969120249e-05,290.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7737731933594,0.0,0.0,0.0001082661328837,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0105285644531,0.0,0.0,0.0005135664250701,290.9803771972656,294.1499938964844,268.2884826660156,267.7547302246094,270.7813720703125,268.3304443359375,290.2391662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.7028545684638633e-08,0.0010954566532745,-0.0436319448053836,0.0,0.0,0.0,-0.0132545763626694,60.0,-16.412322998046875,-0.0,-8.182087185559794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337980,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1786804199219,0.0,0.0,0.0001030809435178,291.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0199584960937,0.0,0.0,0.0001085492185666,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.033935546875,0.0,0.0,8.017408254090697e-05,290.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7597351074219,0.0,0.0,0.0001085492767742,292.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00689697265625,0.0,0.0,0.0005149095668457,290.9757995605469,294.1499938964844,268.2554016113281,267.7251281738281,270.732666015625,268.2979431152344,290.2276916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363543491910605e-08,0.0010983209358528,-0.0445072799921035,0.0,0.0,0.0,-0.0134206479415297,60.0,-16.471155166625977,-0.0,-8.2249343336116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338040,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1786804199219,0.0,0.0,0.0001030809435178,291.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0199584960937,0.0,0.0,0.0001085492185666,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.033935546875,0.0,0.0,8.017408254090697e-05,290.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7597351074219,0.0,0.0,0.0001085492767742,292.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00689697265625,0.0,0.0,0.0005149095668457,290.9757995605469,294.1499938964844,268.2554016113281,267.7251281738281,270.732666015625,268.2979431152344,290.2276916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363543491910605e-08,0.0010983209358528,-0.0445072799921035,0.0,0.0,0.0,-0.0134206479415297,60.0,-16.471155166625977,-0.0,-8.2249343336116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338100,291.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1688232421875,0.0,0.0,0.0001032127911457,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0111694335937,0.0,0.0,0.0001086880583898,291.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0250549316406,0.0,0.0,8.027662988752127e-05,290.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75274658203125,0.0,0.0,0.0001086881165974,292.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.00506591796875,0.0,0.0,0.0005155681865289,290.97344970703125,294.1499938964844,268.2384948730469,267.70965576171875,270.7083740234375,268.2812805175781,290.221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997429490089,1.7527806761563625e-08,0.0010997253702953,-0.0449364595115184,0.0,0.0,0.0,-0.0135020799934864,60.0,-16.50067138671875,-0.0,-8.245985583243964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338160,291.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1589660644531,0.0,0.0,0.0001033418739098,291.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0024108886719,0.0,0.0,0.0001088239878299,291.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0162048339844,0.0,0.0,8.037702355068177e-05,290.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7457580566406,0.0,0.0,0.0001088240460376,292.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.003173828125,0.0,0.0,0.0005162129527889,290.9710998535156,294.1499938964844,268.2213134765625,267.6937561035156,270.68414306640625,268.26434326171875,290.2161560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011181632056,1.7688627451661887e-08,0.0011011004680767,-0.0453566163778305,0.0,0.0,0.0,-0.0135818049311637,60.0,-16.53009033203125,-0.0,-8.266621165375909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338220,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.13934326171875,0.0,0.0,0.0001035880268318,291.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.98492431640625,0.0,0.0,0.0001090831938199,291.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.99853515625,0.0,0.0,8.056847582338378e-05,290.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7318115234375,0.0,0.0,0.0001090832520276,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9993896484375,0.0,0.0,0.0005174425896257,290.9663391113281,294.1499938964844,268.1861572265625,267.6605834960937,270.6357421875,268.229736328125,290.2046203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995301249129625e-08,0.0011037226067855,-0.0461577661335468,0.0,0.0,0.0,-0.0137338349595665,60.0,-16.58811378479004,-0.0,-8.306043497441351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338280,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.13934326171875,0.0,0.0,0.0001035880268318,291.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.98492431640625,0.0,0.0,0.0001090831938199,291.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.99853515625,0.0,0.0,8.056847582338378e-05,290.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7318115234375,0.0,0.0,0.0001090832520276,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9993896484375,0.0,0.0,0.0005174425896257,290.9663391113281,294.1499938964844,268.1861572265625,267.6605834960937,270.6357421875,268.229736328125,290.2046203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995301249129625e-08,0.0011037226067855,-0.0461577661335468,0.0,0.0,0.0,-0.0137338349595665,60.0,-16.58811378479004,-0.0,-8.306043497441351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338340,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1198425292969,0.0,0.0,0.0001038117552525,291.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9675598144531,0.0,0.0,0.0001093187966034,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9809875488281,0.0,0.0,8.074248762568459e-05,290.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7178955078125,0.0,0.0,0.0001093188548111,292.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955444335937,0.0,0.0,0.0005185601767152,290.96148681640625,294.1499938964844,268.1499938964844,267.6255187988281,270.5874938964844,268.194091796875,290.1930847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061242548748,1.827404361165464e-08,0.0011061059776693,-0.0468858666718006,0.0,0.0,0.0,-0.0138720190152525,60.0,-16.644054412841797,-0.0,-8.341955748392138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338400,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1198425292969,0.0,0.0,0.0001038117552525,291.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9675598144531,0.0,0.0,0.0001093187966034,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9809875488281,0.0,0.0,8.074248762568459e-05,290.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7178955078125,0.0,0.0,0.0001093188548111,292.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955444335937,0.0,0.0,0.0005185601767152,290.96148681640625,294.1499938964844,268.1499938964844,267.6255187988281,270.5874938964844,268.194091796875,290.1930847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061242548748,1.827404361165464e-08,0.0011061059776693,-0.0468858666718006,0.0,0.0,0.0,-0.0138720190152525,60.0,-16.644054412841797,-0.0,-8.341955748392138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338460,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1004638671875,0.0,0.0,0.0001040136558003,291.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.95025634765625,0.0,0.0,0.0001095314073609,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9635009765625,0.0,0.0,8.089952461887151e-05,290.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7040100097656,0.0,0.0,0.0001095314582926,292.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916076660156,0.0,0.0,0.0005195686826482,290.95654296875,294.1499938964844,268.11334228515625,267.5882263183594,270.53936767578125,268.1576232910156,290.1815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082751443609,1.8525581069184227e-08,0.0011082566343247,-0.0475428514182567,0.0,0.0,0.0,-0.0139967165887355,60.0,-16.69697380065918,-0.0,-8.37443039358732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338520,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1004638671875,0.0,0.0,0.0001040136558003,291.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.95025634765625,0.0,0.0,0.0001095314073609,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9635009765625,0.0,0.0,8.089952461887151e-05,290.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7040100097656,0.0,0.0,0.0001095314582926,292.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916076660156,0.0,0.0,0.0005195686826482,290.95654296875,294.1499938964844,268.11334228515625,267.5882263183594,270.53936767578125,268.1576232910156,290.1815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082751443609,1.8525581069184227e-08,0.0011082566343247,-0.0475428514182567,0.0,0.0,0.0,-0.0139967165887355,60.0,-16.69697380065918,-0.0,-8.37443039358732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338580,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0811767578125,0.0,0.0,0.0001042098665493,291.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9330444335937,0.0,0.0,0.0001097380227292,291.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.94610595703125,0.0,0.0,8.105213055387139e-05,290.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6902160644531,0.0,0.0,0.0001097380809369,292.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98760986328125,0.0,0.0,0.0005205488414503,290.9515380859375,294.1499938964844,268.07666015625,267.5484313964844,270.49139404296875,268.1206970214844,290.169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.8770034415638293e-08,0.0011103467550128,-0.048181265592575,0.0,0.0,0.0,-0.0141179002821445,60.0,-16.747968673706055,-0.0,-8.406050255871379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338640,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0811767578125,0.0,0.0,0.0001042098665493,291.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9330444335937,0.0,0.0,0.0001097380227292,291.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.94610595703125,0.0,0.0,8.105213055387139e-05,290.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6902160644531,0.0,0.0,0.0001097380809369,292.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98760986328125,0.0,0.0,0.0005205488414503,290.9515380859375,294.1499938964844,268.07666015625,267.5484313964844,270.49139404296875,268.1206970214844,290.169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.8770034415638293e-08,0.0011103467550128,-0.048181265592575,0.0,0.0,0.0,-0.0141179002821445,60.0,-16.747968673706055,-0.0,-8.406050255871379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338700,291.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.07159423828125,0.0,0.0,0.0001043098745867,291.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9244689941406,0.0,0.0,0.0001098433349397,291.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9374389648437,0.0,0.0,8.112991781672463e-05,290.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6833190917969,0.0,0.0,0.0001098433931474,292.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9855651855469,0.0,0.0,0.0005210483795963,290.9490051269531,294.1499938964844,268.0583190917969,267.5276794433594,270.46746826171875,268.1021423339844,290.16412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111430930905,1.8894628084353823e-08,0.0011114119552075,-0.048506636172533,0.0,0.0,0.0,-0.0141796665266156,60.0,-16.77336883544922,-0.0,-8.422189523571434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
