time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
338760,291.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.06201171875,0.0,0.0,0.0001044115706463,291.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9159240722656,0.0,0.0,0.0001099504224839,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9288024902344,0.0,0.0,8.12090074759908e-05,290.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6764221191406,0.0,0.0,0.0001099504806916,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9835205078125,0.0,0.0,0.0005215563578531,290.9464416503906,294.1499938964844,268.0400085449219,267.50634765625,270.44354248046875,268.0835876464844,290.1583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125142918899,1.902132140685353e-08,0.0011124951997771,-0.0488374754786491,0.0,0.0,0.0,-0.0142424739897251,60.0,-16.798959732055664,-0.0,-8.43861656107947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338820,291.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0429382324219,0.0,0.0,0.0001046176985255,291.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8988647460937,0.0,0.0,0.0001101674934034,291.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9115905761719,0.0,0.0,8.136933320201933e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6626892089844,0.0,0.0,0.0001101675443351,292.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9793701171875,0.0,0.0,0.0005225860513746,290.9412536621094,294.1499938964844,268.0033264160156,267.462158203125,270.3958435058594,268.0463562011719,290.1466979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147102341055,1.9278138196909825e-08,0.0011146910255774,-0.0495080575346946,0.0,0.0,0.0,-0.0143697876483201,60.0,-16.850725173950195,-0.0,-8.471963752754166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338880,291.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0429382324219,0.0,0.0,0.0001046176985255,291.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8988647460937,0.0,0.0,0.0001101674934034,291.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9115905761719,0.0,0.0,8.136933320201933e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6626892089844,0.0,0.0,0.0001101675443351,292.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9793701171875,0.0,0.0,0.0005225860513746,290.9412536621094,294.1499938964844,268.0033264160156,267.462158203125,270.3958435058594,268.0463562011719,290.1466979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147102341055,1.9278138196909825e-08,0.0011146910255774,-0.0495080575346946,0.0,0.0,0.0,-0.0143697876483201,60.0,-16.850725173950195,-0.0,-8.471963752754166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338940,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02398681640625,0.0,0.0,0.0001048209232976,291.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8819274902344,0.0,0.0,0.0001103814938687,291.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8944396972656,0.0,0.0,8.152739610522985e-05,290.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6490173339844,0.0,0.0,0.0001103815448004,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9751281738281,0.0,0.0,0.000523601192981,290.9359741210937,294.1499938964844,267.9666748046875,267.4160461425781,270.3482360839844,268.0091247558594,290.1350402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531324113586386e-08,0.0011168557684868,-0.0501690953969955,0.0,0.0,0.0,-0.0144953019917011,60.0,-16.90268898010254,-0.0,-8.504903803441266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339000,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02398681640625,0.0,0.0,0.0001048209232976,291.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8819274902344,0.0,0.0,0.0001103814938687,291.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8944396972656,0.0,0.0,8.152739610522985e-05,290.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6490173339844,0.0,0.0,0.0001103815448004,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9751281738281,0.0,0.0,0.000523601192981,290.9359741210937,294.1499938964844,267.9666748046875,267.4160461425781,270.3482360839844,268.0091247558594,290.1350402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531324113586386e-08,0.0011168557684868,-0.0501690953969955,0.0,0.0,0.0,-0.0144953019917011,60.0,-16.90268898010254,-0.0,-8.504903803441266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339060,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.005126953125,0.0,0.0,0.0001050113351084,291.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8650207519531,0.0,0.0,0.0001105820047087,291.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8773803710937,0.0,0.0,8.167549094650894e-05,290.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6353454589844,0.0,0.0,0.0001105820629163,292.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708557128906,0.0,0.0,0.0005245523643679,290.9306335449219,294.1499938964844,267.92999267578125,267.3681640625,270.3007507324219,267.971923828125,290.12335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189038632437,1.9768553016774604e-08,0.001118884072639,-0.0507884137332439,0.0,0.0,0.0,-0.0146129056811332,60.0,-16.953489303588867,-0.0,-8.53582591275881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339120,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.005126953125,0.0,0.0,0.0001050113351084,291.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8650207519531,0.0,0.0,0.0001105820047087,291.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8773803710937,0.0,0.0,8.167549094650894e-05,290.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6353454589844,0.0,0.0,0.0001105820629163,292.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708557128906,0.0,0.0,0.0005245523643679,290.9306335449219,294.1499938964844,267.92999267578125,267.3681640625,270.3007507324219,267.971923828125,290.12335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189038632437,1.9768553016774604e-08,0.001118884072639,-0.0507884137332439,0.0,0.0,0.0,-0.0146129056811332,60.0,-16.953489303588867,-0.0,-8.53582591275881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339180,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.98638916015625,0.0,0.0,0.0001051790095516,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8482360839844,0.0,0.0,0.000110758577648,291.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.86041259765625,0.0,0.0,8.180590521078557e-05,290.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6217346191406,0.0,0.0,0.0001107586358557,292.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96649169921875,0.0,0.0,0.0005253899726085,290.9252319335937,294.1499938964844,267.8933410644531,267.3187255859375,270.25341796875,267.9347229003906,290.1116638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.9977452581088083e-08,0.0011206702329218,-0.051333725452423,0.0,0.0,0.0,-0.0147164650261402,60.0,-17.00153350830078,-0.0,-8.56310222729917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339240,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.98638916015625,0.0,0.0,0.0001051790095516,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8482360839844,0.0,0.0,0.000110758577648,291.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.86041259765625,0.0,0.0,8.180590521078557e-05,290.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6217346191406,0.0,0.0,0.0001107586358557,292.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96649169921875,0.0,0.0,0.0005253899726085,290.9252319335937,294.1499938964844,267.8933410644531,267.3187255859375,270.25341796875,267.9347229003906,290.1116638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.9977452581088083e-08,0.0011206702329218,-0.051333725452423,0.0,0.0,0.0,-0.0147164650261402,60.0,-17.00153350830078,-0.0,-8.56310222729917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339300,291.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.97705078125,0.0,0.0,0.0001052515799528,291.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.83984375,0.0,0.0,0.0001108349970309,291.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8519592285156,0.0,0.0,8.18623520899564e-05,290.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6149597167969,0.0,0.0,0.0001108350479626,292.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642639160156,0.0,0.0,0.0005257524899207,290.9224853515625,294.1499938964844,267.875,267.29345703125,270.22979736328125,267.9161682128906,290.1058044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214633705094,2.006785848607252e-08,0.0011214432306587,-0.0515697039663791,0.0,0.0,0.0,-0.0147612821310758,60.0,-17.023998260498047,-0.0,-8.57491997408033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339360,291.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9677429199219,0.0,0.0,0.0001053153682732,291.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8315124511719,0.0,0.0,0.0001109021686716,291.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.843505859375,0.0,0.0,8.19119595689699e-05,290.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6081848144531,0.0,0.0,0.0001109022196033,292.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620361328125,0.0,0.0,0.0005260711186565,290.9197082519531,294.1499938964844,267.8566589355469,267.26788330078125,270.20623779296875,267.8976135253906,290.09991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221428867429,2.0147323809283083e-08,0.0011221227468922,-0.0517771244049072,0.0,0.0,0.0,-0.014800677075982,60.0,-17.045236587524414,-0.0,-8.585313793219029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339420,291.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.94921875,0.0,0.0,0.0001054137319442,291.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8148803710937,0.0,0.0,0.0001110057492041,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.82672119140625,0.0,0.0,8.198846626328304e-05,290.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5946655273437,0.0,0.0,0.0001110058001358,292.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95751953125,0.0,0.0,0.0005265624495223,290.91412353515625,294.1499938964844,267.82000732421875,267.2158203125,270.1592102050781,267.860595703125,290.0881652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985335135123e-08,0.0011231704847887,-0.0520969331264495,0.0,0.0,0.0,-0.0148614207282662,60.0,-17.08353614807129,-0.0,-8.601353584936079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339480,291.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.94921875,0.0,0.0,0.0001054137319442,291.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8148803710937,0.0,0.0,0.0001110057492041,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.82672119140625,0.0,0.0,8.198846626328304e-05,290.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5946655273437,0.0,0.0,0.0001110058001358,292.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95751953125,0.0,0.0,0.0005265624495223,290.91412353515625,294.1499938964844,267.82000732421875,267.2158203125,270.1592102050781,267.860595703125,290.0881652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985335135123e-08,0.0011231704847887,-0.0520969331264495,0.0,0.0,0.0,-0.0148614207282662,60.0,-17.08353614807129,-0.0,-8.601353584936079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339540,291.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9307861328125,0.0,0.0,0.0001054696258506,291.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.79833984375,0.0,0.0,0.0001110646044253,291.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8099975585937,0.0,0.0,8.203194011002779e-05,290.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5812072753906,0.0,0.0,0.0001110646626329,292.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95294189453125,0.0,0.0,0.0005268416716717,290.9084777832031,294.1499938964844,267.7833251953125,267.1627197265625,270.1123352050781,267.8236694335937,290.0763854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237862054258,2.0339465223173647e-08,0.0011237658327445,-0.0522786155343055,0.0,0.0,0.0,-0.014895929954946,60.0,-17.11532211303711,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339600,291.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9307861328125,0.0,0.0,0.0001054696258506,291.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.79833984375,0.0,0.0,0.0001110646044253,291.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8099975585937,0.0,0.0,8.203194011002779e-05,290.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5812072753906,0.0,0.0,0.0001110646626329,292.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95294189453125,0.0,0.0,0.0005268416716717,290.9084777832031,294.1499938964844,267.7833251953125,267.1627197265625,270.1123352050781,267.8236694335937,290.0763854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237862054258,2.0339465223173647e-08,0.0011237658327445,-0.0522786155343055,0.0,0.0,0.0,-0.014895929954946,60.0,-17.11532211303711,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339660,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9125061035156,0.0,0.0,0.000105480539787,291.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7818908691406,0.0,0.0,0.0001110761004383,291.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7933959960937,0.0,0.0,8.204043115256354e-05,290.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5677795410156,0.0,0.0,0.00011107615137,292.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94830322265625,0.0,0.0,0.0005268962122499,290.9027404785156,294.1499938964844,267.7466735839844,267.1087341308594,270.065673828125,267.7868347167969,290.0645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353029483999308e-08,0.0011238818988204,-0.0523140169680118,0.0,0.0,0.0,-0.0149026550352573,60.0,-17.1400203704834,-0.0,-8.612250468331697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339720,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9125061035156,0.0,0.0,0.000105480539787,291.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7818908691406,0.0,0.0,0.0001110761004383,291.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7933959960937,0.0,0.0,8.204043115256354e-05,290.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5677795410156,0.0,0.0,0.00011107615137,292.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94830322265625,0.0,0.0,0.0005268962122499,290.9027404785156,294.1499938964844,267.7466735839844,267.1087341308594,270.065673828125,267.7868347167969,290.0645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353029483999308e-08,0.0011238818988204,-0.0523140169680118,0.0,0.0,0.0,-0.0149026550352573,60.0,-17.1400203704834,-0.0,-8.612250468331697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339780,291.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.89434814453125,0.0,0.0,0.0001054457461577,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7655639648437,0.0,0.0,0.0001110394659917,291.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.77691650390625,0.0,0.0,8.20133718661964e-05,290.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.554443359375,0.0,0.0,0.0001110395169234,292.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.943603515625,0.0,0.0,0.0005267224623821,290.8969421386719,294.1499938964844,267.7099914550781,267.0540466308594,270.0191955566406,267.7501525878906,290.052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007718682289,0.0,0.0,0.0,-0.0148811461403965,60.0,-17.157339096069336,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339840,291.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.89434814453125,0.0,0.0,0.0001054457461577,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7655639648437,0.0,0.0,0.0001110394659917,291.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.77691650390625,0.0,0.0,8.20133718661964e-05,290.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.554443359375,0.0,0.0,0.0001110395169234,292.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.943603515625,0.0,0.0,0.0005267224623821,290.8969421386719,294.1499938964844,267.7099914550781,267.0540466308594,270.0191955566406,267.7501525878906,290.052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007718682289,0.0,0.0,0.0,-0.0148811461403965,60.0,-17.157339096069336,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339900,291.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.88531494140625,0.0,0.0,0.0001054113818099,291.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7574157714844,0.0,0.0,0.0001110032753786,291.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7687072753906,0.0,0.0,8.198663999792188e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5477905273437,0.0,0.0,0.0001110033263103,292.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94122314453125,0.0,0.0,0.0005265508079901,290.8940124511719,294.1499938964844,267.6916809082031,267.0264892578125,269.9960327148437,267.7318420410156,290.0468139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231651296839,2.026680157030114e-08,0.0011231448734179,-0.0520889647305011,0.0,0.0,0.0,-0.0148599091917276,60.0,-17.163137435913086,-0.0,-8.600953549375846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339960,291.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8763122558594,0.0,0.0,0.0001053659798344,291.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.74932861328125,0.0,0.0,0.0001109554650611,291.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7605285644531,0.0,0.0,8.195132977562025e-05,290.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5411376953125,0.0,0.0,0.0001109555159928,292.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9388427734375,0.0,0.0,0.0005263240309432,290.8910827636719,294.1499938964844,267.67333984375,266.99884033203125,269.9729309082031,267.71356201171875,290.0408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226813076063,2.0210206841397852e-08,0.0011226610513404,-0.0519412532448768,0.0,0.0,0.0,-0.0148318540304899,60.0,-17.16714096069336,-0.0,-8.59354400972734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340020,291.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8584289550781,0.0,0.0,0.0001052431907737,291.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.73321533203125,0.0,0.0,0.0001108261567424,291.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7442321777344,0.0,0.0,8.185582555597648e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5279235839844,0.0,0.0,0.0001108262076741,292.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9339904785156,0.0,0.0,0.0005257106386125,290.8851623535156,294.1499938964844,267.6366577148437,266.9432678222656,269.92694091796875,267.6770935058594,290.02899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417903661727,0.0,0.0,0.0,-0.014755985699594,60.0,-17.169906616210938,-0.0,-8.57352091543362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340080,291.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8584289550781,0.0,0.0,0.0001052431907737,291.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.73321533203125,0.0,0.0,0.0001108261567424,291.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7442321777344,0.0,0.0,8.185582555597648e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5279235839844,0.0,0.0,0.0001108262076741,292.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9339904785156,0.0,0.0,0.0005257106386125,290.8851623535156,294.1499938964844,267.6366577148437,266.9432678222656,269.92694091796875,267.6770935058594,290.02899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417903661727,0.0,0.0,0.0,-0.014755985699594,60.0,-17.169906616210938,-0.0,-8.57352091543362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340140,291.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8406982421875,0.0,0.0,0.0001050801438395,291.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7171936035156,0.0,0.0,0.0001106544659705,291.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.72808837890625,0.0,0.0,8.172901289071888e-05,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5147705078125,0.0,0.0,0.0001106545169022,292.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9291076660156,0.0,0.0,0.0005248962552286,290.8791809082031,294.1499938964844,267.6000061035156,266.88751220703125,269.88116455078125,267.6407165527344,290.01708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113798081874,0.0,0.0,0.0,-0.014655252918601,60.0,-17.165712356567383,-0.0,-8.546972907197414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340200,291.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8406982421875,0.0,0.0,0.0001050801438395,291.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7171936035156,0.0,0.0,0.0001106544659705,291.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.72808837890625,0.0,0.0,8.172901289071888e-05,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5147705078125,0.0,0.0,0.0001106545169022,292.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9291076660156,0.0,0.0,0.0005248962552286,290.8791809082031,294.1499938964844,267.6000061035156,266.88751220703125,269.88116455078125,267.6407165527344,290.01708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113798081874,0.0,0.0,0.0,-0.014655252918601,60.0,-17.165712356567383,-0.0,-8.546972907197414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340260,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8230895996094,0.0,0.0,0.0001048803242156,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7013244628906,0.0,0.0,0.0001104440452763,291.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7120666503906,0.0,0.0,8.15735911601223e-05,290.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.501708984375,0.0,0.0,0.0001104440889321,292.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9241943359375,0.0,0.0,0.0005238981102593,290.8731384277344,294.1499938964844,267.5633239746094,266.8317565917969,269.8356628417969,267.6044616699219,290.005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604938117367965e-08,0.0011174865067005,-0.0503612756729126,0.0,0.0,0.0,-0.0145318005234003,60.0,-17.155118942260742,-0.0,-8.514493288203084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340320,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8230895996094,0.0,0.0,0.0001048803242156,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7013244628906,0.0,0.0,0.0001104440452763,291.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7120666503906,0.0,0.0,8.15735911601223e-05,290.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.501708984375,0.0,0.0,0.0001104440889321,292.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9241943359375,0.0,0.0,0.0005238981102593,290.8731384277344,294.1499938964844,267.5633239746094,266.8317565917969,269.8356628417969,267.6044616699219,290.005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604938117367965e-08,0.0011174865067005,-0.0503612756729126,0.0,0.0,0.0,-0.0145318005234003,60.0,-17.155118942260742,-0.0,-8.514493288203084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340380,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8056335449219,0.0,0.0,0.0001046476172632,291.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6855773925781,0.0,0.0,0.0001101989982998,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6961364746094,0.0,0.0,8.139260171446949e-05,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4887084960937,0.0,0.0,0.0001101990419556,292.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.919189453125,0.0,0.0,0.0005227357032708,290.8670349121094,294.1499938964844,267.52667236328125,266.776123046875,269.7904052734375,267.5683288574219,289.9931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.931493898155168e-08,0.0011150070931762,-0.0496041439473629,0.0,0.0,0.0,-0.0143880387768149,60.0,-17.138710021972656,-0.0,-8.476747836994036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340440,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8056335449219,0.0,0.0,0.0001046476172632,291.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6855773925781,0.0,0.0,0.0001101989982998,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6961364746094,0.0,0.0,8.139260171446949e-05,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4887084960937,0.0,0.0,0.0001101990419556,292.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.919189453125,0.0,0.0,0.0005227357032708,290.8670349121094,294.1499938964844,267.52667236328125,266.776123046875,269.7904052734375,267.5683288574219,289.9931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.931493898155168e-08,0.0011150070931762,-0.0496041439473629,0.0,0.0,0.0,-0.0143880387768149,60.0,-17.138710021972656,-0.0,-8.476747836994036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340500,291.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7969665527344,0.0,0.0,0.0001045202225213,291.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.677734375,0.0,0.0,0.0001100648369174,291.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.688232421875,0.0,0.0,8.129351772367954e-05,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.48223876953125,0.0,0.0,0.0001100648878491,292.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91668701171875,0.0,0.0,0.0005220993189141,290.8639831542969,294.1499938964844,267.5083312988281,266.7484130859375,269.76788330078125,267.55029296875,289.9871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136688990518,1.9156177089030283e-08,0.0011136496905237,-0.0491896085441112,0.0,0.0,0.0,-0.0143093336373567,60.0,-17.12847328186035,-0.0,-8.456118649746713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340560,291.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7883605957031,0.0,0.0,0.0001043861921061,291.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.669921875,0.0,0.0,0.0001099236978916,291.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.68035888671875,0.0,0.0,8.118926780298352e-05,290.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4757995605469,0.0,0.0,0.0001099237488233,292.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9141540527344,0.0,0.0,0.0005214298143982,290.86090087890625,294.1499938964844,267.489990234375,266.7207946777344,269.7454528808594,267.53228759765625,289.981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011122407158836,1.898915336084883e-08,0.0011122216237708,-0.0487534739077091,0.0,0.0,0.0,-0.0142265334725379,60.0,-17.117061614990234,-0.0,-8.434443543592351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340620,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7712097167969,0.0,0.0,0.0001041003779391,291.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6544189453125,0.0,0.0,0.0001096227206289,291.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6647033691406,0.0,0.0,8.096696546999738e-05,290.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4629821777344,0.0,0.0,0.0001096227642847,292.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090576171875,0.0,0.0,0.0005200020968914,290.8547058105469,294.1499938964844,267.4533386230469,266.6659545898437,269.7007751464844,267.496337890625,289.9691772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632976050980687e-08,0.0011091764317825,-0.0478233285248279,0.0,0.0,0.0,-0.014049963094294,60.0,-17.09105110168457,-0.0,-8.38831439864407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340680,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7712097167969,0.0,0.0,0.0001041003779391,291.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6544189453125,0.0,0.0,0.0001096227206289,291.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6647033691406,0.0,0.0,8.096696546999738e-05,290.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4629821777344,0.0,0.0,0.0001096227642847,292.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090576171875,0.0,0.0,0.0005200020968914,290.8547058105469,294.1499938964844,267.4533386230469,266.6659545898437,269.7007751464844,267.496337890625,289.9691772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632976050980687e-08,0.0011091764317825,-0.0478233285248279,0.0,0.0,0.0,-0.014049963094294,60.0,-17.09105110168457,-0.0,-8.38831439864407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340740,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75421142578125,0.0,0.0,0.0001037944384734,291.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6390380859375,0.0,0.0,0.0001093005485017,291.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6492004394531,0.0,0.0,8.072901255218312e-05,290.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4502258300781,0.0,0.0,0.0001093005994334,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039306640625,0.0,0.0,0.0005184739129617,290.84844970703125,294.1499938964844,267.4166564941406,266.6117553710937,269.6563720703125,267.4604797363281,289.9571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251729017038087e-08,0.0011059168027713,-0.0468275807797908,0.0,0.0,0.0,-0.0138609651476144,60.0,-17.061185836791992,-0.0,-8.33907805031231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340800,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75421142578125,0.0,0.0,0.0001037944384734,291.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6390380859375,0.0,0.0,0.0001093005485017,291.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6492004394531,0.0,0.0,8.072901255218312e-05,290.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4502258300781,0.0,0.0,0.0001093005994334,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039306640625,0.0,0.0,0.0005184739129617,290.84844970703125,294.1499938964844,267.4166564941406,266.6117553710937,269.6563720703125,267.4604797363281,289.9571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251729017038087e-08,0.0011059168027713,-0.0468275807797908,0.0,0.0,0.0,-0.0138609651476144,60.0,-17.061185836791992,-0.0,-8.33907805031231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340860,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7373962402344,0.0,0.0,0.0001034726083162,291.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.623779296875,0.0,0.0,0.0001089616562239,291.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6337890625,0.0,0.0,8.047870505833998e-05,290.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43756103515625,0.0,0.0,0.0001089616998797,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8987731933594,0.0,0.0,0.0005168663337826,290.8421630859375,294.1499938964844,267.3800048828125,266.5583801269531,269.6122436523437,267.4247131347656,289.94512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799918949604,0.0,0.0,0.0,-0.0136621538549661,60.0,-17.028207778930664,-0.0,-8.287442199161887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340920,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7373962402344,0.0,0.0,0.0001034726083162,291.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.623779296875,0.0,0.0,0.0001089616562239,291.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6337890625,0.0,0.0,8.047870505833998e-05,290.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43756103515625,0.0,0.0,0.0001089616998797,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8987731933594,0.0,0.0,0.0005168663337826,290.8421630859375,294.1499938964844,267.3800048828125,266.5583801269531,269.6122436523437,267.4247131347656,289.94512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799918949604,0.0,0.0,0.0,-0.0136621538549661,60.0,-17.028207778930664,-0.0,-8.287442199161887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340980,291.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.720703125,0.0,0.0,0.0001031389692798,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6086730957031,0.0,0.0,0.0001086103075067,291.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6185302734375,0.0,0.0,8.021920803003013e-05,290.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.42498779296875,0.0,0.0,0.0001086103511624,292.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935546875,0.0,0.0,0.0005151997320353,290.8358459472656,294.1499938964844,267.34332275390625,266.5059509277344,269.56842041015625,267.3890686035156,289.9330444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989505099132,1.7434924615145064e-08,0.0010989331640303,-0.0446937829256057,0.0,0.0,0.0,-0.0134560437873005,60.0,-16.992795944213867,-0.0,-8.234079018620832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341040,291.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.720703125,0.0,0.0,0.0001031389692798,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6086730957031,0.0,0.0,0.0001086103075067,291.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6185302734375,0.0,0.0,8.021920803003013e-05,290.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.42498779296875,0.0,0.0,0.0001086103511624,292.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935546875,0.0,0.0,0.0005151997320353,290.8358459472656,294.1499938964844,267.34332275390625,266.5059509277344,269.56842041015625,267.3890686035156,289.9330444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989505099132,1.7434924615145064e-08,0.0010989331640303,-0.0446937829256057,0.0,0.0,0.0,-0.0134560437873005,60.0,-16.992795944213867,-0.0,-8.234079018620832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
