time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
341100,291.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7124328613281,0.0,0.0,0.0001029689155984,291.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.60113525390625,0.0,0.0,0.0001084312389139,291.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6109619140625,0.0,0.0,8.00869456725195e-05,290.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4187316894531,0.0,0.0,0.0001084312825696,292.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.89093017578125,0.0,0.0,0.0005143503076396,290.8326721191406,294.1499938964844,267.32501220703125,266.48016357421875,269.5466003417969,267.3712463378906,289.9270324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097138505429,1.7223021231416172e-08,0.0010971213923767,-0.0441401116549968,0.0,0.0,0.0,-0.0133509952574968,60.0,-16.974384307861328,-0.0,-8.20694765479857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341160,291.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.70416259765625,0.0,0.0,0.0001027973557938,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5936584472656,0.0,0.0,0.0001082505696103,291.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6033935546875,0.0,0.0,7.995350460987538e-05,290.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4124755859375,0.0,0.0,0.0001082506132661,292.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8883056640625,0.0,0.0,0.000513493316248,290.8294677734375,294.1499938964844,267.3066711425781,266.45465087890625,269.5248413085937,267.3534851074219,289.9209899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953104356303,1.700923313308067e-08,0.0010952934389933,-0.0435814745724201,0.0,0.0,0.0,-0.0132450116798281,60.0,-16.955612182617188,-0.0,-8.179620181181235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341220,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68780517578125,0.0,0.0,0.0001024513767333,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5787658691406,0.0,0.0,0.0001078862405847,291.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.58837890625,0.0,0.0,7.968441059347242e-05,290.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4000549316406,0.0,0.0,0.0001078862842405,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88299560546875,0.0,0.0,0.0005117650725878,290.82305908203125,294.1499938964844,267.2699890136719,266.4046325683594,269.4815673828125,267.3179626464844,289.9089050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916237952187,1.657810955180139e-08,0.001091607264243,-0.0424548126757144,0.0,0.0,0.0,-0.0130312861874699,60.0,-16.91724967956543,-0.0,-8.124650463514629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341280,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68780517578125,0.0,0.0,0.0001024513767333,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5787658691406,0.0,0.0,0.0001078862405847,291.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.58837890625,0.0,0.0,7.968441059347242e-05,290.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4000549316406,0.0,0.0,0.0001078862842405,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88299560546875,0.0,0.0,0.0005117650725878,290.82305908203125,294.1499938964844,267.2699890136719,266.4046325683594,269.4815673828125,267.3179626464844,289.9089050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916237952187,1.657810955180139e-08,0.001091607264243,-0.0424548126757144,0.0,0.0,0.0,-0.0130312861874699,60.0,-16.91724967956543,-0.0,-8.124650463514629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341340,291.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.67156982421875,0.0,0.0,0.0001021043644868,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.56402587890625,0.0,0.0,0.0001075208201655,291.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.573486328125,0.0,0.0,7.941450894577429e-05,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3877258300781,0.0,0.0,0.0001075208638212,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8776550292969,0.0,0.0,0.0005100317066535,290.8166198730469,294.1499938964844,267.2333374023437,266.3560791015625,269.43853759765625,267.28253173828125,289.8968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879260953515,1.6145692782743026e-08,0.0010879099136218,-0.0413246117532253,0.0,0.0,0.0,-0.0128169208765029,60.0,-16.878286361694336,-0.0,-8.069701351587355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341400,291.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.67156982421875,0.0,0.0,0.0001021043644868,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.56402587890625,0.0,0.0,0.0001075208201655,291.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.573486328125,0.0,0.0,7.941450894577429e-05,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3877258300781,0.0,0.0,0.0001075208638212,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8776550292969,0.0,0.0,0.0005100317066535,290.8166198730469,294.1499938964844,267.2333374023437,266.3560791015625,269.43853759765625,267.28253173828125,289.8968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879260953515,1.6145692782743026e-08,0.0010879099136218,-0.0413246117532253,0.0,0.0,0.0,-0.0128169208765029,60.0,-16.878286361694336,-0.0,-8.069701351587355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341460,291.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65545654296875,0.0,0.0,0.0001017593240248,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.54937744140625,0.0,0.0,0.0001071574806701,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5587158203125,0.0,0.0,7.914614980109036e-05,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3754577636719,0.0,0.0,0.0001071575170499,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8722839355469,0.0,0.0,0.0005083081778138,290.8101501464844,294.1499938964844,267.1966552734375,266.3091125488281,269.39581298828125,267.2471923828125,289.8847351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842494666576,1.571574337333459e-08,0.0010842337505891,-0.0402007028460502,0.0,0.0,0.0,-0.0126037774607539,60.0,-16.839250564575195,-0.0,-8.015251040660587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341520,291.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65545654296875,0.0,0.0,0.0001017593240248,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.54937744140625,0.0,0.0,0.0001071574806701,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5587158203125,0.0,0.0,7.914614980109036e-05,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3754577636719,0.0,0.0,0.0001071575170499,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8722839355469,0.0,0.0,0.0005083081778138,290.8101501464844,294.1499938964844,267.1966552734375,266.3091125488281,269.39581298828125,267.2471923828125,289.8847351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842494666576,1.571574337333459e-08,0.0010842337505891,-0.0402007028460502,0.0,0.0,0.0,-0.0126037774607539,60.0,-16.839250564575195,-0.0,-8.015251040660587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341580,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6395263671875,0.0,0.0,0.0001014190056594,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.53485107421875,0.0,0.0,0.0001067991033778,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5440979003906,0.0,0.0,7.888145773904398e-05,290.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.36328125,0.0,0.0,0.0001067991397576,292.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86688232421875,0.0,0.0,0.0005066082230769,290.8036193847656,294.1499938964844,267.1600036621094,266.2638854980469,269.35333251953125,267.2119140625,289.87261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806231293827,1.5291671928707732e-08,0.0010806077625602,-0.039092019200325,0.0,0.0,0.0,-0.0123935490846633,60.0,-16.800636291503906,-0.0,-7.961725145833044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341640,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6395263671875,0.0,0.0,0.0001014190056594,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.53485107421875,0.0,0.0,0.0001067991033778,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5440979003906,0.0,0.0,7.888145773904398e-05,290.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.36328125,0.0,0.0,0.0001067991397576,292.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86688232421875,0.0,0.0,0.0005066082230769,290.8036193847656,294.1499938964844,267.1600036621094,266.2638854980469,269.35333251953125,267.2119140625,289.87261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806231293827,1.5291671928707732e-08,0.0010806077625602,-0.039092019200325,0.0,0.0,0.0,-0.0123935490846633,60.0,-16.800636291503906,-0.0,-7.961725145833044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341700,291.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.631591796875,0.0,0.0,0.0001012513748719,291.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.52764892578125,0.0,0.0,0.0001066225813701,291.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.53680419921875,0.0,0.0,7.875107257859781e-05,290.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.35723876953125,0.0,0.0,0.0001066226177499,292.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641357421875,0.0,0.0,0.000505770847667,290.80035400390625,294.1499938964844,267.14166259765625,266.24200439453125,269.3321838378906,267.1942749023437,289.8665771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788368526846,1.5082791904319492e-08,0.0010788218351081,-0.038545873016119,0.0,0.0,0.0,-0.0122899981215596,60.0,-16.781625747680664,-0.0,-7.93542653809709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341760,291.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.62371826171875,0.0,0.0,0.0001010858177323,291.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5204467773437,0.0,0.0,0.0001064482421497,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5295715332031,0.0,0.0,7.862230995669961e-05,290.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3511962890625,0.0,0.0,0.0001064482785295,292.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8614196777344,0.0,0.0,0.0005049438914284,290.79705810546875,294.1499938964844,267.1233215332031,266.2205810546875,269.31109619140625,267.1766662597656,289.8605041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770726948976,1.4876494702775744e-08,0.0010770579101517,-0.0380064435303211,0.0,0.0,0.0,-0.0121877277269959,60.0,-16.76287841796875,-0.0,-7.909495280955525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341820,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6080322265625,0.0,0.0,0.0001007619284791,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.50616455078125,0.0,0.0,0.0001061071743606,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.51513671875,0.0,0.0,7.837039447622374e-05,290.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3391418457031,0.0,0.0,0.0001061072107404,292.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8559265136719,0.0,0.0,0.0005033260094933,290.7904663085937,294.1499938964844,267.086669921875,266.1793518066406,269.26910400390625,267.1414794921875,289.8484191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736214462667,1.4472906428864007e-08,0.0010736070107668,-0.036951046437025,0.0,0.0,0.0,-0.0119876535609364,60.0,-16.72633934020996,-0.0,-7.858888295686486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341880,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6080322265625,0.0,0.0,0.0001007619284791,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.50616455078125,0.0,0.0,0.0001061071743606,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.51513671875,0.0,0.0,7.837039447622374e-05,290.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3391418457031,0.0,0.0,0.0001061072107404,292.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8559265136719,0.0,0.0,0.0005033260094933,290.7904663085937,294.1499938964844,267.086669921875,266.1793518066406,269.26910400390625,267.1414794921875,289.8484191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736214462667,1.4472906428864007e-08,0.0010736070107668,-0.036951046437025,0.0,0.0,0.0,-0.0119876535609364,60.0,-16.72633934020996,-0.0,-7.858888295686486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341940,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5924987792969,0.0,0.0,0.0001004489895422,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4919738769531,0.0,0.0,0.0001057776316883,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5008544921875,0.0,0.0,7.812699914211407e-05,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3271789550781,0.0,0.0,0.0001057776753441,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.85040283203125,0.0,0.0,0.0005017628427594,290.7838439941406,294.1499938964844,267.04998779296875,266.14031982421875,269.22735595703125,267.1063537597656,289.8363037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702868457883,1.4082964128192545e-08,0.0010702727595344,-0.0359312184154987,0.0,0.0,0.0,-0.0117943426594138,60.0,-16.69139289855957,-0.0,-7.810146485098812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342000,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5924987792969,0.0,0.0,0.0001004489895422,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4919738769531,0.0,0.0,0.0001057776316883,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5008544921875,0.0,0.0,7.812699914211407e-05,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3271789550781,0.0,0.0,0.0001057776753441,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.85040283203125,0.0,0.0,0.0005017628427594,290.7838439941406,294.1499938964844,267.04998779296875,266.14031982421875,269.22735595703125,267.1063537597656,289.8363037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702868457883,1.4082964128192545e-08,0.0010702727595344,-0.0359312184154987,0.0,0.0,0.0,-0.0117943426594138,60.0,-16.69139289855957,-0.0,-7.810146485098812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342060,291.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5770874023437,0.0,0.0,0.0001000846968963,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4779052734375,0.0,0.0,0.0001053940140991,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4866638183594,0.0,0.0,7.784365880070254e-05,290.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3153076171875,0.0,0.0,0.0001053940504789,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8448486328125,0.0,0.0,0.000499943154864,290.7771911621094,294.1499938964844,267.0133361816406,266.1026306152344,269.1858215332031,267.0713195800781,289.82421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664054425433,1.3629033901452205e-08,0.0010663918219506,-0.0347439050674438,0.0,0.0,0.0,-0.0115693127736449,60.0,-16.653913497924805,-0.0,-7.753596520387873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342120,291.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5770874023437,0.0,0.0,0.0001000846968963,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4779052734375,0.0,0.0,0.0001053940140991,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4866638183594,0.0,0.0,7.784365880070254e-05,290.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3153076171875,0.0,0.0,0.0001053940504789,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8448486328125,0.0,0.0,0.000499943154864,290.7771911621094,294.1499938964844,267.0133361816406,266.1026306152344,269.1858215332031,267.0713195800781,289.82421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664054425433,1.3629033901452205e-08,0.0010663918219506,-0.0347439050674438,0.0,0.0,0.0,-0.0115693127736449,60.0,-16.653913497924805,-0.0,-7.753596520387873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342180,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56182861328125,0.0,0.0,9.963617048924787e-05,291.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4639587402344,0.0,0.0,0.0001049216953106,291.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4725952148437,0.0,0.0,7.74948057369329e-05,290.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3034973144531,0.0,0.0,0.0001049217316904,292.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8392639160156,0.0,0.0,0.0004977026255801,290.7704772949219,294.1499938964844,266.9766540527344,266.0652160644531,269.1445617675781,267.03662109375,289.8121032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616263607516,1.3070154736283255e-08,0.0010616133222356,-0.0332818776369094,0.0,0.0,0.0,-0.0112922545522451,60.0,-16.604084014892578,-0.0,-7.684253944262309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342240,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56182861328125,0.0,0.0,9.963617048924787e-05,291.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4639587402344,0.0,0.0,0.0001049216953106,291.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4725952148437,0.0,0.0,7.74948057369329e-05,290.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3034973144531,0.0,0.0,0.0001049217316904,292.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8392639160156,0.0,0.0,0.0004977026255801,290.7704772949219,294.1499938964844,266.9766540527344,266.0652160644531,269.1445617675781,267.03662109375,289.8121032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616263607516,1.3070154736283255e-08,0.0010616133222356,-0.0332818776369094,0.0,0.0,0.0,-0.0112922545522451,60.0,-16.604084014892578,-0.0,-7.684253944262309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342300,291.4640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.55426025390625,0.0,0.0,9.939669689629228e-05,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.45703125,0.0,0.0,0.0001046695178956,291.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4656066894531,0.0,0.0,7.730854849796742e-05,290.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2976379394531,0.0,0.0,0.0001046695542754,292.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8364562988281,0.0,0.0,0.0004965064581483,290.7671203613281,294.1499938964844,266.9583435058594,266.046630859375,269.1240539550781,267.0194396972656,289.8060607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590746533125,1.277176764347132e-08,0.0010590619640424,-0.0325012132525444,0.0,0.0,0.0,-0.0111443316563963,60.0,-16.5750789642334,-0.0,-7.647359723250703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342360,291.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5467224121094,0.0,0.0,9.915605187416077e-05,291.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4501342773437,0.0,0.0,0.0001044161108438,291.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4586486816406,0.0,0.0,7.712138176430017e-05,290.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2917785644531,0.0,0.0,0.0001044161472236,292.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8336181640625,0.0,0.0,0.0004953044117428,290.7637634277344,294.1499938964844,266.94000244140625,266.02813720703125,269.1036071777344,267.0023193359375,289.8000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565106058493,1.2471921273515818e-08,0.0010564981494098,-0.0317166708409786,0.0,0.0,0.0,-0.0109956860542297,60.0,-16.544824600219727,-0.0,-7.610373842226181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342420,291.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.53173828125,0.0,0.0,9.868998313322665e-05,291.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4364318847656,0.0,0.0,0.000103925311123,291.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.44482421875,0.0,0.0,7.675887900404632e-05,290.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2801513671875,0.0,0.0,0.0001039253475028,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8280029296875,0.0,0.0,0.0004929762799292,290.7570495605469,294.1499938964844,266.9033203125,265.9913024902344,269.0628967285156,266.9683532714844,289.7879333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515442118048,1.1891184925616471e-08,0.001051532337442,-0.0301970280706882,0.0,0.0,0.0,-0.0107077900320291,60.0,-16.483976364135742,-0.0,-7.538995561162666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342480,291.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.53173828125,0.0,0.0,9.868998313322665e-05,291.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4364318847656,0.0,0.0,0.000103925311123,291.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.44482421875,0.0,0.0,7.675887900404632e-05,290.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2801513671875,0.0,0.0,0.0001039253475028,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8280029296875,0.0,0.0,0.0004929762799292,290.7570495605469,294.1499938964844,266.9033203125,265.9913024902344,269.0628967285156,266.9683532714844,289.7879333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515442118048,1.1891184925616471e-08,0.001051532337442,-0.0301970280706882,0.0,0.0,0.0,-0.0107077900320291,60.0,-16.483976364135742,-0.0,-7.538995561162666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342540,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51690673828125,0.0,0.0,9.826824680203572e-05,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4228210449219,0.0,0.0,0.0001034812084981,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4311218261719,0.0,0.0,7.64308642828837e-05,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2685852050781,0.0,0.0,0.0001034812376019,292.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82232666015625,0.0,0.0,0.0004908696282655,290.7502746582031,294.1499938964844,266.8666687011719,265.9547119140625,269.0224609375,266.9345703125,289.77587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470503475517,1.1365702157206673e-08,0.0010470390552654,-0.0288217887282371,0.0,0.0,0.0,-0.0104472860693931,60.0,-16.427608489990234,-0.0,-7.474697838460997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342600,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51690673828125,0.0,0.0,9.826824680203572e-05,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4228210449219,0.0,0.0,0.0001034812084981,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4311218261719,0.0,0.0,7.64308642828837e-05,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2685852050781,0.0,0.0,0.0001034812376019,292.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82232666015625,0.0,0.0,0.0004908696282655,290.7502746582031,294.1499938964844,266.8666687011719,265.9547119140625,269.0224609375,266.9345703125,289.77587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470503475517,1.1365702157206673e-08,0.0010470390552654,-0.0288217887282371,0.0,0.0,0.0,-0.0104472860693931,60.0,-16.427608489990234,-0.0,-7.474697838460997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342660,291.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5022277832031,0.0,0.0,9.789576870389284e-05,291.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4093322753906,0.0,0.0,0.0001030889688991,291.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.41754150390625,0.0,0.0,7.614116475451738e-05,290.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2571105957031,0.0,0.0,0.0001030890052788,291.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8166198730469,0.0,0.0,0.0004890090203844,290.7434997558594,294.1499938964844,266.8299865722656,265.9183349609375,268.9822692871094,266.9009094238281,289.7637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430812835693,1.0901593405776566e-08,0.001043070340529,-0.0276070367544889,0.0,0.0,0.0,-0.0102172074839472,60.0,-16.378807067871094,-0.0,-7.418138636694493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342720,291.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5022277832031,0.0,0.0,9.789576870389284e-05,291.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4093322753906,0.0,0.0,0.0001030889688991,291.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.41754150390625,0.0,0.0,7.614116475451738e-05,290.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2571105957031,0.0,0.0,0.0001030890052788,291.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8166198730469,0.0,0.0,0.0004890090203844,290.7434997558594,294.1499938964844,266.8299865722656,265.9183349609375,268.9822692871094,266.9009094238281,289.7637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430812835693,1.0901593405776566e-08,0.001043070340529,-0.0276070367544889,0.0,0.0,0.0,-0.0102172074839472,60.0,-16.378807067871094,-0.0,-7.418138636694493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342780,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4876403808594,0.0,0.0,9.75644725258462e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3959655761719,0.0,0.0,0.0001027401012834,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.404052734375,0.0,0.0,7.588348671561107e-05,290.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2456970214844,0.0,0.0,0.0001027401303872,291.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8108825683594,0.0,0.0,0.0004873541474808,290.7366943359375,294.1499938964844,266.7933349609375,265.8821716308594,268.9422607421875,266.86724853515625,289.75177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395511053502,1.0488793833474121e-08,0.0010395405115559,-0.0265264809131622,0.0,0.0,0.0,-0.0100125651806592,60.0,-16.336990356445312,-0.0,-7.368012688857561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342840,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4876403808594,0.0,0.0,9.75644725258462e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3959655761719,0.0,0.0,0.0001027401012834,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.404052734375,0.0,0.0,7.588348671561107e-05,290.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2456970214844,0.0,0.0,0.0001027401303872,291.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8108825683594,0.0,0.0,0.0004873541474808,290.7366943359375,294.1499938964844,266.7933349609375,265.8821716308594,268.9422607421875,266.86724853515625,289.75177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395511053502,1.0488793833474121e-08,0.0010395405115559,-0.0265264809131622,0.0,0.0,0.0,-0.0100125651806592,60.0,-16.336990356445312,-0.0,-7.368012688857561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342900,291.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4803771972656,0.0,0.0,9.741705434862524e-05,291.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3893127441406,0.0,0.0,0.0001025848541758,291.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3973388671875,0.0,0.0,7.576882489956915e-05,290.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.239990234375,0.0,0.0,0.0001025848905555,291.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8080139160156,0.0,0.0,0.0004866177623625,290.7332763671875,294.1499938964844,266.7749938964844,265.8641662597656,268.9223327636719,266.85040283203125,289.7457580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379800805822,1.030510254906858e-08,0.0010379697196185,-0.0260456148535013,0.0,0.0,0.0,-0.0099215004593133,60.0,-16.318889617919922,-0.0,-7.345761332544498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342960,291.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.47314453125,0.0,0.0,9.728244185680524e-05,291.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3826599121094,0.0,0.0,0.0001024431039695,291.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3906555175781,0.0,0.0,7.566412386950105e-05,290.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2343139648437,0.0,0.0,0.0001024431330733,291.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8051452636719,0.0,0.0,0.0004859453474637,290.7298583984375,294.1499938964844,266.75665283203125,265.84619140625,268.9024353027344,266.8335266113281,289.7397155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365456109866,1.0137376271757148e-08,0.0010365354828536,-0.0256065260618925,0.0,0.0,0.0,-0.0098383510485291,60.0,-16.302684783935547,-0.0,-7.32547320581034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343020,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4587707519531,0.0,0.0,9.70580949797295e-05,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.36944580078125,0.0,0.0,0.0001022068536258,291.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3773193359375,0.0,0.0,7.548963912995532e-05,290.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2230224609375,0.0,0.0,0.0001022068900056,291.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7993469238281,0.0,0.0,0.0004848247044719,290.72296142578125,294.1499938964844,266.7200012207031,265.81036376953125,268.86279296875,266.7996520996094,289.72772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341549059376,9.857834548654413e-09,0.0010341450106352,-0.0248746871948242,0.0,0.0,0.0,-0.0096997702494263,60.0,-16.27707862854004,-0.0,-7.291723136404471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343080,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4587707519531,0.0,0.0,9.70580949797295e-05,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.36944580078125,0.0,0.0,0.0001022068536258,291.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3773193359375,0.0,0.0,7.548963912995532e-05,290.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2230224609375,0.0,0.0,0.0001022068900056,291.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7993469238281,0.0,0.0,0.0004848247044719,290.72296142578125,294.1499938964844,266.7200012207031,265.81036376953125,268.86279296875,266.7996520996094,289.72772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341549059376,9.857834548654413e-09,0.0010341450106352,-0.0248746871948242,0.0,0.0,0.0,-0.0096997702494263,60.0,-16.27707862854004,-0.0,-7.291723136404471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343140,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4444885253906,0.0,0.0,9.689979924587532e-05,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3563232421875,0.0,0.0,0.0001020401687128,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.36407470703125,0.0,0.0,7.536651537520811e-05,290.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117614746094,0.0,0.0,0.0001020401978166,291.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7934875488281,0.0,0.0,0.0004840340116061,290.716064453125,294.1499938964844,266.6833190917969,265.774658203125,268.8232421875,266.7655029296875,289.7157287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032467931509,9.660592326099504e-09,0.0010324582690373,-0.0243582837283611,0.0,0.0,0.0,-0.0096019878983497,60.0,-16.262222290039062,-0.0,-7.267956192436031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343200,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4444885253906,0.0,0.0,9.689979924587532e-05,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3563232421875,0.0,0.0,0.0001020401687128,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.36407470703125,0.0,0.0,7.536651537520811e-05,290.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117614746094,0.0,0.0,0.0001020401978166,291.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7934875488281,0.0,0.0,0.0004840340116061,290.716064453125,294.1499938964844,266.6833190917969,265.774658203125,268.8232421875,266.7655029296875,289.7157287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032467931509,9.660592326099504e-09,0.0010324582690373,-0.0243582837283611,0.0,0.0,0.0,-0.0096019878983497,60.0,-16.262222290039062,-0.0,-7.267956192436031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343260,291.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4302978515625,0.0,0.0,9.681075607659297e-05,291.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3432312011719,0.0,0.0,0.0001019463961711,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.35089111328125,0.0,0.0,7.529726281063631e-05,290.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005310058594,0.0,0.0,0.0001019464252749,291.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7876281738281,0.0,0.0,0.0004835891886614,290.7091064453125,294.1499938964844,266.64666748046875,265.7390441894531,268.7838134765625,266.73095703125,289.7037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315186809748,9.549626867055853e-09,0.0010315091349184,-0.0240677539259195,0.0,0.0,0.0,-0.0095469765365123,60.0,-16.258255004882812,-0.0,-7.254602252260156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343320,291.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4302978515625,0.0,0.0,9.681075607659297e-05,291.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3432312011719,0.0,0.0,0.0001019463961711,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.35089111328125,0.0,0.0,7.529726281063631e-05,290.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005310058594,0.0,0.0,0.0001019464252749,291.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7876281738281,0.0,0.0,0.0004835891886614,290.7091064453125,294.1499938964844,266.64666748046875,265.7390441894531,268.7838134765625,266.73095703125,289.7037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315186809748,9.549626867055853e-09,0.0010315091349184,-0.0240677539259195,0.0,0.0,0.0,-0.0095469765365123,60.0,-16.258255004882812,-0.0,-7.254602252260156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343380,291.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4161376953125,0.0,0.0,9.679161303211004e-05,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3302001953125,0.0,0.0,0.0001019262417685,291.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3377685546875,0.0,0.0,7.528237620135769e-05,290.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893310546875,0.0,0.0,0.0001019262708723,291.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7817077636719,0.0,0.0,0.0004834936116822,290.7021179199219,294.1499938964844,266.6099853515625,265.7035522460937,268.7444763183594,266.6958923339844,289.6917724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031314372085,9.525761512918509e-09,0.0010313049424439,-0.0240052696317434,0.0,0.0,0.0,-0.0095351440832018,60.0,-16.265899658203125,-0.0,-7.251731659607685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
