time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
352800,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4005432128906,0.0,0.0,9.606598177924752e-05,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.369873046875,0.0,0.0,0.0001011621061479,290.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37255859375,0.0,0.0,7.47179874451831e-05,290.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.319580078125,0.0,0.0,0.0001011621206998,291.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1741027832031,0.0,0.0,0.0004798692825715,290.013427734375,294.1499938964844,266.45001220703125,265.5704650878906,266.7129211425781,266.4201354980469,288.7474670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235750814899,8.620760105770842e-09,0.0010235664667561,-0.0216355696320533,0.0,0.0,0.0,-0.0090864971280097,60.0,-15.612191200256348,-0.0,-7.143299995959751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352860,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.38873291015625,0.0,0.0,9.604648948879912e-05,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3584289550781,0.0,0.0,0.0001011415806715,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3611145019531,0.0,0.0,7.470283162547275e-05,290.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3088073730469,0.0,0.0,0.0001011415952234,291.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1651611328125,0.0,0.0,0.0004797719011548,290.00360107421875,294.1499938964844,266.455810546875,265.5771484375,266.708251953125,266.4300231933594,288.7359313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233673965558,8.596471978705722e-09,0.001023358781822,-0.0215719677507877,0.0,0.0,0.0,-0.0090744560584425,60.0,-15.595816612243652,-0.0,-7.14040098159785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352920,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.38873291015625,0.0,0.0,9.604648948879912e-05,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3584289550781,0.0,0.0,0.0001011415806715,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3611145019531,0.0,0.0,7.470283162547275e-05,290.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3088073730469,0.0,0.0,0.0001011415952234,291.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1651611328125,0.0,0.0,0.0004797719011548,290.00360107421875,294.1499938964844,266.455810546875,265.5771484375,266.708251953125,266.4300231933594,288.7359313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233673965558,8.596471978705722e-09,0.001023358781822,-0.0215719677507877,0.0,0.0,0.0,-0.0090744560584425,60.0,-15.595816612243652,-0.0,-7.14040098159785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352980,291.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3769226074219,0.0,0.0,9.603284706827252e-05,291.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3470153808594,0.0,0.0,0.0001011272179312,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3496398925781,0.0,0.0,7.469221600331366e-05,290.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2980041503906,0.0,0.0,0.0001011272324831,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1561889648437,0.0,0.0,0.0004797037690877,289.9937744140625,294.1499938964844,266.4595642089844,265.5813293457031,266.7037353515625,266.4383544921875,288.7243957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232219938188,8.579471355574242e-09,0.001023213379085,-0.0215274505317211,0.0,0.0,0.0,-0.0090660285204648,60.0,-15.581591606140137,-0.0,-7.138372382087256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353040,291.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3769226074219,0.0,0.0,9.603284706827252e-05,291.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3470153808594,0.0,0.0,0.0001011272179312,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3496398925781,0.0,0.0,7.469221600331366e-05,290.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2980041503906,0.0,0.0,0.0001011272324831,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1561889648437,0.0,0.0,0.0004797037690877,289.9937744140625,294.1499938964844,266.4595642089844,265.5813293457031,266.7037353515625,266.4383544921875,288.7243957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232219938188,8.579471355574242e-09,0.001023213379085,-0.0215274505317211,0.0,0.0,0.0,-0.0090660285204648,60.0,-15.581591606140137,-0.0,-7.138372382087256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353100,291.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3710327148437,0.0,0.0,9.602937643649057e-05,291.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.34130859375,0.0,0.0,0.0001011235654004,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.34393310546875,0.0,0.0,7.46895166230388e-05,290.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2926025390625,0.0,0.0,0.0001011235726764,291.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1517028808594,0.0,0.0,0.0004796864232048,289.98883056640625,294.1499938964844,266.460693359375,265.58251953125,266.7015380859375,266.4418640136719,288.7186584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231848573312,8.575142373956623e-09,0.0010231763590127,-0.0215161126106977,0.0,0.0,0.0,-0.0090638818219304,60.0,-15.57547092437744,-0.0,-7.137855817518357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353160,291.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3651123046875,0.0,0.0,9.602904174244033e-05,291.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3356018066406,0.0,0.0,0.0001011232088785,290.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.33819580078125,0.0,0.0,7.468925468856469e-05,290.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2872009277344,0.0,0.0,0.0001011232234304,291.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1471862792969,0.0,0.0,0.0004796847642865,289.98388671875,294.1499938964844,266.4613342285156,265.5830993652344,266.6993713378906,266.4449157714844,288.7129211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231812484562,8.574724041920945e-09,0.0010231727501377,-0.0215150155127048,0.0,0.0,0.0,-0.0090636741369962,60.0,-15.570096969604492,-0.0,-7.137805368984118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353220,291.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35333251953125,0.0,0.0,9.604090155335145e-05,291.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3241882324219,0.0,0.0,0.0001011356944218,290.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3267517089844,0.0,0.0,7.469848060281947e-05,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2763977050781,0.0,0.0,0.0001011357016977,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13818359375,0.0,0.0,0.0004797439905814,289.9739990234375,294.1499938964844,266.4611511230469,265.5825500488281,266.695068359375,266.4497985839844,288.7014465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233075590804,8.589489119970041e-09,0.0010232989443466,-0.0215536821633577,0.0,0.0,0.0,-0.0090709943324327,60.0,-15.561848640441896,-0.0,-7.139567514968803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353280,291.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35333251953125,0.0,0.0,9.604090155335145e-05,291.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3241882324219,0.0,0.0,0.0001011356944218,290.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3267517089844,0.0,0.0,7.469848060281947e-05,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2763977050781,0.0,0.0,0.0001011357016977,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13818359375,0.0,0.0,0.0004797439905814,289.9739990234375,294.1499938964844,266.4611511230469,265.5825500488281,266.695068359375,266.4497985839844,288.7014465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233075590804,8.589489119970041e-09,0.0010232989443466,-0.0215536821633577,0.0,0.0,0.0,-0.0090709943324327,60.0,-15.561848640441896,-0.0,-7.139567514968803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353340,291.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.341552734375,0.0,0.0,9.607287211110815e-05,291.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3127746582031,0.0,0.0,0.0001011693675536,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3153076171875,0.0,0.0,7.472334982594475e-05,290.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2655944824219,0.0,0.0,0.0001011693748296,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1291198730469,0.0,0.0,0.000479903712403,289.9640808105469,294.1499938964844,266.45904541015625,265.5797424316406,266.6907958984375,266.4527282714844,288.6899719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236480738967,8.62932303391517e-09,0.0010236394591629,-0.0216579940170049,0.0,0.0,0.0,-0.0090907411649823,60.0,-15.558086395263672,-0.0,-7.144321756413774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353400,291.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.341552734375,0.0,0.0,9.607287211110815e-05,291.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3127746582031,0.0,0.0,0.0001011693675536,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3153076171875,0.0,0.0,7.472334982594475e-05,290.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2655944824219,0.0,0.0,0.0001011693748296,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1291198730469,0.0,0.0,0.000479903712403,289.9640808105469,294.1499938964844,266.45904541015625,265.5797424316406,266.6907958984375,266.4527282714844,288.6899719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236480738967,8.62932303391517e-09,0.0010236394591629,-0.0216579940170049,0.0,0.0,0.0,-0.0090907411649823,60.0,-15.558086395263672,-0.0,-7.144321756413774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353460,291.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32977294921875,0.0,0.0,9.613155270926654e-05,291.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3013610839844,0.0,0.0,0.0001012311549857,290.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3038635253906,0.0,0.0,7.476898463210091e-05,290.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2547912597656,0.0,0.0,0.0001012311622616,291.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1200256347656,0.0,0.0,0.0004801968170795,289.9541320800781,294.1499938964844,266.4551086425781,265.5747985839844,266.68658447265625,266.45391845703125,288.67852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242731077596,8.70242189421333e-09,0.0010242644930258,-0.0218494124710559,0.0,0.0,0.0,-0.0091269789263606,60.0,-15.559085845947266,-0.0,-7.153050773922588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353520,291.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32977294921875,0.0,0.0,9.613155270926654e-05,291.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3013610839844,0.0,0.0,0.0001012311549857,290.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3038635253906,0.0,0.0,7.476898463210091e-05,290.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2547912597656,0.0,0.0,0.0001012311622616,291.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1200256347656,0.0,0.0,0.0004801968170795,289.9541320800781,294.1499938964844,266.4551086425781,265.5747985839844,266.68658447265625,266.45391845703125,288.67852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242731077596,8.70242189421333e-09,0.0010242644930258,-0.0218494124710559,0.0,0.0,0.0,-0.0091269789263606,60.0,-15.559085845947266,-0.0,-7.153050773922588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353580,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3179931640625,0.0,0.0,9.622006473364308e-05,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2899475097656,0.0,0.0,0.0001013243600027,290.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2924194335937,0.0,0.0,7.483782974304631e-05,290.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24395751953125,0.0,0.0,0.0001013243745546,291.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1109313964844,0.0,0.0,0.0004806389624718,289.9441833496094,294.1499938964844,266.44940185546875,265.5678100585937,266.68231201171875,266.453125,288.6671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252160718664,8.812698126803298e-09,0.0010252073407173,-0.0221381802111864,0.0,0.0,0.0,-0.0091816466301679,60.0,-15.566287994384766,-0.0,-7.166228499499995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353640,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3179931640625,0.0,0.0,9.622006473364308e-05,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2899475097656,0.0,0.0,0.0001013243600027,290.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2924194335937,0.0,0.0,7.483782974304631e-05,290.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24395751953125,0.0,0.0,0.0001013243745546,291.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1109313964844,0.0,0.0,0.0004806389624718,289.9441833496094,294.1499938964844,266.44940185546875,265.5678100585937,266.68231201171875,266.453125,288.6671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252160718664,8.812698126803298e-09,0.0010252073407173,-0.0221381802111864,0.0,0.0,0.0,-0.0091816466301679,60.0,-15.566287994384766,-0.0,-7.166228499499995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353700,291.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3121032714844,0.0,0.0,9.627607505535708e-05,291.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2842102050781,0.0,0.0,0.0001013833461911,290.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.28668212890625,0.0,0.0,7.488139090128243e-05,290.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.238525390625,0.0,0.0,0.000101383353467,291.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1063537597656,0.0,0.0,0.000480918737594,289.9391784667969,294.1499938964844,266.4458923339844,265.5635681152344,266.68017578125,266.4520263671875,288.6614074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258128168061,8.882478752525458e-09,0.0010258039692416,-0.0223209038376808,0.0,0.0,0.0,-0.0092162396758794,60.0,-15.572097778320312,-0.0,-7.17457311338876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353760,291.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3061828613281,0.0,0.0,9.634075104258956e-05,291.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27850341796875,0.0,0.0,0.0001014514564303,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28094482421875,0.0,0.0,7.49316968722269e-05,290.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2331237792969,0.0,0.0,0.0001014514637063,291.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1017761230469,0.0,0.0,0.0004812418483197,289.9341735839844,294.1499938964844,266.44195556640625,265.5588684082031,266.6780090332031,266.45050048828125,288.6557006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026501879096,8.96306318054485e-09,0.0010264929151162,-0.0225319173187017,0.0,0.0,0.0,-0.0092561887577176,60.0,-15.579477310180664,-0.0,-7.184216599398496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353820,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2944030761719,0.0,0.0,9.649553976487368e-05,291.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2670593261719,0.0,0.0,0.0001016144524328,290.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2694702148437,0.0,0.0,7.505208486691117e-05,290.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2222595214844,0.0,0.0,0.0001016144597087,291.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09259033203125,0.0,0.0,0.0004820150206796,289.92413330078125,294.1499938964844,266.4328308105469,265.5480651855469,266.6736145019531,266.4460754394531,288.6443176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028151018545,9.15590447903014e-09,0.0010281418217346,-0.023036865517497,0.0,0.0,0.0,-0.0093517880886793,60.0,-15.598936080932615,-0.0,-7.207319185909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353880,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2944030761719,0.0,0.0,9.649553976487368e-05,291.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2670593261719,0.0,0.0,0.0001016144524328,290.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2694702148437,0.0,0.0,7.505208486691117e-05,290.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2222595214844,0.0,0.0,0.0001016144597087,291.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09259033203125,0.0,0.0,0.0004820150206796,289.92413330078125,294.1499938964844,266.4328308105469,265.5480651855469,266.6736145019531,266.4460754394531,288.6443176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028151018545,9.15590447903014e-09,0.0010281418217346,-0.023036865517497,0.0,0.0,0.0,-0.0093517880886793,60.0,-15.598936080932615,-0.0,-7.207319185909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353940,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2825927734375,0.0,0.0,9.66821244219318e-05,291.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2555847167969,0.0,0.0,0.0001018109323922,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2579650878906,0.0,0.0,7.519721111748368e-05,290.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2113647460937,0.0,0.0,0.0001018109469441,291.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0833435058594,0.0,0.0,0.00048294707085,289.9140319824219,294.1499938964844,266.4220886230469,265.5354919433594,266.66912841796875,266.43963623046875,288.6329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301389265805,9.388373634067191e-09,0.0010301294969394,-0.0236455518752336,0.0,0.0,0.0,-0.0094670318067073,60.0,-15.625364303588867,-0.0,-7.235217935885886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354000,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2825927734375,0.0,0.0,9.66821244219318e-05,291.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2555847167969,0.0,0.0,0.0001018109323922,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2579650878906,0.0,0.0,7.519721111748368e-05,290.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2113647460937,0.0,0.0,0.0001018109469441,291.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0833435058594,0.0,0.0,0.00048294707085,289.9140319824219,294.1499938964844,266.4220886230469,265.5354919433594,266.66912841796875,266.43963623046875,288.6329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301389265805,9.388373634067191e-09,0.0010301294969394,-0.0236455518752336,0.0,0.0,0.0,-0.0094670318067073,60.0,-15.625364303588867,-0.0,-7.235217935885886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354060,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.270751953125,0.0,0.0,9.689868602436036e-05,291.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2441101074219,0.0,0.0,0.0001020389827317,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2464599609375,0.0,0.0,7.536564226029441e-05,290.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.200439453125,0.0,0.0,0.0001020389900077,291.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0740661621094,0.0,0.0,0.0004840288311243,289.9039001464844,294.1499938964844,266.4097900390625,265.521240234375,266.6644897460937,266.4314270019531,288.62158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324461618438,9.658186250760536e-09,0.0010324364993721,-0.0243519861251115,0.0,0.0,0.0,-0.0096007892861962,60.0,-15.657498359680176,-0.0,-7.267666290999841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354120,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.270751953125,0.0,0.0,9.689868602436036e-05,291.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2441101074219,0.0,0.0,0.0001020389827317,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2464599609375,0.0,0.0,7.536564226029441e-05,290.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.200439453125,0.0,0.0,0.0001020389900077,291.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0740661621094,0.0,0.0,0.0004840288311243,289.9039001464844,294.1499938964844,266.4097900390625,265.521240234375,266.6644897460937,266.4314270019531,288.62158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324461618438,9.658186250760536e-09,0.0010324364993721,-0.0243519861251115,0.0,0.0,0.0,-0.0096007892861962,60.0,-15.657498359680176,-0.0,-7.267666290999841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354180,291.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2589111328125,0.0,0.0,9.714108455227688e-05,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23260498046875,0.0,0.0,0.0001022942378767,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23492431640625,0.0,0.0,7.555417687399313e-05,290.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1894836425781,0.0,0.0,0.0001022942524286,291.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0647277832031,0.0,0.0,0.0004852396668866,289.89373779296875,294.1499938964844,266.3959655761719,265.50543212890625,266.65966796875,266.4211730957031,288.6102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350288357585,9.96019355881117e-09,0.0010350188240408,-0.0251426678150892,0.0,0.0,0.0,-0.0097505059093236,60.0,-15.695704460144045,-0.0,-7.304072369151984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354240,291.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2589111328125,0.0,0.0,9.714108455227688e-05,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23260498046875,0.0,0.0,0.0001022942378767,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23492431640625,0.0,0.0,7.555417687399313e-05,290.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1894836425781,0.0,0.0,0.0001022942524286,291.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0647277832031,0.0,0.0,0.0004852396668866,289.89373779296875,294.1499938964844,266.3959655761719,265.50543212890625,266.65966796875,266.4211730957031,288.6102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350288357585,9.96019355881117e-09,0.0010350188240408,-0.0251426678150892,0.0,0.0,0.0,-0.0097505059093236,60.0,-15.695704460144045,-0.0,-7.304072369151984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354300,291.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2529602050781,0.0,0.0,9.727027645567432e-05,291.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2268371582031,0.0,0.0,0.0001024302837322,290.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2291564941406,0.0,0.0,7.5654657848645e-05,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1839904785156,0.0,0.0,0.0001024302982841,291.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.06005859375,0.0,0.0,0.0004858849861193,289.8886413574219,294.1499938964844,266.38848876953125,265.4969482421875,266.6571960449219,266.4153747558594,288.60455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364052141085,1.0121153692921324e-08,0.0010363950859755,-0.02556405775249,0.0,0.0,0.0,-0.0098303006961941,60.0,-15.716559410095217,-0.0,-7.323512818402379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354360,291.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2470397949219,0.0,0.0,9.74040012806654e-05,291.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2210693359375,0.0,0.0,0.0001025711098918,290.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2233581542969,0.0,0.0,7.575866766273975e-05,290.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1784973144531,0.0,0.0,0.0001025711171678,291.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.05535888671875,0.0,0.0,0.0004865529772359,289.8835144042969,294.1499938964844,266.38067626953125,265.4881286621094,266.6546630859375,266.4090881347656,288.598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378300212323,1.0287766194494452e-08,0.001037819776684,-0.0260002333670854,0.0,0.0,0.0,-0.0099128978326916,60.0,-15.73855209350586,-0.0,-7.3436630998458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354420,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2351379394531,0.0,0.0,9.768197924131528e-05,291.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2095031738281,0.0,0.0,0.0001028638289426,290.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2117614746094,0.0,0.0,7.597487274324521e-05,290.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16748046875,0.0,0.0,0.0001028638362186,291.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0459289550781,0.0,0.0,0.000487941520987,289.8732604980469,294.1499938964844,266.3639831542969,265.46942138671875,266.6494140625,266.395263671875,288.5875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407917434349,1.063409893475864e-08,0.0010407811496406,-0.0269068479537963,0.0,0.0,0.0,-0.0100845890119671,60.0,-15.785287857055664,-0.0,-7.385637701418092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354480,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2351379394531,0.0,0.0,9.768197924131528e-05,291.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2095031738281,0.0,0.0,0.0001028638289426,290.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2117614746094,0.0,0.0,7.597487274324521e-05,290.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16748046875,0.0,0.0,0.0001028638362186,291.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0459289550781,0.0,0.0,0.000487941520987,289.8732604980469,294.1499938964844,266.3639831542969,265.46942138671875,266.6494140625,266.395263671875,288.5875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407917434349,1.063409893475864e-08,0.0010407811496406,-0.0269068479537963,0.0,0.0,0.0,-0.0100845890119671,60.0,-15.785287857055664,-0.0,-7.385637701418092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354540,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22320556640625,0.0,0.0,9.796881931833924e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1979064941406,0.0,0.0,0.000103165883047,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2001342773437,0.0,0.0,7.61979681556113e-05,290.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.15643310546875,0.0,0.0,0.0001031658903229,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03643798828125,0.0,0.0,0.0004893743898719,289.8629455566406,294.1499938964844,266.3459167480469,265.44940185546875,266.6439514160156,266.3796081542969,288.5762023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438479948788,1.0991479726385478e-08,0.0010438370518386,-0.027842316776514,0.0,0.0,0.0,-0.010261757299304,60.0,-15.835111618041992,-0.0,-7.42907602102605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354600,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22320556640625,0.0,0.0,9.796881931833924e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1979064941406,0.0,0.0,0.000103165883047,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2001342773437,0.0,0.0,7.61979681556113e-05,290.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.15643310546875,0.0,0.0,0.0001031658903229,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03643798828125,0.0,0.0,0.0004893743898719,289.8629455566406,294.1499938964844,266.3459167480469,265.44940185546875,266.6439514160156,266.3796081542969,288.5762023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438479948788,1.0991479726385478e-08,0.0010438370518386,-0.027842316776514,0.0,0.0,0.0,-0.010261757299304,60.0,-15.835111618041992,-0.0,-7.42907602102605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354660,291.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.21124267578125,0.0,0.0,9.8258227808401e-05,291.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.186279296875,0.0,0.0,0.0001034706438076,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1884765625,0.0,0.0,7.64230644563213e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.14532470703125,0.0,0.0,0.0001034706510836,291.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.02691650390625,0.0,0.0,0.0004908200353384,289.8525695800781,294.1499938964844,266.3265991210937,265.4281921386719,266.63818359375,266.3623046875,288.5648803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469316039234,1.1352061513036917e-08,0.0010469201952219,-0.0287860892713069,0.0,0.0,0.0,-0.0104405125603079,60.0,-15.88681411743164,-0.0,-7.473032326288377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354720,291.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.21124267578125,0.0,0.0,9.8258227808401e-05,291.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.186279296875,0.0,0.0,0.0001034706438076,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1884765625,0.0,0.0,7.64230644563213e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.14532470703125,0.0,0.0,0.0001034706510836,291.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.02691650390625,0.0,0.0,0.0004908200353384,289.8525695800781,294.1499938964844,266.3265991210937,265.4281921386719,266.63818359375,266.3623046875,288.5648803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469316039234,1.1352061513036917e-08,0.0010469201952219,-0.0287860892713069,0.0,0.0,0.0,-0.0104405125603079,60.0,-15.88681411743164,-0.0,-7.473032326288377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354780,291.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1992492675781,0.0,0.0,9.854511881712824e-05,291.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.17462158203125,0.0,0.0,0.0001037727561197,290.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1767883300781,0.0,0.0,7.664620352443308e-05,290.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1342163085937,0.0,0.0,0.0001037727633956,291.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.017333984375,0.0,0.0,0.00049225310795,289.8421630859375,294.1499938964844,266.3059997558594,265.4058837890625,266.6321716308594,266.3436584472656,288.55352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499883210286,1.1709507141688393e-08,0.0010499766794964,-0.0297215804457664,0.0,0.0,0.0,-0.0106177134439349,60.0,-15.939475059509276,-0.0,-7.516734967794036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354840,291.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1992492675781,0.0,0.0,9.854511881712824e-05,291.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.17462158203125,0.0,0.0,0.0001037727561197,290.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1767883300781,0.0,0.0,7.664620352443308e-05,290.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1342163085937,0.0,0.0,0.0001037727633956,291.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.017333984375,0.0,0.0,0.00049225310795,289.8421630859375,294.1499938964844,266.3059997558594,265.4058837890625,266.6321716308594,266.3436584472656,288.55352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499883210286,1.1709507141688393e-08,0.0010499766794964,-0.0297215804457664,0.0,0.0,0.0,-0.0106177134439349,60.0,-15.939475059509276,-0.0,-7.516734967794036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354900,291.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1932373046875,0.0,0.0,9.86856612144038e-05,291.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16876220703125,0.0,0.0,0.0001039207563735,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1709289550781,0.0,0.0,7.675551751162857e-05,290.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1286315917969,0.0,0.0,0.0001039207636495,291.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01251220703125,0.0,0.0,0.0004929551505483,289.8369140625,294.1499938964844,266.2952575683594,265.3943176269531,266.6290588378906,266.33367919921875,288.5478820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514858877286,1.1884616846202789e-08,0.0010514740133658,-0.0301798414438962,0.0,0.0,0.0,-0.0107045229524374,60.0,-15.965902328491213,-0.0,-7.538190516243048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354960,291.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.187255859375,0.0,0.0,9.882348240353168e-05,291.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1629333496094,0.0,0.0,0.0001040658899,290.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1650695800781,0.0,0.0,7.686270691920072e-05,290.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.123046875,0.0,0.0,0.000104065897176,291.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0076904296875,0.0,0.0,0.0004936435725539,289.8316955566406,294.1499938964844,266.28424072265625,265.3825378417969,266.6258544921875,266.3233642578125,288.5422058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529543505981,1.2056331932797091e-08,0.0010529422434046,-0.0306292008608579,0.0,0.0,0.0,-0.0107896495610475,60.0,-15.992222785949709,-0.0,-7.559259529443808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355020,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1752014160156,0.0,0.0,9.90863554761745e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1512145996094,0.0,0.0,0.0001043427037075,290.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1533203125,0.0,0.0,7.706716132815927e-05,290.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1118469238281,0.0,0.0,0.0001043427109834,291.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9979858398437,0.0,0.0,0.0004949566791765,289.8211669921875,294.1499938964844,266.2613220214844,265.3582458496094,266.6192321777344,266.3018493652344,288.5308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557551868259,1.2383851277775193e-08,0.0010557427303865,-0.0314862318336963,0.0,0.0,0.0,-0.0109520144760608,60.0,-16.04408073425293,-0.0,-7.599528117907539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355080,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1752014160156,0.0,0.0,9.90863554761745e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1512145996094,0.0,0.0,0.0001043427037075,290.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1533203125,0.0,0.0,7.706716132815927e-05,290.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1118469238281,0.0,0.0,0.0001043427109834,291.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9979858398437,0.0,0.0,0.0004949566791765,289.8211669921875,294.1499938964844,266.2613220214844,265.3582458496094,266.6192321777344,266.3018493652344,288.5308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557551868259,1.2383851277775193e-08,0.0010557427303865,-0.0314862318336963,0.0,0.0,0.0,-0.0109520144760608,60.0,-16.04408073425293,-0.0,-7.599528117907539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
