time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
355140,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.16314697265625,0.0,0.0,9.932734246831389e-05,291.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.13946533203125,0.0,0.0,0.0001045964745571,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1415405273437,0.0,0.0,7.725460454821587e-05,290.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1006164550781,0.0,0.0,0.000104596489109,291.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9882507324219,0.0,0.0,0.0004961604718118,289.81060791015625,294.1499938964844,266.2373352050781,265.3331298828125,266.6122436523437,266.27899169921875,288.51953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583229595795,1.2684109762517435e-08,0.0010583102703094,-0.0322718657553195,0.0,0.0,0.0,-0.0111008649691939,60.0,-16.093626022338867,-0.0,-7.636538157385075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355200,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.16314697265625,0.0,0.0,9.932734246831389e-05,291.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.13946533203125,0.0,0.0,0.0001045964745571,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1415405273437,0.0,0.0,7.725460454821587e-05,290.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1006164550781,0.0,0.0,0.000104596489109,291.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9882507324219,0.0,0.0,0.0004961604718118,289.81060791015625,294.1499938964844,266.2373352050781,265.3331298828125,266.6122436523437,266.27899169921875,288.51953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583229595795,1.2684109762517435e-08,0.0010583102703094,-0.0322718657553195,0.0,0.0,0.0,-0.0111008649691939,60.0,-16.093626022338867,-0.0,-7.636538157385075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355260,291.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.15106201171875,0.0,0.0,9.954078996088356e-05,291.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.127685546875,0.0,0.0,0.0001048212434398,290.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1297302246094,0.0,0.0,7.742061279714108e-05,290.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.08935546875,0.0,0.0,0.0001048212507157,291.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9784851074219,0.0,0.0,0.0004972266615368,289.8000183105469,294.1499938964844,266.2123107910156,265.3072814941406,266.6049194335937,266.2550048828125,288.5082092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605971328914,1.2950048144944049e-08,0.0010605842107906,-0.0329676568508148,0.0,0.0,0.0,-0.0112327020615339,60.0,-16.140056610107422,-0.0,-7.669392942943888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355320,291.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.15106201171875,0.0,0.0,9.954078996088356e-05,291.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.127685546875,0.0,0.0,0.0001048212434398,290.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1297302246094,0.0,0.0,7.742061279714108e-05,290.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.08935546875,0.0,0.0,0.0001048212507157,291.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9784851074219,0.0,0.0,0.0004972266615368,289.8000183105469,294.1499938964844,266.2123107910156,265.3072814941406,266.6049194335937,266.2550048828125,288.5082092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605971328914,1.2950048144944049e-08,0.0010605842107906,-0.0329676568508148,0.0,0.0,0.0,-0.0112327020615339,60.0,-16.140056610107422,-0.0,-7.669392942943888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355380,291.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.13897705078125,0.0,0.0,9.972192492568864e-05,291.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.11590576171875,0.0,0.0,0.0001050119899446,290.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.117919921875,0.0,0.0,7.756149716442451e-05,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0780639648437,0.0,0.0,0.0001050119972205,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9686584472656,0.0,0.0,0.0004981314996257,289.78936767578125,294.1499938964844,266.18634033203125,265.28076171875,266.59722900390625,266.2299499511719,288.4968566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625272989273,1.317573339321143e-08,0.0010625140275806,-0.0335580892860889,0.0,0.0,0.0,-0.0113445846363902,60.0,-16.18238067626953,-0.0,-7.697330062228502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355440,291.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.13897705078125,0.0,0.0,9.972192492568864e-05,291.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.11590576171875,0.0,0.0,0.0001050119899446,290.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.117919921875,0.0,0.0,7.756149716442451e-05,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0780639648437,0.0,0.0,0.0001050119972205,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9686584472656,0.0,0.0,0.0004981314996257,289.78936767578125,294.1499938964844,266.18634033203125,265.28076171875,266.59722900390625,266.2299499511719,288.4968566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625272989273,1.317573339321143e-08,0.0010625140275806,-0.0335580892860889,0.0,0.0,0.0,-0.0113445846363902,60.0,-16.18238067626953,-0.0,-7.697330062228502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355500,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1329040527344,0.0,0.0,9.980121831176804e-05,291.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1099853515625,0.0,0.0,0.0001050954888341,290.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.11199951171875,0.0,0.0,7.762316818116233e-05,290.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0724182128906,0.0,0.0,0.0001050954961101,291.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9637145996094,0.0,0.0,0.0004985276027582,289.7840576171875,294.1499938964844,266.1730041503906,265.2673034667969,266.59326171875,266.21710205078125,288.4911499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633721249178,1.3274525478834676e-08,0.0010633588535711,-0.0338165387511253,0.0,0.0,0.0,-0.0113935600966215,60.0,-16.202016830444336,-0.0,-7.709575555736593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355560,291.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268615722656,0.0,0.0,9.987206431105732e-05,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1040954589844,0.0,0.0,0.0001051700965035,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1060791015625,0.0,0.0,7.767827628413215e-05,290.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0667724609375,0.0,0.0,0.0001051701037795,291.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.95880126953125,0.0,0.0,0.0004988815053366,289.7787170410156,294.1499938964844,266.159423828125,265.2536926269531,266.58917236328125,266.2039794921875,288.4854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641270782798,1.3362796202898153e-08,0.0010641136905178,-0.0340474545955657,0.0,0.0,0.0,-0.0114373192191123,60.0,-16.220489501953125,-0.0,-7.720525019294655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355620,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.11474609375,0.0,0.0,9.998843597713858e-05,291.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0922546386719,0.0,0.0,0.0001052926381817,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.09423828125,0.0,0.0,7.77687891968526e-05,290.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0554504394531,0.0,0.0,0.0001052926527336,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488830566406,0.0,0.0,0.0004994628252461,289.7680053710937,294.1499938964844,266.13165283203125,265.22613525390625,266.5807800292969,266.1771545410156,288.47412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653670178726,1.3507788665378941e-08,0.0010653535136952,-0.0344267450273036,0.0,0.0,0.0,-0.0115091986954212,60.0,-16.254098892211914,-0.0,-7.738526619505137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355680,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.11474609375,0.0,0.0,9.998843597713858e-05,291.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0922546386719,0.0,0.0,0.0001052926381817,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.09423828125,0.0,0.0,7.77687891968526e-05,290.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0554504394531,0.0,0.0,0.0001052926527336,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488830566406,0.0,0.0,0.0004994628252461,289.7680053710937,294.1499938964844,266.13165283203125,265.22613525390625,266.5807800292969,266.1771545410156,288.47412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653670178726,1.3507788665378941e-08,0.0010653535136952,-0.0344267450273036,0.0,0.0,0.0,-0.0115091986954212,60.0,-16.254098892211914,-0.0,-7.738526619505137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355740,291.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.10260009765625,0.0,0.0,0.0001000767078949,291.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0804443359375,0.0,0.0,0.0001053855958161,290.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0823974609375,0.0,0.0,7.783744513290003e-05,290.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0440979003906,0.0,0.0,0.0001053856030921,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.93896484375,0.0,0.0,0.0004999037482775,289.7572631835937,294.1499938964844,266.10308837890625,265.1982116699219,266.57196044921875,266.1495056152344,288.46270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663075372576,1.3617767358198309e-08,0.001066293916665,-0.0347144305706024,0.0,0.0,0.0,-0.0115637201815843,60.0,-16.283071517944336,-0.0,-7.752195330112954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355800,291.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.10260009765625,0.0,0.0,0.0001000767078949,291.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0804443359375,0.0,0.0,0.0001053855958161,290.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0823974609375,0.0,0.0,7.783744513290003e-05,290.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0440979003906,0.0,0.0,0.0001053856030921,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.93896484375,0.0,0.0,0.0004999037482775,289.7572631835937,294.1499938964844,266.10308837890625,265.1982116699219,266.57196044921875,266.1495056152344,288.46270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663075372576,1.3617767358198309e-08,0.001066293916665,-0.0347144305706024,0.0,0.0,0.0,-0.0115637201815843,60.0,-16.283071517944336,-0.0,-7.752195330112954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355860,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0904846191406,0.0,0.0,0.0001001359414658,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.068603515625,0.0,0.0,0.0001054479726008,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0705261230469,0.0,0.0,7.788350922055542e-05,290.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0327453613281,0.0,0.0,0.0001054479798767,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9289855957031,0.0,0.0,0.0005001996178179,289.7465209960937,294.1499938964844,266.0737609863281,265.16998291015625,266.5627746582031,266.1211242675781,288.4513244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669387411326,1.3691561662199092e-08,0.0010669250041246,-0.0349074639379978,0.0,0.0,0.0,-0.0116003034636378,60.0,-16.308181762695312,-0.0,-7.761374121173503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355920,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0904846191406,0.0,0.0,0.0001001359414658,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.068603515625,0.0,0.0,0.0001054479726008,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0705261230469,0.0,0.0,7.788350922055542e-05,290.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0327453613281,0.0,0.0,0.0001054479798767,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9289855957031,0.0,0.0,0.0005001996178179,289.7465209960937,294.1499938964844,266.0737609863281,265.16998291015625,266.5627746582031,266.1211242675781,288.4513244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669387411326,1.3691561662199092e-08,0.0010669250041246,-0.0349074639379978,0.0,0.0,0.0,-0.0116003034636378,60.0,-16.308181762695312,-0.0,-7.761374121173503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355980,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.078369140625,0.0,0.0,0.0001001709024421,291.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0567626953125,0.0,0.0,0.0001054847889463,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0586853027344,0.0,0.0,7.791070675011724e-05,290.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0213928222656,0.0,0.0,0.0001054847962222,291.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,0.0005003742408007,289.7357482910156,294.1499938964844,266.0437316894531,265.1415405273437,266.5531921386719,266.092041015625,288.4399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673112701624,1.3735117931901186e-08,0.0010672975331544,-0.0350213944911956,0.0,0.0,0.0,-0.0116218961775302,60.0,-16.329259872436523,-0.0,-7.766794141161881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356040,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.078369140625,0.0,0.0,0.0001001709024421,291.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0567626953125,0.0,0.0,0.0001054847889463,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0586853027344,0.0,0.0,7.791070675011724e-05,290.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0213928222656,0.0,0.0,0.0001054847962222,291.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,0.0005003742408007,289.7357482910156,294.1499938964844,266.0437316894531,265.1415405273437,266.5531921386719,266.092041015625,288.4399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673112701624,1.3735117931901186e-08,0.0010672975331544,-0.0350213944911956,0.0,0.0,0.0,-0.0116218961775302,60.0,-16.329259872436523,-0.0,-7.766794141161881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356100,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0722961425781,0.0,0.0,0.0001001799464575,291.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05084228515625,0.0,0.0,0.0001054943058989,290.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.052734375,0.0,0.0,7.791773532517254e-05,290.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0157165527344,0.0,0.0,0.0001054943131748,291.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9140014648437,0.0,0.0,0.0005004194099456,289.7303466796875,294.1499938964844,266.0284729003906,265.1272888183594,266.5482482910156,266.0772399902344,288.4342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674076620489,1.3746380922441404e-08,0.0010673938086256,-0.0350508540868759,0.0,0.0,0.0,-0.0116274794563651,60.0,-16.33854103088379,-0.0,-7.768196041979537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356160,291.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0662536621094,0.0,0.0,0.0001001841737888,291.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0449523925781,0.0,0.0,0.0001054987660609,290.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0468139648437,0.0,0.0,7.792102405801415e-05,290.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.010009765625,0.0,0.0,0.0001054987733368,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.90899658203125,0.0,0.0,0.0005004405393265,289.7249450683594,294.1499938964844,266.0130615234375,265.1130065917969,266.543212890625,266.06231689453125,288.428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674527147784,1.3751649596827065e-08,0.0010674389777705,-0.0350646376609802,0.0,0.0,0.0,-0.0116300918161869,60.0,-16.347110748291016,-0.0,-7.768851872924645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356220,291.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0541381835937,0.0,0.0,0.0001001794880721,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0331115722656,0.0,0.0,0.0001054938256856,290.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.03497314453125,0.0,0.0,7.791738607920706e-05,290.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9986572265625,0.0,0.0,0.0001054938402376,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8989562988281,0.0,0.0,0.0005004171398468,289.7141418457031,294.1499938964844,265.9818115234375,265.0844421386719,266.5328369140625,266.03204345703125,288.4170227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674027726054,1.3745807159182276e-08,0.0010673890355974,-0.0350493527948856,0.0,0.0,0.0,-0.0116271954029798,60.0,-16.362348556518555,-0.0,-7.768124277163224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356280,291.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0541381835937,0.0,0.0,0.0001001794880721,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0331115722656,0.0,0.0,0.0001054938256856,290.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.03497314453125,0.0,0.0,7.791738607920706e-05,290.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9986572265625,0.0,0.0,0.0001054938402376,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8989562988281,0.0,0.0,0.0005004171398468,289.7141418457031,294.1499938964844,265.9818115234375,265.0844421386719,266.5328369140625,266.03204345703125,288.4170227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674027726054,1.3745807159182276e-08,0.0010673890355974,-0.0350493527948856,0.0,0.0,0.0,-0.0116271954029798,60.0,-16.362348556518555,-0.0,-7.768124277163224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356340,291.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0420227050781,0.0,0.0,0.0001001614000415,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0212707519531,0.0,0.0,0.0001054747772286,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0231018066406,0.0,0.0,7.790331437718123e-05,290.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9872741699219,0.0,0.0,0.0001054747845046,291.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.888916015625,0.0,0.0,0.000500326801557,289.70330810546875,294.1499938964844,265.95001220703125,265.0559387207031,266.5220642089844,266.00115966796875,288.40557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672099888324,1.3723262526355029e-08,0.0010671962518244,-0.0349903851747512,0.0,0.0,0.0,-0.0116160195320844,60.0,-16.375181198120117,-0.0,-7.76531834389971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356400,291.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0420227050781,0.0,0.0,0.0001001614000415,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0212707519531,0.0,0.0,0.0001054747772286,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0231018066406,0.0,0.0,7.790331437718123e-05,290.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9872741699219,0.0,0.0,0.0001054747845046,291.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.888916015625,0.0,0.0,0.000500326801557,289.70330810546875,294.1499938964844,265.95001220703125,265.0559387207031,266.5220642089844,266.00115966796875,288.40557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672099888324,1.3723262526355029e-08,0.0010671962518244,-0.0349903851747512,0.0,0.0,0.0,-0.0116160195320844,60.0,-16.375181198120117,-0.0,-7.76531834389971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356460,291.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0299377441406,0.0,0.0,0.0001001344062387,291.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.00946044921875,0.0,0.0,0.0001054463500622,290.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0112609863281,0.0,0.0,7.78823159635067e-05,290.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9759216308594,0.0,0.0,0.0001054463573382,291.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8788452148437,0.0,0.0,0.0005001919344067,289.6924743652344,294.1499938964844,265.917236328125,265.0271911621094,266.5108947753906,265.9696960449219,288.39410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.3689620992352049e-08,0.0010669087059795,-0.034902386367321,0.0,0.0,0.0,-0.0115993423387408,60.0,-16.386720657348633,-0.0,-7.761132536643346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356520,291.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0299377441406,0.0,0.0,0.0001001344062387,291.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.00946044921875,0.0,0.0,0.0001054463500622,290.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0112609863281,0.0,0.0,7.78823159635067e-05,290.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9759216308594,0.0,0.0,0.0001054463573382,291.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8788452148437,0.0,0.0,0.0005001919344067,289.6924743652344,294.1499938964844,265.917236328125,265.0271911621094,266.5108947753906,265.9696960449219,288.39410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.3689620992352049e-08,0.0010669087059795,-0.034902386367321,0.0,0.0,0.0,-0.0115993423387408,60.0,-16.386720657348633,-0.0,-7.761132536643346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356580,291.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0178527832031,0.0,0.0,0.000100104829471,291.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9976501464844,0.0,0.0,0.0001054152089636,290.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9994201660156,0.0,0.0,7.785931666148826e-05,290.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.96453857421875,0.0,0.0,0.0001054152162396,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8687744140625,0.0,0.0,0.0005000442033633,289.681640625,294.1499938964844,265.8830261230469,264.997802734375,266.499267578125,265.937255859375,288.3825988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3652769581540273e-08,0.0010665935697034,-0.034805990755558,0.0,0.0,0.0,-0.0115810735151171,60.0,-16.39822769165039,-0.0,-7.75654811491222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356640,291.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0178527832031,0.0,0.0,0.000100104829471,291.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9976501464844,0.0,0.0,0.0001054152089636,290.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9994201660156,0.0,0.0,7.785931666148826e-05,290.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.96453857421875,0.0,0.0,0.0001054152162396,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8687744140625,0.0,0.0,0.0005000442033633,289.681640625,294.1499938964844,265.8830261230469,264.997802734375,266.499267578125,265.937255859375,288.3825988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3652769581540273e-08,0.0010665935697034,-0.034805990755558,0.0,0.0,0.0,-0.0115810735151171,60.0,-16.39822769165039,-0.0,-7.75654811491222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356700,291.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0118103027344,0.0,0.0,0.0001000900301733,291.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9917297363281,0.0,0.0,0.0001053996238624,290.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9934997558594,0.0,0.0,7.784779882058501e-05,290.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9588623046875,0.0,0.0,0.0001053996311384,291.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8637084960937,0.0,0.0,0.0004999702796339,289.6762084960937,294.1499938964844,265.8653564453125,264.9828186035156,266.4932861328125,265.9206237792969,288.3768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664494475349,1.3634321227584678e-08,0.0010664358269423,-0.0347577333450317,0.0,0.0,0.0,-0.0115719279274344,60.0,-16.40420913696289,-0.0,-7.754253772418451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356760,291.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0057678222656,0.0,0.0,0.0001000758493319,291.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98583984375,0.0,0.0,0.0001053846935974,290.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.98760986328125,0.0,0.0,7.783677574479952e-05,290.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95318603515625,0.0,0.0,0.0001053847008734,291.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8586730957031,0.0,0.0,0.0004998994409106,289.6707763671875,294.1499938964844,265.8473205566406,264.9676818847656,266.4872131347656,265.9036865234375,288.37109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662983404472,1.3616655358816844e-08,0.0010662847198545,-0.0347115248441696,0.0,0.0,0.0,-0.0115631697699427,60.0,-16.41048812866211,-0.0,-7.752057484822218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356820,291.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99371337890625,0.0,0.0,0.0001000499323708,291.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9740295410156,0.0,0.0,0.0001053574014804,290.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.97576904296875,0.0,0.0,7.781661406625062e-05,290.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9418029785156,0.0,0.0,0.0001053574087563,291.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8485412597656,0.0,0.0,0.0004997699870727,289.659912109375,294.1499938964844,265.8101501464844,264.9367370605469,266.4747009277344,265.8689270019531,288.35955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660222033038,1.3584354974227608e-08,0.0010660085827112,-0.0346270315349102,0.0,0.0,0.0,-0.0115471575409173,60.0,-16.424030303955078,-0.0,-7.748041497279702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356880,291.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99371337890625,0.0,0.0,0.0001000499323708,291.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9740295410156,0.0,0.0,0.0001053574014804,290.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.97576904296875,0.0,0.0,7.781661406625062e-05,290.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9418029785156,0.0,0.0,0.0001053574087563,291.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8485412597656,0.0,0.0,0.0004997699870727,289.659912109375,294.1499938964844,265.8101501464844,264.9367370605469,266.4747009277344,265.8689270019531,288.35955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660222033038,1.3584354974227608e-08,0.0010660085827112,-0.0346270315349102,0.0,0.0,0.0,-0.0115471575409173,60.0,-16.424030303955078,-0.0,-7.748041497279702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356940,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9816589355469,0.0,0.0,0.000100029137684,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9622497558594,0.0,0.0,0.000105335500848,290.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9639587402344,0.0,0.0,7.780043961247429e-05,290.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.930419921875,0.0,0.0,0.0001053355081239,291.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8384094238281,0.0,0.0,0.0004996661446057,289.6490173339844,294.1499938964844,265.7714538574219,264.9049072265625,266.4617004394531,265.8326721191406,288.3480224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658005485311,1.3558439704297598e-08,0.0010657869279384,-0.034559242427349,0.0,0.0,0.0,-0.0115343099460005,60.0,-16.439374923706055,-0.0,-7.7448206070585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357000,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9816589355469,0.0,0.0,0.000100029137684,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9622497558594,0.0,0.0,0.000105335500848,290.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9639587402344,0.0,0.0,7.780043961247429e-05,290.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.930419921875,0.0,0.0,0.0001053355081239,291.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8384094238281,0.0,0.0,0.0004996661446057,289.6490173339844,294.1499938964844,265.7714538574219,264.9049072265625,266.4617004394531,265.8326721191406,288.3480224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658005485311,1.3558439704297598e-08,0.0010657869279384,-0.034559242427349,0.0,0.0,0.0,-0.0115343099460005,60.0,-16.439374923706055,-0.0,-7.7448206070585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357060,291.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9696044921875,0.0,0.0,0.0001000141564873,291.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.950439453125,0.0,0.0,0.0001053197265719,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9521484375,0.0,0.0,7.778879080433398e-05,290.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9190673828125,0.0,0.0,0.0001053197338478,291.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8282470703125,0.0,0.0,0.0004995912895537,289.6381225585937,294.1499938964844,265.7312316894531,264.8721008300781,266.4482421875,265.79510498046875,288.3364562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.45653533935547,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357120,291.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9696044921875,0.0,0.0,0.0001000141564873,291.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.950439453125,0.0,0.0,0.0001053197265719,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9521484375,0.0,0.0,7.778879080433398e-05,290.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9190673828125,0.0,0.0,0.0001053197338478,291.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8282470703125,0.0,0.0,0.0004995912895537,289.6381225585937,294.1499938964844,265.7312316894531,264.8721008300781,266.4482421875,265.79510498046875,288.3364562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.45653533935547,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357180,291.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9575500488281,0.0,0.0,0.0001000067495624,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93865966796875,0.0,0.0,0.0001053119267453,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9403381347656,0.0,0.0,7.778302824590355e-05,290.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9076843261719,0.0,0.0,0.0001053119340213,291.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8180847167969,0.0,0.0,0.0004995543276891,289.6272277832031,294.1499938964844,265.689453125,264.83819580078125,266.4342041015625,265.7558288574219,288.32489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530538467421138e-08,0.001065548392944,-0.0344862565398216,0.0,0.0,0.0,-0.0115204779431223,60.0,-16.476139068603516,-0.0,-7.741353158507992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357240,291.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9575500488281,0.0,0.0,0.0001000067495624,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93865966796875,0.0,0.0,0.0001053119267453,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9403381347656,0.0,0.0,7.778302824590355e-05,290.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9076843261719,0.0,0.0,0.0001053119340213,291.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8180847167969,0.0,0.0,0.0004995543276891,289.6272277832031,294.1499938964844,265.689453125,264.83819580078125,266.4342041015625,265.7558288574219,288.32489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530538467421138e-08,0.001065548392944,-0.0344862565398216,0.0,0.0,0.0,-0.0115204779431223,60.0,-16.476139068603516,-0.0,-7.741353158507992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357300,291.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9515380859375,0.0,0.0,0.0001000053016468,291.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9327697753906,0.0,0.0,0.0001053103987942,290.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9344177246094,0.0,0.0,7.778190047247335e-05,290.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9020080566406,0.0,0.0,0.0001053104060702,291.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.81298828125,0.0,0.0,0.0004995470517314,289.62176513671875,294.1499938964844,265.66796875,264.8208312988281,266.4270324707031,265.7357177734375,288.319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655464138835,1.3528731024337048e-08,0.0010655327932909,-0.0344815291464328,0.0,0.0,0.0,-0.0115195820108056,60.0,-16.486652374267578,-0.0,-7.741128627003492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357360,291.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9455261230469,0.0,0.0,0.0001000063930405,291.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9268798828125,0.0,0.0,0.0001053115483955,290.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.92852783203125,0.0,0.0,7.778275175951421e-05,290.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.89630126953125,0.0,0.0,0.0001053115556715,291.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8078918457031,0.0,0.0,0.0004995525232516,289.6163330078125,294.1499938964844,265.6460876464844,264.8031921386719,266.4196472167969,265.7151184082031,288.31329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655579390004,1.3530081943713412e-08,0.001065544434823,-0.0344850607216358,0.0,0.0,0.0,-0.0115202516317367,60.0,-16.497886657714844,-0.0,-7.74129631508913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357420,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9335021972656,0.0,0.0,0.0001000137854134,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.91510009765625,0.0,0.0,0.0001053193336701,290.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9167175292969,0.0,0.0,7.778849976602942e-05,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.88494873046875,0.0,0.0,0.0001053193409461,291.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.79766845703125,0.0,0.0,0.0004995894269086,289.6053771972656,294.1499938964844,265.60113525390625,264.7669372558594,266.40460205078125,265.6729431152344,288.3016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656367521733,1.3539291465747285e-08,0.0010656231315806,-0.0345091521739959,0.0,0.0,0.0,-0.0115248169749975,60.0,-16.521848678588867,-0.0,-7.74244099943644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
