time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
357480,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9335021972656,0.0,0.0,0.0001000137854134,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.91510009765625,0.0,0.0,0.0001053193336701,290.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9167175292969,0.0,0.0,7.778849976602942e-05,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.88494873046875,0.0,0.0,0.0001053193409461,291.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.79766845703125,0.0,0.0,0.0004995894269086,289.6053771972656,294.1499938964844,265.60113525390625,264.7669372558594,266.40460205078125,265.6729431152344,288.3016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656367521733,1.3539291465747285e-08,0.0010656231315806,-0.0345091521739959,0.0,0.0,0.0,-0.0115248169749975,60.0,-16.521848678588867,-0.0,-7.74244099943644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357540,291.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9214782714844,0.0,0.0,0.0001000288102659,291.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9033203125,0.0,0.0,0.000105335158878,290.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9049072265625,0.0,0.0,7.78001849539578e-05,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8735656738281,0.0,0.0,0.0001053351661539,291.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7874450683594,0.0,0.0,0.0004996645147912,289.5944519042969,294.1499938964844,265.5545654296875,264.7293701171875,266.3889465332031,265.6290283203125,288.29010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.54845428466797,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357600,291.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9214782714844,0.0,0.0,0.0001000288102659,291.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9033203125,0.0,0.0,0.000105335158878,290.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9049072265625,0.0,0.0,7.78001849539578e-05,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8735656738281,0.0,0.0,0.0001053351661539,291.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7874450683594,0.0,0.0,0.0004996645147912,289.5944519042969,294.1499938964844,265.5545654296875,264.7293701171875,266.3889465332031,265.6290283203125,288.29010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.54845428466797,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357660,291.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9094543457031,0.0,0.0,0.0001000521515379,291.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8915405273437,0.0,0.0,0.0001053597370628,290.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.89312744140625,0.0,0.0,7.781833846820518e-05,290.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8621520996094,0.0,0.0,0.0001053597443387,291.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7771911621094,0.0,0.0,0.000499781104736,289.58349609375,294.1499938964844,265.50634765625,264.6903991699219,266.37261962890625,265.5832824707031,288.2784729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587085234689766e-08,0.0010660317493602,-0.0346341729164123,0.0,0.0,0.0,-0.0115485107526183,60.0,-16.577726364135742,-0.0,-7.748381136707394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357720,291.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9094543457031,0.0,0.0,0.0001000521515379,291.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8915405273437,0.0,0.0,0.0001053597370628,290.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.89312744140625,0.0,0.0,7.781833846820518e-05,290.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8621520996094,0.0,0.0,0.0001053597443387,291.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7771911621094,0.0,0.0,0.000499781104736,289.58349609375,294.1499938964844,265.50634765625,264.6903991699219,266.37261962890625,265.5832824707031,288.2784729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587085234689766e-08,0.0010660317493602,-0.0346341729164123,0.0,0.0,0.0,-0.0115485107526183,60.0,-16.577726364135742,-0.0,-7.748381136707394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357780,291.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8974304199219,0.0,0.0,0.0001000821866909,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8797607421875,0.0,0.0,0.0001053913656505,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8813171386719,0.0,0.0,7.784170156810433e-05,290.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85076904296875,0.0,0.0,0.0001053913729265,291.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7669372558594,0.0,0.0,0.0004999311058782,289.572509765625,294.1499938964844,265.4564819335937,264.64996337890625,266.3557434082031,265.5361022949219,288.2668151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663652792572,1.3624505967868572e-08,0.0010663516586646,-0.0347320586442947,0.0,0.0,0.0,-0.0115670608356595,60.0,-16.6090145111084,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357840,291.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8974304199219,0.0,0.0,0.0001000821866909,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8797607421875,0.0,0.0,0.0001053913656505,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8813171386719,0.0,0.0,7.784170156810433e-05,290.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85076904296875,0.0,0.0,0.0001053913729265,291.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7669372558594,0.0,0.0,0.0004999311058782,289.572509765625,294.1499938964844,265.4564819335937,264.64996337890625,266.3557434082031,265.5361022949219,288.2668151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663652792572,1.3624505967868572e-08,0.0010663516586646,-0.0347320586442947,0.0,0.0,0.0,-0.0115670608356595,60.0,-16.6090145111084,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357900,291.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89141845703125,0.0,0.0,0.0001001002892735,291.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8738708496094,0.0,0.0,0.0001054104286595,290.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8753967285156,0.0,0.0,7.785578054608777e-05,290.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8450622558594,0.0,0.0,0.0001054104359354,291.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76177978515625,0.0,0.0,0.0005000215605832,289.5670471191406,294.1499938964844,265.430908203125,264.6291809082031,266.3470153808594,265.51177978515625,288.260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665581794455,1.3647055929766342e-08,0.0010665445588529,-0.0347910448908805,0.0,0.0,0.0,-0.0115782404318451,60.0,-16.625804901123047,-0.0,-7.75583757217646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357960,291.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8854064941406,0.0,0.0,0.0001001198470476,291.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.86798095703125,0.0,0.0,0.0001054310268955,290.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8695068359375,0.0,0.0,7.787099457345903e-05,290.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8393859863281,0.0,0.0,0.0001054310341714,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7566223144531,0.0,0.0,0.0005001192912459,289.5615234375,294.1499938964844,265.4049072265625,264.60797119140625,266.3381652832031,265.487060546875,288.2551574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667665628716,1.3671426657424492e-08,0.0010667528258636,-0.0348547920584678,0.0,0.0,0.0,-0.0115903215482831,60.0,-16.643085479736328,-0.0,-7.758868747487213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358020,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8734130859375,0.0,0.0,0.0001001649579848,291.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8561706542969,0.0,0.0,0.0001054785243468,290.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8576965332031,0.0,0.0,7.790607924107462e-05,290.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8279724121094,0.0,0.0,0.0001054785316227,291.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.746337890625,0.0,0.0,0.0005003445548936,289.550537109375,294.1499938964844,265.3516540527344,264.5643615722656,266.3198547363281,265.4361877441406,288.24346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672471253201,1.3727621706038916e-08,0.0010672333883121,-0.0350017845630645,0.0,0.0,0.0,-0.0116181792691349,60.0,-16.67963218688965,-0.0,-7.765861198549828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358080,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8734130859375,0.0,0.0,0.0001001649579848,291.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8561706542969,0.0,0.0,0.0001054785243468,290.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8576965332031,0.0,0.0,7.790607924107462e-05,290.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8279724121094,0.0,0.0,0.0001054785316227,291.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.746337890625,0.0,0.0,0.0005003445548936,289.550537109375,294.1499938964844,265.3516540527344,264.5643615722656,266.3198547363281,265.4361877441406,288.24346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672471253201,1.3727621706038916e-08,0.0010672333883121,-0.0350017845630645,0.0,0.0,0.0,-0.0116181792691349,60.0,-16.67963218688965,-0.0,-7.765861198549828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358140,291.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.86138916015625,0.0,0.0,0.0001002161661745,291.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8443908691406,0.0,0.0,0.0001055324537446,290.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.84588623046875,0.0,0.0,7.794590783305466e-05,290.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8165588378906,0.0,0.0,0.0001055324610206,291.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7359924316406,0.0,0.0,0.0005006003775633,289.5395202636719,294.1499938964844,265.2966613769531,264.51904296875,266.3009948730469,265.38385009765625,288.2317810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677926475182,1.3791427555531754e-08,0.0010677789105102,-0.0351686812937259,0.0,0.0,0.0,-0.0116498107090592,60.0,-16.71820068359375,-0.0,-7.773803645250157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358200,291.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.86138916015625,0.0,0.0,0.0001002161661745,291.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8443908691406,0.0,0.0,0.0001055324537446,290.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.84588623046875,0.0,0.0,7.794590783305466e-05,290.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8165588378906,0.0,0.0,0.0001055324610206,291.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7359924316406,0.0,0.0,0.0005006003775633,289.5395202636719,294.1499938964844,265.2966613769531,264.51904296875,266.3009948730469,265.38385009765625,288.2317810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677926475182,1.3791427555531754e-08,0.0010677789105102,-0.0351686812937259,0.0,0.0,0.0,-0.0116498107090592,60.0,-16.71820068359375,-0.0,-7.773803645250157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358260,291.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.849365234375,0.0,0.0,0.0001002746357698,291.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8326110839844,0.0,0.0,0.000105594022898,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8340759277344,0.0,0.0,7.799138256814331e-05,290.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8051147460937,0.0,0.0,0.0001055940301739,291.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72564697265625,0.0,0.0,0.0005008924636058,289.5284729003906,294.1499938964844,265.2398986816406,264.4718933105469,266.2813415527344,265.3294677734375,288.2200927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684155859053,1.3864271508623462e-08,0.001068401732482,-0.0353592187166214,0.0,0.0,0.0,-0.0116859227418899,60.0,-16.75959014892578,-0.0,-7.782876565443075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358320,291.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.849365234375,0.0,0.0,0.0001002746357698,291.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8326110839844,0.0,0.0,0.000105594022898,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8340759277344,0.0,0.0,7.799138256814331e-05,290.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8051147460937,0.0,0.0,0.0001055940301739,291.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72564697265625,0.0,0.0,0.0005008924636058,289.5284729003906,294.1499938964844,265.2398986816406,264.4718933105469,266.2813415527344,265.3294677734375,288.2200927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684155859053,1.3864271508623462e-08,0.001068401732482,-0.0353592187166214,0.0,0.0,0.0,-0.0116859227418899,60.0,-16.75959014892578,-0.0,-7.782876565443075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358380,291.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8373413085937,0.0,0.0,0.0001003394354484,290.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.82080078125,0.0,0.0,0.0001056622641044,290.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.822265625,0.0,0.0,7.804178312653676e-05,290.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.793701171875,0.0,0.0,0.0001056622713804,291.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7152404785156,0.0,0.0,0.0005012161564081,289.5174255371094,294.1499938964844,265.181396484375,264.42291259765625,266.260986328125,265.2734680175781,288.2083435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,-0.0117259481921792,60.0,-16.80312728881836,-0.0,-7.792938561124174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358440,291.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8373413085937,0.0,0.0,0.0001003394354484,290.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.82080078125,0.0,0.0,0.0001056622641044,290.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.822265625,0.0,0.0,7.804178312653676e-05,290.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.793701171875,0.0,0.0,0.0001056622713804,291.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7152404785156,0.0,0.0,0.0005012161564081,289.5174255371094,294.1499938964844,265.181396484375,264.42291259765625,266.260986328125,265.2734680175781,288.2083435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,-0.0117259481921792,60.0,-16.80312728881836,-0.0,-7.792938561124174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358500,291.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8313293457031,0.0,0.0,0.0001003748329821,290.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8149108886719,0.0,0.0,0.0001056995388353,290.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8163452148437,0.0,0.0,7.806931535014883e-05,290.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7879638671875,0.0,0.0,0.0001056995388353,291.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7100524902344,0.0,0.0,0.000501392991282,289.51190185546875,294.1499938964844,265.1514892578125,264.3976745605469,266.25048828125,265.24462890625,288.2024841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694831144064,1.3989110314582833e-08,0.0010694691445678,-0.0356857441365718,0.0,0.0,0.0,-0.0117478100582957,60.0,-16.826017379760742,-0.0,-7.798437451356224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358560,291.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8253173828125,0.0,0.0,0.0001004114528768,290.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8089904785156,0.0,0.0,0.0001057381014106,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8104248046875,0.0,0.0,7.809780072420835e-05,290.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7822570800781,0.0,0.0,0.0001057381014106,291.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.704833984375,0.0,0.0,0.0005015758797526,289.50634765625,294.1499938964844,265.12109375,264.3719787597656,266.2398376464844,265.2154541015625,288.1966247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698732221499,1.4034736040002826e-08,0.0010698591358959,-0.0358050800859928,0.0,0.0,0.0,-0.0117704281583428,60.0,-16.849355697631836,-0.0,-7.804128188126924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358620,291.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81329345703125,0.0,0.0,0.0001004910955089,290.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.79718017578125,0.0,0.0,0.0001058219640981,290.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7986145019531,0.0,0.0,7.81597409513779e-05,290.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7707824707031,0.0,0.0,0.0001058219640981,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6944274902344,0.0,0.0,0.0005019737291149,289.4952697753906,294.1499938964844,265.0589904785156,264.3190002441406,266.2178955078125,265.1555480957031,288.1848449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707217734307,1.4133958003981206e-08,0.0010707075707614,-0.0360645912587642,0.0,0.0,0.0,-0.0118196168914437,60.0,-16.898141860961914,-0.0,-7.816511526925751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358680,291.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81329345703125,0.0,0.0,0.0001004910955089,290.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.79718017578125,0.0,0.0,0.0001058219640981,290.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7986145019531,0.0,0.0,7.81597409513779e-05,290.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7707824707031,0.0,0.0,0.0001058219640981,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6944274902344,0.0,0.0,0.0005019737291149,289.4952697753906,294.1499938964844,265.0589904785156,264.3190002441406,266.2178955078125,265.1555480957031,288.1848449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707217734307,1.4133958003981206e-08,0.0010707075707614,-0.0360645912587642,0.0,0.0,0.0,-0.0118196168914437,60.0,-16.898141860961914,-0.0,-7.816511526925751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358740,291.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80126953125,0.0,0.0,0.0001005782978609,290.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7853698730469,0.0,0.0,0.0001059137939591,290.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7867736816406,0.0,0.0,7.822756742825732e-05,290.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75933837890625,0.0,0.0,0.0001059137939591,291.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6839599609375,0.0,0.0,0.0005024092970415,289.4841613769531,294.1499938964844,264.9950256347656,264.2639465332031,266.1952514648437,265.093994140625,288.1730651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716508841142,1.4242607981884705e-08,0.0010716365650296,-0.0363487564027309,0.0,0.0,0.0,-0.011873479001224,60.0,-16.94928550720215,-0.0,-7.830082893178769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358800,291.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80126953125,0.0,0.0,0.0001005782978609,290.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7853698730469,0.0,0.0,0.0001059137939591,290.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7867736816406,0.0,0.0,7.822756742825732e-05,290.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75933837890625,0.0,0.0,0.0001059137939591,291.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6839599609375,0.0,0.0,0.0005024092970415,289.4841613769531,294.1499938964844,264.9950256347656,264.2639465332031,266.1952514648437,265.093994140625,288.1730651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716508841142,1.4242607981884705e-08,0.0010716365650296,-0.0363487564027309,0.0,0.0,0.0,-0.011873479001224,60.0,-16.94928550720215,-0.0,-7.830082893178769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358860,291.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7892150878906,0.0,0.0,0.0001006746460916,290.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7735290527344,0.0,0.0,0.0001060152499121,290.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7749328613281,0.0,0.0,7.830250251572579e-05,290.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7478332519531,0.0,0.0,0.0001060152571881,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6734924316406,0.0,0.0,0.0005028906161896,289.4730224609375,294.1499938964844,264.9292297363281,264.20672607421875,266.1717224121094,265.0303649902344,288.1612854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726773180067,1.4362652400734532e-08,0.0010726629989221,-0.0366627089679241,0.0,0.0,0.0,-0.0119329895824193,60.0,-17.00351905822754,-0.0,-7.84509168738623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358920,291.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7892150878906,0.0,0.0,0.0001006746460916,290.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7735290527344,0.0,0.0,0.0001060152499121,290.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7749328613281,0.0,0.0,7.830250251572579e-05,290.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7478332519531,0.0,0.0,0.0001060152571881,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6734924316406,0.0,0.0,0.0005028906161896,289.4730224609375,294.1499938964844,264.9292297363281,264.20672607421875,266.1717224121094,265.0303649902344,288.1612854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726773180067,1.4362652400734532e-08,0.0010726629989221,-0.0366627089679241,0.0,0.0,0.0,-0.0119329895824193,60.0,-17.00351905822754,-0.0,-7.84509168738623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358980,291.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77716064453125,0.0,0.0,0.0001007820465019,290.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.76171875,0.0,0.0,0.0001061283473973,290.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7630615234375,0.0,0.0,7.838603778509423e-05,290.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7363586425781,0.0,0.0,0.0001061283546732,291.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6629943847656,0.0,0.0,0.0005034271162003,289.4618530273437,294.1499938964844,264.8615417480469,264.1472473144531,266.1473083496094,264.9646301269531,288.1494445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738216806203,1.4496469802338652e-08,0.001073807128705,-0.0370126701891422,0.0,0.0,0.0,-0.0119993276894092,60.0,-17.061004638671875,-0.0,-7.86183846912536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359040,291.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77716064453125,0.0,0.0,0.0001007820465019,290.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.76171875,0.0,0.0,0.0001061283473973,290.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7630615234375,0.0,0.0,7.838603778509423e-05,290.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7363586425781,0.0,0.0,0.0001061283546732,291.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6629943847656,0.0,0.0,0.0005034271162003,289.4618530273437,294.1499938964844,264.8615417480469,264.1472473144531,266.1473083496094,264.9646301269531,288.1494445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738216806203,1.4496469802338652e-08,0.001073807128705,-0.0370126701891422,0.0,0.0,0.0,-0.0119993276894092,60.0,-17.061004638671875,-0.0,-7.86183846912536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359100,291.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7711486816406,0.0,0.0,0.0001008392428047,290.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7557983398437,0.0,0.0,0.0001061885777744,290.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75714111328125,0.0,0.0,7.843052298994735e-05,290.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7305908203125,0.0,0.0,0.0001061885850504,291.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65771484375,0.0,0.0,0.0005037127994,289.4562683105469,294.1499938964844,264.8269958496094,264.1166381835937,266.134765625,264.9311218261719,288.1435241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744309984147,1.4567729245129613e-08,0.0010744164464995,-0.0371990241110324,0.0,0.0,0.0,-0.0120346536859869,60.0,-17.09075927734375,-0.0,-7.870764306971979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359160,291.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7651062011719,0.0,0.0,0.0001009003754006,290.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7498474121094,0.0,0.0,0.0001062529554474,290.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7511901855469,0.0,0.0,7.847807137295604e-05,290.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7248229980469,0.0,0.0,0.0001062529554474,291.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6524353027344,0.0,0.0,0.0005040181567892,289.45068359375,294.1499938964844,264.7919921875,264.08544921875,266.1220397949219,264.8970642089844,288.1376037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750823421403,1.4643896761867836e-08,0.0010750676738098,-0.0373982116580009,0.0,0.0,0.0,-0.0120724132284522,60.0,-17.121482849121094,-0.0,-7.880309738084179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359220,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7530517578125,0.0,0.0,0.0001010333216981,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7380065917969,0.0,0.0,0.0001063929521478,290.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73931884765625,0.0,0.0,7.85814700066112e-05,290.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7133178710937,0.0,0.0,0.0001063929594238,291.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6418762207031,0.0,0.0,0.0005046822479926,289.4394836425781,294.1499938964844,264.7204895019531,264.0212707519531,266.095947265625,264.8275756835937,288.125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076498767361,1.4809541148963491e-08,0.0010764839826151,-0.0378313660621643,0.0,0.0,0.0,-0.0121545288711786,60.0,-17.18549156188965,-0.0,-7.901088849848747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359280,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7530517578125,0.0,0.0,0.0001010333216981,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7380065917969,0.0,0.0,0.0001063929521478,290.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73931884765625,0.0,0.0,7.85814700066112e-05,290.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7133178710937,0.0,0.0,0.0001063929594238,291.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6418762207031,0.0,0.0,0.0005046822479926,289.4394836425781,294.1499938964844,264.7204895019531,264.0212707519531,266.095947265625,264.8275756835937,288.125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076498767361,1.4809541148963491e-08,0.0010764839826151,-0.0378313660621643,0.0,0.0,0.0,-0.0121545288711786,60.0,-17.18549156188965,-0.0,-7.901088849848747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359340,291.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.740966796875,0.0,0.0,0.0001011820859275,290.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72613525390625,0.0,0.0,0.0001065496107912,290.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7274169921875,0.0,0.0,7.869717956054956e-05,290.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7017517089844,0.0,0.0,0.0001065496107912,291.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6312866210937,0.0,0.0,0.0005054253851994,289.4282531738281,294.1499938964844,264.64703369140625,263.95465087890625,266.0689392089844,264.7559814453125,288.1138610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780837619677,1.4994895991549132e-08,0.0010780687443912,-0.0383160486817359,0.0,0.0,0.0,-0.0122464168816804,60.0,-17.253740310668945,-0.0,-7.924373335299607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359400,291.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.740966796875,0.0,0.0,0.0001011820859275,290.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72613525390625,0.0,0.0,0.0001065496107912,290.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7274169921875,0.0,0.0,7.869717956054956e-05,290.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7017517089844,0.0,0.0,0.0001065496107912,291.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6312866210937,0.0,0.0,0.0005054253851994,289.4282531738281,294.1499938964844,264.64703369140625,263.95465087890625,266.0689392089844,264.7559814453125,288.1138610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780837619677,1.4994895991549132e-08,0.0010780687443912,-0.0383160486817359,0.0,0.0,0.0,-0.0122464168816804,60.0,-17.253740310668945,-0.0,-7.924373335299607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359460,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7288818359375,0.0,0.0,0.0001013512810459,290.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7142333984375,0.0,0.0,0.0001067277771653,290.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71551513671875,0.0,0.0,7.882877252995968e-05,290.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.690185546875,0.0,0.0,0.0001067277844413,291.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.62066650390625,0.0,0.0,0.0005062705022282,289.4170227050781,294.1499938964844,264.5716552734375,263.8854675292969,266.0408630371094,264.6820068359375,288.1019592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798863368108,1.5205706915821793e-08,0.001079871202819,-0.0388672538101673,0.0,0.0,0.0,-0.0123509243130683,60.0,-17.326988220214844,-0.0,-7.950897185082796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359520,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7288818359375,0.0,0.0,0.0001013512810459,290.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7142333984375,0.0,0.0,0.0001067277771653,290.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71551513671875,0.0,0.0,7.882877252995968e-05,290.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.690185546875,0.0,0.0,0.0001067277844413,291.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.62066650390625,0.0,0.0,0.0005062705022282,289.4170227050781,294.1499938964844,264.5716552734375,263.8854675292969,266.0408630371094,264.6820068359375,288.1019592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798863368108,1.5205706915821793e-08,0.001079871202819,-0.0388672538101673,0.0,0.0,0.0,-0.0123509243130683,60.0,-17.326988220214844,-0.0,-7.950897185082796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359580,291.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7167663574219,0.0,0.0,0.0001015420712064,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7023010253906,0.0,0.0,0.0001069286881829,290.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7035827636719,0.0,0.0,7.897716568550095e-05,290.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6786193847656,0.0,0.0,0.0001069286954589,291.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6100158691406,0.0,0.0,0.0005072235362604,289.4057312011719,294.1499938964844,264.4942626953125,263.813720703125,266.0118408203125,264.6059875488281,288.0899963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819190647453,1.5443424317140853e-08,0.0010819036979228,-0.0394887775182724,0.0,0.0,0.0,-0.0124687701463699,60.0,-17.404985427856445,-0.0,-7.980858640621592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359640,291.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7167663574219,0.0,0.0,0.0001015420712064,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7023010253906,0.0,0.0,0.0001069286881829,290.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7035827636719,0.0,0.0,7.897716568550095e-05,290.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6786193847656,0.0,0.0,0.0001069286954589,291.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6100158691406,0.0,0.0,0.0005072235362604,289.4057312011719,294.1499938964844,264.4942626953125,263.813720703125,266.0118408203125,264.6059875488281,288.0899963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819190647453,1.5443424317140853e-08,0.0010819036979228,-0.0394887775182724,0.0,0.0,0.0,-0.0124687701463699,60.0,-17.404985427856445,-0.0,-7.980858640621592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359700,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7107238769531,0.0,0.0,0.0001016461610561,290.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.69635009765625,0.0,0.0,0.0001070383004844,290.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6976013183594,0.0,0.0,7.905812526587397e-05,290.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6727905273437,0.0,0.0,0.0001070383077603,291.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.60467529296875,0.0,0.0,0.0005077435052953,289.40008544921875,294.1499938964844,264.454833984375,263.77685546875,265.9969787597656,264.5672302246094,288.0840148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830281535163,1.5573119682699144e-08,0.0010830125538632,-0.0398278497159481,0.0,0.0,0.0,-0.012533064931631,60.0,-17.445968627929688,-0.0,-7.997229545253506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359760,291.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.70465087890625,0.0,0.0,0.0001017585236695,290.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6903686523437,0.0,0.0,0.000107156629383,290.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6916198730469,0.0,0.0,7.914552406873554e-05,290.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6669921875,0.0,0.0,0.000107156636659,291.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.59930419921875,0.0,0.0,0.0005083048017695,289.3944091796875,294.1499938964844,264.4148864746094,263.73931884765625,265.9818115234375,264.5278015136719,288.0780334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084225368686,1.5713126799710153e-08,0.0010842096526175,-0.0401938632130622,0.0,0.0,0.0,-0.0126024708151817,60.0,-17.488691329956055,-0.0,-8.01492063828846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
