time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
364500,290.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1698608398437,0.0,0.0,0.0001213001160067,290.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1620483398437,0.0,0.0,0.0001277348637813,290.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1627197265625,0.0,0.0,9.43445338634774e-05,290.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1492004394531,0.0,0.0,0.0001277348637813,291.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1120910644531,0.0,0.0,0.0006059191073291,288.88482666015625,294.1499938964844,260.2931823730469,259.7419738769531,263.6517028808594,260.3392028808594,287.5448913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012924361508339,4.006492559938124e-08,0.0012923961039632,-0.1034927815198898,0.0,0.0,0.0,-0.02467449195683,60.0,-24.04279899597168,-0.0,-1.1388789999955409e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364560,290.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1627197265625,0.0,0.0,0.0001212466377182,290.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1549377441406,0.0,0.0,0.0001276785478694,290.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1556396484375,0.0,0.0,9.430294448975474e-05,290.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1422119140625,0.0,0.0,0.0001276785624213,291.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1054077148437,0.0,0.0,0.0006056519923731,288.8778991699219,294.1499938964844,260.2516784667969,259.7019348144531,263.6128845214844,260.2974548339844,287.5370178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012918662978336,3.999826958533959e-08,0.0012918262509629,-0.103320837020874,0.0,0.0,0.0,-0.0246414504945278,60.0,-24.062931060791016,-0.0,-1.1378750031099116e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364620,290.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1484375,0.0,0.0,0.0001211316848639,290.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1407775878906,0.0,0.0,0.0001275575050385,290.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1414489746094,0.0,0.0,9.421353752259164e-05,290.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1282653808594,0.0,0.0,0.0001275575050385,291.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.092041015625,0.0,0.0,0.0006050777737982,288.86407470703125,294.1499938964844,260.1695556640625,259.6227722167969,263.5352478027344,260.2147521972656,287.5212097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906413758173,3.985498508995988e-08,0.0012906015617772,-0.1029511764645576,0.0,0.0,0.0,-0.024570420384407,60.0,-24.10060691833496,-0.0,-1.1357182216897857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364680,290.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1484375,0.0,0.0,0.0001211316848639,290.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1407775878906,0.0,0.0,0.0001275575050385,290.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1414489746094,0.0,0.0,9.421353752259164e-05,290.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1282653808594,0.0,0.0,0.0001275575050385,291.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.092041015625,0.0,0.0,0.0006050777737982,288.86407470703125,294.1499938964844,260.1695556640625,259.6227722167969,263.5352478027344,260.2147521972656,287.5212097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906413758173,3.985498508995988e-08,0.0012906015617772,-0.1029511764645576,0.0,0.0,0.0,-0.024570420384407,60.0,-24.10060691833496,-0.0,-1.1357182216897857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364740,290.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1341552734375,0.0,0.0,0.0001210053087561,290.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.12664794921875,0.0,0.0,0.0001274244132218,290.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1272888183594,0.0,0.0,9.411523933522405e-05,290.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.11431884765625,0.0,0.0,0.0001274244277738,291.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.07867431640625,0.0,0.0,0.0006044465117156,288.8502197265625,294.1499938964844,260.088623046875,259.5448303222656,263.4576110839844,260.1334228515625,287.5052795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892947997897,3.9697464870869226e-08,0.001289255102165,-0.1025447323918342,0.0,0.0,0.0,-0.0244923308491706,60.0,-24.13433837890625,-0.0,-1.133349485371582e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364800,290.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1341552734375,0.0,0.0,0.0001210053087561,290.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.12664794921875,0.0,0.0,0.0001274244132218,290.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1272888183594,0.0,0.0,9.411523933522405e-05,290.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.11431884765625,0.0,0.0,0.0001274244277738,291.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.07867431640625,0.0,0.0,0.0006044465117156,288.8502197265625,294.1499938964844,260.088623046875,259.5448303222656,263.4576110839844,260.1334228515625,287.5052795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892947997897,3.9697464870869226e-08,0.001289255102165,-0.1025447323918342,0.0,0.0,0.0,-0.0244923308491706,60.0,-24.13433837890625,-0.0,-1.133349485371582e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364860,290.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1199035644531,0.0,0.0,0.0001208702960866,290.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.11248779296875,0.0,0.0,0.0001272822410101,290.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1131591796875,0.0,0.0,9.401023271493614e-05,290.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1003723144531,0.0,0.0,0.000127282255562,291.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0652770996094,0.0,0.0,0.0006037721177563,288.8363952636719,294.1499938964844,260.0089111328125,259.4680480957031,263.3800048828125,260.0531311035156,287.4892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878562556579,3.952917637661813e-08,0.0012878166744485,-0.1021104604005813,0.0,0.0,0.0,-0.0244089066982269,60.0,-24.16526222229004,-0.0,-1.1308216585348418e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364920,290.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1199035644531,0.0,0.0,0.0001208702960866,290.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.11248779296875,0.0,0.0,0.0001272822410101,290.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1131591796875,0.0,0.0,9.401023271493614e-05,290.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1003723144531,0.0,0.0,0.000127282255562,291.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0652770996094,0.0,0.0,0.0006037721177563,288.8363952636719,294.1499938964844,260.0089111328125,259.4680480957031,263.3800048828125,260.0531311035156,287.4892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878562556579,3.952917637661813e-08,0.0012878166744485,-0.1021104604005813,0.0,0.0,0.0,-0.0244089066982269,60.0,-24.16526222229004,-0.0,-1.1308216585348418e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364980,290.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.10565185546875,0.0,0.0,0.0001207271634484,290.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.098388671875,0.0,0.0,0.0001271315122721,290.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0990295410156,0.0,0.0,9.389890328748152e-05,290.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0864562988281,0.0,0.0,0.000127131526824,291.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0519104003906,0.0,0.0,0.0006030571530573,288.82257080078125,294.1499938964844,259.9304504394531,259.3925170898437,263.3024597167969,259.9742126464844,287.4731750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863310985267,3.93507697538098e-08,0.0012862917501479,-0.101650021970272,0.0,0.0,0.0,-0.0243204664438962,60.0,-24.19283676147461,-0.0,-1.128144830886413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365040,290.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.10565185546875,0.0,0.0,0.0001207271634484,290.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.098388671875,0.0,0.0,0.0001271315122721,290.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0990295410156,0.0,0.0,9.389890328748152e-05,290.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0864562988281,0.0,0.0,0.000127131526824,291.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0519104003906,0.0,0.0,0.0006030571530573,288.82257080078125,294.1499938964844,259.9304504394531,259.3925170898437,263.3024597167969,259.9742126464844,287.4731750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863310985267,3.93507697538098e-08,0.0012862917501479,-0.101650021970272,0.0,0.0,0.0,-0.0243204664438962,60.0,-24.19283676147461,-0.0,-1.128144830886413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365100,290.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0985412597656,0.0,0.0,0.0001206529341288,290.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.09130859375,0.0,0.0,0.0001270533539354,290.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0919494628906,0.0,0.0,9.384116856381296e-05,290.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0794677734375,0.0,0.0,0.0001270533539354,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.04522705078125,0.0,0.0,0.0006026863120496,288.8156433105469,294.1499938964844,259.8916931152344,259.3551940917969,263.26373291015625,259.93524169921875,287.465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012855401728302,3.92582464314728e-08,0.0012855008244514,-0.1014112010598182,0.0,0.0,0.0,-0.0242746006697416,60.0,-24.20552444458008,-0.0,-1.1267578514662092e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365160,290.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0914306640625,0.0,0.0,0.0001205774897243,290.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0842590332031,0.0,0.0,0.0001269739004783,290.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0848999023437,0.0,0.0,9.37824952416122e-05,290.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.072509765625,0.0,0.0,0.0001269739150302,291.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0385437011719,0.0,0.0,0.0006023094756528,288.8087463378906,294.1499938964844,259.8532409667969,259.3182067871094,263.2250061035156,259.89654541015625,287.4569702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001284736325033,3.916421675853599e-08,0.0012846970930695,-0.1011684760451316,0.0,0.0,0.0,-0.0242279861122369,60.0,-24.21765518188477,-0.0,-1.1253491294382913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365220,290.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.07720947265625,0.0,0.0,0.0001204226573463,290.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0701599121094,0.0,0.0,0.0001268108608201,290.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.07080078125,0.0,0.0,9.366207086713985e-05,290.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0586242675781,0.0,0.0,0.0001268108608201,291.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0251770019531,0.0,0.0,0.0006015360704623,288.794921875,294.1499938964844,259.7773132324219,259.2451171875,263.1476745605469,259.8201599121094,287.4407043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283086487092,3.897122979878986e-08,0.0012830474879592,-0.1006702557206153,0.0,0.0,0.0,-0.0241323169320821,60.0,-24.24001693725586,-0.0,-1.1224607732174265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365280,290.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.07720947265625,0.0,0.0,0.0001204226573463,290.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0701599121094,0.0,0.0,0.0001268108608201,290.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.07080078125,0.0,0.0,9.366207086713985e-05,290.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0586242675781,0.0,0.0,0.0001268108608201,291.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0251770019531,0.0,0.0,0.0006015360704623,288.794921875,294.1499938964844,259.7773132324219,259.2451171875,263.1476745605469,259.8201599121094,287.4407043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283086487092,3.897122979878986e-08,0.0012830474879592,-0.1006702557206153,0.0,0.0,0.0,-0.0241323169320821,60.0,-24.24001693725586,-0.0,-1.1224607732174265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365340,290.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0630187988281,0.0,0.0,0.0001202644125442,290.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0560913085937,0.0,0.0,0.0001266442122869,290.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.05670166015625,0.0,0.0,9.35389834921807e-05,290.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0447082519531,0.0,0.0,0.0001266442268388,291.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0118103027344,0.0,0.0,0.0006007455522194,288.7810974121094,294.1499938964844,259.7026672363281,259.1732788085937,263.07049560546875,259.7449645996094,287.42437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814003275707,3.877398668805655e-08,0.0012813615612685,-0.1001609787344932,0.0,0.0,0.0,-0.0240345392376184,60.0,-24.260332107543945,-0.0,-1.1195124471896639e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365400,290.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0630187988281,0.0,0.0,0.0001202644125442,290.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0560913085937,0.0,0.0,0.0001266442122869,290.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.05670166015625,0.0,0.0,9.35389834921807e-05,290.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0447082519531,0.0,0.0,0.0001266442268388,291.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0118103027344,0.0,0.0,0.0006007455522194,288.7810974121094,294.1499938964844,259.7026672363281,259.1732788085937,263.07049560546875,259.7449645996094,287.42437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814003275707,3.877398668805655e-08,0.0012813615612685,-0.1001609787344932,0.0,0.0,0.0,-0.0240345392376184,60.0,-24.260332107543945,-0.0,-1.1195124471896639e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365460,290.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0488586425781,0.0,0.0,0.0001201038030558,290.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0420227050781,0.0,0.0,0.0001264750899281,290.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0426330566406,0.0,0.0,9.34140698518604e-05,290.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.03082275390625,0.0,0.0,0.0001264750899281,291.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9984436035156,0.0,0.0,0.0005999433342367,288.7673034667969,294.1499938964844,259.6293334960937,259.10272216796875,262.9934997558594,259.6711730957031,287.407958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796890223398,3.8573805483110846e-08,0.001279650372453,-0.0996440425515174,0.0,0.0,0.0,-0.023935304954648,60.0,-24.27850914001465,-0.0,-1.1165242597144245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365520,290.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0488586425781,0.0,0.0,0.0001201038030558,290.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0420227050781,0.0,0.0,0.0001264750899281,290.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0426330566406,0.0,0.0,9.34140698518604e-05,290.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.03082275390625,0.0,0.0,0.0001264750899281,291.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9984436035156,0.0,0.0,0.0005999433342367,288.7673034667969,294.1499938964844,259.6293334960937,259.10272216796875,262.9934997558594,259.6711730957031,287.407958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796890223398,3.8573805483110846e-08,0.001279650372453,-0.0996440425515174,0.0,0.0,0.0,-0.023935304954648,60.0,-24.27850914001465,-0.0,-1.1165242597144245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365580,290.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0346984863281,0.0,0.0,0.0001199424805236,290.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0279541015625,0.0,0.0,0.0001263052108697,290.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.028564453125,0.0,0.0,9.32885959628038e-05,290.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0169372558594,0.0,0.0,0.0001263052108697,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9850769042969,0.0,0.0,0.0005991374491713,288.75347900390625,294.1499938964844,259.5573425292969,259.0334167480469,262.9167175292969,259.5986633300781,287.3914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779700336977,3.8372728994318095e-08,0.0012779316166415,-0.0991246998310089,0.0,0.0,0.0,-0.0238356236368417,60.0,-24.295106887817383,-0.0,-1.1135266220207997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365640,290.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0346984863281,0.0,0.0,0.0001199424805236,290.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0279541015625,0.0,0.0,0.0001263052108697,290.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.028564453125,0.0,0.0,9.32885959628038e-05,290.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0169372558594,0.0,0.0,0.0001263052108697,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9850769042969,0.0,0.0,0.0005991374491713,288.75347900390625,294.1499938964844,259.5573425292969,259.0334167480469,262.9167175292969,259.5986633300781,287.3914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779700336977,3.8372728994318095e-08,0.0012779316166415,-0.0991246998310089,0.0,0.0,0.0,-0.0238356236368417,60.0,-24.295106887817383,-0.0,-1.1135266220207997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365700,290.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0276184082031,0.0,0.0,0.0001198618556372,290.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0209350585937,0.0,0.0,0.0001262203149963,290.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.02154541015625,0.0,0.0,9.322589176008478e-05,290.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.010009765625,0.0,0.0,0.0001262203149963,291.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9783935546875,0.0,0.0,0.0005987347685731,288.74658203125,294.1499938964844,259.5218505859375,258.9992370605469,262.8783874511719,259.5628356933594,287.3832397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012771108886227,3.82722440406269e-08,0.0012770727043971,-0.0988651439547538,0.0,0.0,0.0,-0.0237858109176158,60.0,-24.30291557312012,-0.0,-1.1120301479650153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365760,290.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0205383300781,0.0,0.0,0.0001197816818603,290.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.013916015625,0.0,0.0,0.0001261358847841,290.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0144958496094,0.0,0.0,9.31635295273736e-05,290.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0030822753906,0.0,0.0,0.0001261358847841,291.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9717102050781,0.0,0.0,0.0005983342416584,288.7396850585937,294.1499938964844,259.4866943359375,258.96539306640625,262.84014892578125,259.5274353027344,287.3749389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012762566329911,3.81723133102696e-08,0.0012762184487655,-0.0986069962382316,0.0,0.0,0.0,-0.0237362720072269,60.0,-24.310361862182617,-0.0,-1.1105429109647957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365820,290.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.00640869140625,0.0,0.0,0.0001196229204651,290.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9999084472656,0.0,0.0,0.0001259686978301,290.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0004577636719,0.0,0.0,9.30400492507033e-05,290.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9892272949219,0.0,0.0,0.0001259686978301,291.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9583435058594,0.0,0.0,0.0005975412204861,288.72589111328125,294.1499938964844,259.4173889160156,258.898681640625,262.7638244628906,259.4575500488281,287.3583374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745650019496,3.797443426378777e-08,0.0012745269341394,-0.0980957671999931,0.0,0.0,0.0,-0.0236381776630878,60.0,-24.32450294494629,-0.0,-1.1076007666588346e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365880,290.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.00640869140625,0.0,0.0,0.0001196229204651,290.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9999084472656,0.0,0.0,0.0001259686978301,290.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0004577636719,0.0,0.0,9.30400492507033e-05,290.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9892272949219,0.0,0.0,0.0001259686978301,291.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9583435058594,0.0,0.0,0.0005975412204861,288.72589111328125,294.1499938964844,259.4173889160156,258.898681640625,262.7638244628906,259.4575500488281,287.3583374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745650019496,3.797443426378777e-08,0.0012745269341394,-0.0980957671999931,0.0,0.0,0.0,-0.0236381776630878,60.0,-24.32450294494629,-0.0,-1.1076007666588346e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365940,290.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9922790527344,0.0,0.0,0.0001194676078739,290.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9858703613281,0.0,0.0,0.0001258051488548,289.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9864501953125,0.0,0.0,9.291925380239265e-05,290.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9753723144531,0.0,0.0,0.0001258051488548,291.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9449768066406,0.0,0.0,0.0005967653705738,288.71209716796875,294.1499938964844,259.3494567871094,258.8332824707031,262.6877746582031,259.3890380859375,287.3417053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729100417345,3.7780854000857296e-08,0.0012728722067549,-0.0975955799221992,0.0,0.0,0.0,-0.0235422141849994,60.0,-24.337797164916992,-0.0,-1.1047264081298637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366000,290.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9922790527344,0.0,0.0,0.0001194676078739,290.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9858703613281,0.0,0.0,0.0001258051488548,289.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9864501953125,0.0,0.0,9.291925380239265e-05,290.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9753723144531,0.0,0.0,0.0001258051488548,291.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9449768066406,0.0,0.0,0.0005967653705738,288.71209716796875,294.1499938964844,259.3494567871094,258.8332824707031,262.6877746582031,259.3890380859375,287.3417053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729100417345,3.7780854000857296e-08,0.0012728722067549,-0.0975955799221992,0.0,0.0,0.0,-0.0235422141849994,60.0,-24.337797164916992,-0.0,-1.1047264081298637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366060,290.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9781799316406,0.0,0.0,0.0001193170901387,290.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.97186279296875,0.0,0.0,0.0001256466493941,289.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.972412109375,0.0,0.0,9.280218364438042e-05,290.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9615173339844,0.0,0.0,0.0001256466493941,291.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9316101074219,0.0,0.0,0.0005960135022178,288.69830322265625,294.1499938964844,259.282958984375,258.7691955566406,262.6120300292969,259.3218994140625,287.3249816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012713061878457,3.759325295504824e-08,0.0012712685856968,-0.0971107631921768,0.0,0.0,0.0,-0.0234492141753435,60.0,-24.35054588317871,-0.0,-1.1019443491022685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366120,290.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9781799316406,0.0,0.0,0.0001193170901387,290.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.97186279296875,0.0,0.0,0.0001256466493941,289.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.972412109375,0.0,0.0,9.280218364438042e-05,290.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9615173339844,0.0,0.0,0.0001256466493941,291.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9316101074219,0.0,0.0,0.0005960135022178,288.69830322265625,294.1499938964844,259.282958984375,258.7691955566406,262.6120300292969,259.3218994140625,287.3249816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012713061878457,3.759325295504824e-08,0.0012712685856968,-0.0971107631921768,0.0,0.0,0.0,-0.0234492141753435,60.0,-24.35054588317871,-0.0,-1.1019443491022685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366180,290.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9640808105469,0.0,0.0,0.0001191727860714,290.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9578552246094,0.0,0.0,0.0001254946837434,289.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9584045410156,0.0,0.0,9.268994472222404e-05,290.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9476928710937,0.0,0.0,0.0001254946837434,291.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9182434082031,0.0,0.0,0.0005952927167527,288.6845092773437,294.1499938964844,259.21783447265625,258.7064514160156,262.53662109375,259.25616455078125,287.3082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001269768574275,3.741339682505895e-08,0.0012697312049567,-0.0966458991169929,0.0,0.0,0.0,-0.0233600549399852,60.0,-24.363021850585938,-0.0,-1.0992804533316305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366240,290.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9640808105469,0.0,0.0,0.0001191727860714,290.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9578552246094,0.0,0.0,0.0001254946837434,289.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9584045410156,0.0,0.0,9.268994472222404e-05,290.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9476928710937,0.0,0.0,0.0001254946837434,291.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9182434082031,0.0,0.0,0.0005952927167527,288.6845092773437,294.1499938964844,259.21783447265625,258.7064514160156,262.53662109375,259.25616455078125,287.3082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001269768574275,3.741339682505895e-08,0.0012697312049567,-0.0966458991169929,0.0,0.0,0.0,-0.0233600549399852,60.0,-24.363021850585938,-0.0,-1.0992804533316305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366300,290.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.95703125,0.0,0.0,0.0001191032497445,290.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.95086669921875,0.0,0.0,0.000125421458506,289.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.951416015625,0.0,0.0,9.26358625292778e-05,290.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9407653808594,0.0,0.0,0.000125421458506,291.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9115600585937,0.0,0.0,0.0005949453334324,288.6776123046875,294.1499938964844,259.1858215332031,258.6755676269531,262.4990234375,259.22381591796875,287.2998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690275907516,3.7326721269437264e-08,0.0012689902214333,-0.0964218601584434,0.0,0.0,0.0,-0.0233170874416828,60.0,-24.36923789978028,-0.0,-1.0979978526393097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366360,290.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9499816894531,0.0,0.0,0.0001190358234453,290.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9438781738281,0.0,0.0,0.0001253504597116,289.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9444274902344,0.0,0.0,9.258341742679475e-05,290.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9338684082031,0.0,0.0,0.0001253504597116,291.2679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9048767089844,0.0,0.0,0.0005946085439063,288.67071533203125,294.1499938964844,259.1541748046875,258.6450500488281,262.4615478515625,259.1918640136719,287.2914123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012683091918006,3.724268182736523e-08,0.0012682719388976,-0.0962046161293983,0.0,0.0,0.0,-0.0232754275202751,60.0,-24.37549018859864,-0.0,-1.0967549712859181e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366420,290.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9359130859375,0.0,0.0,0.0001189079266623,290.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9299011230469,0.0,0.0,0.0001252157817361,289.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.930419921875,0.0,0.0,9.248394781025128e-05,290.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9200439453125,0.0,0.0,0.0001252157817361,291.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8915100097656,0.0,0.0,0.0005939696566201,288.65692138671875,294.1499938964844,259.0919494628906,258.5849914550781,262.3868408203125,259.12896728515625,287.2745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001266946317628,3.708327867002481e-08,0.0012669092975556,-0.0957925245165824,0.0,0.0,0.0,-0.0231964066624641,60.0,-24.38824844360352,-0.0,-1.0943993800083265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366480,290.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9359130859375,0.0,0.0,0.0001189079266623,290.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9299011230469,0.0,0.0,0.0001252157817361,289.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.930419921875,0.0,0.0,9.248394781025128e-05,290.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9200439453125,0.0,0.0,0.0001252157817361,291.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8915100097656,0.0,0.0,0.0005939696566201,288.65692138671875,294.1499938964844,259.0919494628906,258.5849914550781,262.3868408203125,259.12896728515625,287.2745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001266946317628,3.708327867002481e-08,0.0012669092975556,-0.0957925245165824,0.0,0.0,0.0,-0.0231964066624641,60.0,-24.38824844360352,-0.0,-1.0943993800083265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366540,290.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9218444824219,0.0,0.0,0.0001187900707009,290.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9159240722656,0.0,0.0,0.0001250916684512,289.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9164428710937,0.0,0.0,9.239227802027016e-05,290.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9062194824219,0.0,0.0,0.0001250916684512,291.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8781433105469,0.0,0.0,0.0005933809443376,288.64312744140625,294.1499938964844,259.0311889648437,258.5263366699219,262.3125,259.0675048828125,287.25762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656905455514,3.693638817026113e-08,0.0012656536418944,-0.0954127237200737,0.0,0.0,0.0,-0.0231235884130001,60.0,-24.401554107666016,-0.0,-1.0922309456873337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366600,290.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9218444824219,0.0,0.0,0.0001187900707009,290.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9159240722656,0.0,0.0,0.0001250916684512,289.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9164428710937,0.0,0.0,9.239227802027016e-05,290.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9062194824219,0.0,0.0,0.0001250916684512,291.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8781433105469,0.0,0.0,0.0005933809443376,288.64312744140625,294.1499938964844,259.0311889648437,258.5263366699219,262.3125,259.0675048828125,287.25762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656905455514,3.693638817026113e-08,0.0012656536418944,-0.0954127237200737,0.0,0.0,0.0,-0.0231235884130001,60.0,-24.401554107666016,-0.0,-1.0922309456873337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366660,290.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9077453613281,0.0,0.0,0.0001186839144793,290.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9019470214844,0.0,0.0,0.0001249798806384,289.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9024353027344,0.0,0.0,9.230971045326442e-05,290.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.89239501953125,0.0,0.0,0.0001249798806384,291.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.86474609375,0.0,0.0,0.0005928506725467,288.6293334960937,294.1499938964844,258.971923828125,258.4690246582031,262.2385559082031,259.00750732421875,287.2406921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645593378692,3.680407445472157e-08,0.0012645225506275,-0.0950705930590629,0.0,0.0,0.0,-0.023057997226715,60.0,-24.415712356567383,-0.0,-1.090279511117842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366720,290.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9077453613281,0.0,0.0,0.0001186839144793,290.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9019470214844,0.0,0.0,0.0001249798806384,289.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9024353027344,0.0,0.0,9.230971045326442e-05,290.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.89239501953125,0.0,0.0,0.0001249798806384,291.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.86474609375,0.0,0.0,0.0005928506725467,288.6293334960937,294.1499938964844,258.971923828125,258.4690246582031,262.2385559082031,259.00750732421875,287.2406921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645593378692,3.680407445472157e-08,0.0012645225506275,-0.0950705930590629,0.0,0.0,0.0,-0.023057997226715,60.0,-24.415712356567383,-0.0,-1.090279511117842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366780,290.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8936767578125,0.0,0.0,0.0001185908768093,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8879699707031,0.0,0.0,0.0001248819025931,289.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8884582519531,0.0,0.0,9.223735105479136e-05,290.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8785400390625,0.0,0.0,0.0001248819025931,291.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8513488769531,0.0,0.0,0.000592385942582,288.6155090332031,294.1499938964844,258.91412353515625,258.41314697265625,262.1650390625,258.9489440917969,287.2237243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635679449886,3.668811388024551e-08,0.0012635312741622,-0.0947707146406173,0.0,0.0,0.0,-0.0230005104094743,60.0,-24.43102264404297,-0.0,-1.0885707268926128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
