time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
366840,290.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8936767578125,0.0,0.0,0.0001185908768093,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8879699707031,0.0,0.0,0.0001248819025931,289.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8884582519531,0.0,0.0,9.223735105479136e-05,290.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8785400390625,0.0,0.0,0.0001248819025931,291.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8513488769531,0.0,0.0,0.000592385942582,288.6155090332031,294.1499938964844,258.91412353515625,258.41314697265625,262.1650390625,258.9489440917969,287.2237243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635679449886,3.668811388024551e-08,0.0012635312741622,-0.0947707146406173,0.0,0.0,0.0,-0.0230005104094743,60.0,-24.43102264404297,-0.0,-1.0885707268926128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366900,290.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8866577148437,0.0,0.0,0.0001185496221296,290.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8809814453125,0.0,0.0,0.0001248384651262,289.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8814697265625,0.0,0.0,9.22052640817128e-05,290.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.87164306640625,0.0,0.0,0.0001248384651262,291.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8446350097656,0.0,0.0,0.0005921798874624,288.6086120605469,294.1499938964844,258.88580322265625,258.3857421875,262.1284484863281,258.92022705078125,287.2152099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012631283607333,3.663669190245855e-08,0.001263091689907,-0.0946377292275428,0.0,0.0,0.0,-0.0229750182479619,60.0,-24.43919944763184,-0.0,-1.0878133593905666e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366960,290.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8796081542969,0.0,0.0,0.0001185125656775,290.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8739624023437,0.0,0.0,0.0001247994368895,289.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8744812011719,0.0,0.0,9.217643673764542e-05,290.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8647155761719,0.0,0.0,0.0001247994368895,291.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.83795166015625,0.0,0.0,0.000591994728893,288.6016845703125,294.1499938964844,258.8578796386719,258.3586730957031,262.0919494628906,258.89190673828125,287.2066955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012627333635464,3.659050307192047e-08,0.0012626968091353,-0.0945182666182518,0.0,0.0,0.0,-0.0229521207511425,60.0,-24.447813034057617,-0.0,-1.0871333699924437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367020,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.86553955078125,0.0,0.0,0.0001184504944831,290.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8599853515625,0.0,0.0,0.0001247340696863,289.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8604736328125,0.0,0.0,9.212816075887532e-05,290.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.85089111328125,0.0,0.0,0.0001247340696863,291.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.82452392578125,0.0,0.0,0.000591684714891,288.5878601074219,294.1499938964844,258.8031616210937,258.3056335449219,262.0193176269531,258.8363647460937,287.18963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620718916878,3.6513135626137234e-08,0.001262035453692,-0.0943181663751602,0.0,0.0,0.0,-0.0229137670248746,60.0,-24.466367721557617,-0.0,-1.085994725258388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367080,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.86553955078125,0.0,0.0,0.0001184504944831,290.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8599853515625,0.0,0.0,0.0001247340696863,289.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8604736328125,0.0,0.0,9.212816075887532e-05,290.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.85089111328125,0.0,0.0,0.0001247340696863,291.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.82452392578125,0.0,0.0,0.000591684714891,288.5878601074219,294.1499938964844,258.8031616210937,258.3056335449219,262.0193176269531,258.8363647460937,287.18963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620718916878,3.6513135626137234e-08,0.001262035453692,-0.0943181663751602,0.0,0.0,0.0,-0.0229137670248746,60.0,-24.466367721557617,-0.0,-1.085994725258388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367140,290.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8514709472656,0.0,0.050000000745058,0.0001184060602099,290.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.84600830078125,0.0,0.050000000745058,0.0001246872852789,289.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.84649658203125,0.0,0.050000000745058,9.209359996020794e-05,290.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8370361328125,0.0,0.050000000745058,0.0001246872852789,291.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.81109619140625,0.0,0.050000000745058,0.0005914627690799,288.5740051269531,291.1499938964844,258.75,258.2539978027344,261.9471130371094,258.7823486328125,287.17254638671875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615984305739,3.6457755925312085e-08,0.0012615619925782,-0.0941749215126037,0.0,0.0,0.0,-0.0228863134980201,60.0,-24.487003326416016,-0.0,-1.085180088011839e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367200,290.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8514709472656,0.0,0.050000000745058,0.0001184060602099,290.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.84600830078125,0.0,0.050000000745058,0.0001246872852789,289.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.84649658203125,0.0,0.050000000745058,9.209359996020794e-05,290.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8370361328125,0.0,0.050000000745058,0.0001246872852789,291.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.81109619140625,0.0,0.050000000745058,0.0005914627690799,288.5740051269531,291.1499938964844,258.75,258.2539978027344,261.9471130371094,258.7823486328125,287.17254638671875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615984305739,3.6457755925312085e-08,0.0012615619925782,-0.0941749215126037,0.0,0.0,0.0,-0.0228863134980201,60.0,-24.487003326416016,-0.0,-1.085180088011839e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367260,290.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6803894042969,0.6319118738174438,0.050000000745058,0.0408468842506408,290.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6792297363281,0.6319118738174438,0.050000000745058,0.0430137366056442,290.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6793518066406,0.6319118738174438,0.050000000745058,0.0317697972059249,290.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6773986816406,0.6319118738174438,0.050000000745058,0.0430137366056442,291.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6720275878906,0.6319118738174438,0.050000000745058,0.2040386348962783,287.4698791503906,291.1499938964844,258.7240600585937,258.2286682128906,276.6771545410156,281.655029296875,286.8070068359375,1.0,0.1097093075513839,0.0,0.0,1.0,1.0,-0.4350877404212951,2.386404958087951e-07,0.435087502002716,-0.1503425538539886,0.0,0.0,0.0,10.181951522827148,60.0,-1313.732666015625,-0.0,12.27959156036377,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367320,290.5,297.1499938964844,293.1499938964844,0.0,-0.0,286.3904113769531,0.6301213502883911,0.050000000745058,0.0452406555414199,290.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3903503417969,0.6301213502883911,0.050000000745058,0.0476405881345272,290.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3903503417969,0.6301213502883911,0.050000000745058,0.0351871773600578,290.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3902587890625,0.6301213502883911,0.050000000745058,0.0476405881345272,291.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.38995361328125,0.6301213502883911,0.050000000745058,0.225986436009407,286.26873779296875,291.1499938964844,258.6986694335937,258.2035522460937,280.62353515625,290.65509033203125,285.7454528808594,1.0,0.1210854426026344,0.3173478543758392,0.3173478543758392,0.9882996678352356,1.0,-0.4820259809494018,0.0571963861584663,0.4248296022415161,-0.0984999239444732,0.0,0.0,0.0,12.517294883728027,60.0,-1703.387939453125,-0.0,16.680715560913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367380,290.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.5701599717140198,0.050000000745058,0.0456854067742824,290.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.5701599717140198,0.050000000745058,0.0481089316308498,290.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.5701599717140198,0.050000000745058,0.0355330929160118,290.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.5701599717140198,0.050000000745058,0.0481089316308498,291.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.5701599717140198,0.050000000745058,0.2282080650329589,284.8992004394531,291.1499938964844,258.6494140625,258.1540832519531,280.7606811523437,291.2166442871094,284.6690979003906,1.0,0.1405766606330871,0.4899693727493286,0.4899693727493286,0.9765993356704712,1.0,-0.4867866337299347,0.1420288681983947,0.3447577655315399,-0.0143997389823198,0.0,0.0,0.0,20.05223655700684,60.0,-1436.51611328125,-0.0,23.184389114379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367440,290.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.5701599717140198,0.050000000745058,0.0456854067742824,290.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.5701599717140198,0.050000000745058,0.0481089316308498,290.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.5701599717140198,0.050000000745058,0.0355330929160118,290.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.5701599717140198,0.050000000745058,0.0481089316308498,291.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.5701599717140198,0.050000000745058,0.2282080650329589,284.8992004394531,291.1499938964844,258.6494140625,258.1540832519531,280.7606811523437,291.2166442871094,284.6690979003906,1.0,0.1405766606330871,0.4899693727493286,0.4899693727493286,0.9765993356704712,1.0,-0.4867866337299347,0.1420288681983947,0.3447577655315399,-0.0143997389823198,0.0,0.0,0.0,20.05223655700684,60.0,-1436.51611328125,-0.0,23.184389114379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,305.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.713502928113031e-21,7.1991459337115e-21,-2.485643207546861e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367500,290.49267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61737060546875,0.548591136932373,0.050000000745058,0.0458225645124912,290.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.61737060546875,0.548591136932373,0.050000000745058,0.0482533685863018,290.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.61737060546875,0.548591136932373,0.050000000745058,0.0356397740542888,290.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.61737060546875,0.548591136932373,0.050000000745058,0.0482533685863018,291.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6190185546875,0.548591136932373,0.050000000745058,0.2288932055234909,284.60205078125,291.1499938964844,258.6255798339844,258.1297607421875,280.44293212890625,291.2117614746094,284.8274230957031,1.0,0.1489743888378143,0.5340107679367065,0.5340107679367065,0.9707491397857666,1.0,-0.4882481098175049,0.1631660759449005,0.3250820338726043,0.0065325121395289,0.0,0.0,1.0,23.721723556518555,60.0,1127.9273681640625,-7278.22412109375,26.334373474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7441101074219,308.9584045410156,278.1499938964844,0.0,18000.0,313.1499938964844,233.34292602539065,18000.0,0.0,0.0,0.0120793664827942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6598884463310242,0.6598922610282898,-3.8278008105407935e-06,0.0,1.2259021787031088e-05,0.0,0.0,33.5973014831543,0.0,0.0,0.0,0.4113986492156982,4.0,0.0,1.0
367560,290.4966125488281,297.1499938964844,293.1499938964844,0.0008353971061296,-75.69258880615234,286.5536193847656,0.5319682359695435,0.050000000745058,0.0459535457193851,290.4171447753906,297.1499938964844,293.1499938964844,0.000912592629902,-87.07341766357422,286.6695861816406,0.5319682359695435,0.050000000745058,0.0483912974596023,290.1104736328125,297.1499938964844,293.1499938964844,0.000826668634545,-58.25690460205078,286.47589111328125,0.5319682359695435,0.050000000745058,0.0357416458427906,290.3454284667969,297.1499938964844,293.1499938964844,0.0009297066717408,-88.7063217163086,286.6903381347656,0.5319682359695435,0.050000000745058,0.0483912974596023,291.211181640625,297.1499938964844,293.1499938964844,0.0007329904474318,-331.7509765625,286.442138671875,0.5319682359695435,0.050000000745058,0.2295474857091903,285.6188049316406,291.1499938964844,258.60223388671875,258.105712890625,280.04473876953125,291.2100830078125,286.378662109375,1.0,0.1565365046262741,0.5482169985771179,0.5482169985771179,0.9765993356704712,1.0,-0.4896438121795654,0.1689522266387939,0.3206915557384491,0.0121543025597929,0.0,0.0,1.0,27.226667404174805,60.0,2650.1005859375,-7589.17529296875,29.364803314208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3238525390625,308.6635131835937,278.1499938964844,0.0,18000.0,313.1499938964844,6794.71142578125,18000.0,0.0,0.0,0.0305585023015737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1014578342437744,1.101467847824097,-1.0034570550487842e-05,0.0,3.101299444097094e-05,0.0,0.0,148.76895141601562,0.0,0.0,0.0,0.6218978762626648,4.0,0.0,1.0
367620,290.5369873046875,297.1499938964844,293.1499938964844,0.001781444530934,-150.8686065673828,290.2911682128906,0.5093177556991577,0.050000000745058,0.0461923405528068,290.446533203125,297.1499938964844,293.1499938964844,0.001912863459438,-170.590087890625,290.47705078125,0.5093177556991577,0.050000000745058,0.0486427620053291,290.1452331542969,297.1499938964844,293.1499938964844,0.0019378053257241,-127.63972473144533,290.4844970703125,0.5093177556991577,0.050000000745058,0.035927377641201,290.3759765625,297.1499938964844,293.1499938964844,0.0019552784506231,-174.37167358398438,290.53546142578125,0.5093177556991577,0.050000000745058,0.0486427620053291,291.2382507324219,297.1499938964844,293.1499938964844,0.0014201026642695,-600.7631225585938,289.8024597167969,0.5093177556991577,0.050000000745058,0.2307403087615966,287.8922119140625,291.1499938964844,258.55718994140625,258.0584716796875,279.59039306640625,291.2326354980469,288.249755859375,1.0,0.1693703234195709,0.5666952133178711,0.5666952133178711,0.9882996678352356,1.0,-0.4921883940696716,0.1761107742786407,0.3160775899887085,0.0190249402076005,0.0,0.0,1.0,33.61637496948242,60.0,2397.341064453125,-7374.06103515625,34.93413543701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1259765625,306.8897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,14720.375,18000.0,0.0,0.0,0.0685147419571876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4283041954040527,1.4283210039138794,-1.6847954611876048e-05,0.0,6.95337585057132e-05,0.0,0.0,323.9800109863281,0.0,0.0,0.0,0.7850319147109985,4.0,0.0,1.0
367680,290.5369873046875,297.1499938964844,293.1499938964844,0.001781444530934,-150.8686065673828,290.2911682128906,0.5093177556991577,0.050000000745058,0.0461923405528068,290.446533203125,297.1499938964844,293.1499938964844,0.001912863459438,-170.590087890625,290.47705078125,0.5093177556991577,0.050000000745058,0.0486427620053291,290.1452331542969,297.1499938964844,293.1499938964844,0.0019378053257241,-127.63972473144533,290.4844970703125,0.5093177556991577,0.050000000745058,0.035927377641201,290.3759765625,297.1499938964844,293.1499938964844,0.0019552784506231,-174.37167358398438,290.53546142578125,0.5093177556991577,0.050000000745058,0.0486427620053291,291.2382507324219,297.1499938964844,293.1499938964844,0.0014201026642695,-600.7631225585938,289.8024597167969,0.5093177556991577,0.050000000745058,0.2307403087615966,287.8922119140625,291.1499938964844,258.55718994140625,258.0584716796875,279.59039306640625,291.2326354980469,288.249755859375,1.0,0.1693703234195709,0.5666952133178711,0.5666952133178711,0.9882996678352356,1.0,-0.4921883940696716,0.1761107742786407,0.3160775899887085,0.0190249402076005,0.0,0.0,1.0,33.61637496948242,60.0,2397.341064453125,-7374.06103515625,34.93413543701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1259765625,306.8897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,14720.375,18000.0,0.0,0.0,0.0685147419571876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4283041954040527,1.4283210039138794,-1.6847954611876048e-05,0.0,6.95337585057132e-05,0.0,0.0,323.9800109863281,0.0,0.0,0.0,0.7850319147109985,4.0,0.0,1.0
367740,290.5904846191406,297.1499938964844,293.1499938964844,0.0026088766753673,-212.5179901123047,292.65606689453125,0.4952701926231384,0.050000000745058,0.0463962331414222,290.4878845214844,297.1499938964844,293.1499938964844,0.0027947428170591,-239.653564453125,292.9136047363281,0.4952701926231384,0.050000000745058,0.0488574691116809,290.1910705566406,297.1499938964844,293.1499938964844,0.0029257244896143,-185.2406463623047,293.0793762207031,0.4952701926231384,0.050000000745058,0.0360859595239162,290.41912841796875,297.1499938964844,293.1499938964844,0.0028583742678165,-245.0726013183593,293.00128173828125,0.4952701926231384,0.050000000745058,0.0488574691116809,291.2778625488281,297.1499938964844,293.1499938964844,0.0020295325666666,-826.1688842773438,291.8604431152344,0.4952701926231384,0.050000000745058,0.2317588031291961,289.0832824707031,291.1499938964844,258.5142517089844,258.0124816894531,279.3744506835937,291.2709655761719,289.32769775390625,1.0,0.1795392781496048,0.5770448446273804,0.5770448446273804,1.0,1.0,-0.4943610429763794,0.1800288558006286,0.3143321871757507,0.0227087475359439,0.0,0.0,1.0,39.071903228759766,60.0,1730.0538330078125,-7132.7705078125,39.73453140258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.74322509765625,305.6159362792969,278.1499938964844,0.0,18000.0,313.1499938964844,17132.384765625,19080.0,0.0,0.0,0.1054659485816955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5131337642669678,1.5131525993347168,-1.890864223241806e-05,0.0,0.0001070345315383,0.0,0.0,385.2019958496094,0.0,0.0,0.0,0.842398464679718,4.0,0.0,1.0
367800,290.5904846191406,297.1499938964844,293.1499938964844,0.0026088766753673,-212.5179901123047,292.65606689453125,0.4952701926231384,0.050000000745058,0.0463962331414222,290.4878845214844,297.1499938964844,293.1499938964844,0.0027947428170591,-239.653564453125,292.9136047363281,0.4952701926231384,0.050000000745058,0.0488574691116809,290.1910705566406,297.1499938964844,293.1499938964844,0.0029257244896143,-185.2406463623047,293.0793762207031,0.4952701926231384,0.050000000745058,0.0360859595239162,290.41912841796875,297.1499938964844,293.1499938964844,0.0028583742678165,-245.0726013183593,293.00128173828125,0.4952701926231384,0.050000000745058,0.0488574691116809,291.2778625488281,297.1499938964844,293.1499938964844,0.0020295325666666,-826.1688842773438,291.8604431152344,0.4952701926231384,0.050000000745058,0.2317588031291961,289.0832824707031,291.1499938964844,258.5142517089844,258.0124816894531,279.3744506835937,291.2709655761719,289.32769775390625,1.0,0.1795392781496048,0.5770448446273804,0.5770448446273804,1.0,1.0,-0.4943610429763794,0.1800288558006286,0.3143321871757507,0.0227087475359439,0.0,0.0,1.0,39.071903228759766,60.0,1730.0538330078125,-7132.7705078125,39.73453140258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.74322509765625,305.6159362792969,278.1499938964844,0.0,18000.0,313.1499938964844,17132.384765625,19080.0,0.0,0.0,0.1054659485816955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5131337642669678,1.5131525993347168,-1.890864223241806e-05,0.0,0.0001070345315383,0.0,0.0,385.2019958496094,0.0,0.0,0.0,0.842398464679718,4.0,0.0,1.0
367860,290.6461181640625,297.1499938964844,293.1499938964844,0.0033337126951664,-262.8807067871094,294.4642028808594,0.4856110215187073,0.050000000745058,0.0465650409460067,290.5321655273437,297.1499938964844,293.1499938964844,0.0035768882371485,-296.54296875,294.7867126464844,0.4856110215187073,0.050000000745058,0.0490352287888526,290.23883056640625,297.1499938964844,293.1499938964844,0.0038090422749519,-232.77273559570312,295.0816345214844,0.4856110215187073,0.050000000745058,0.0362172536551952,290.4657592773437,297.1499938964844,293.1499938964844,0.003659481415525,-303.1904602050781,294.8958740234375,0.4856110215187073,0.050000000745058,0.0490352287888526,291.32061767578125,297.1499938964844,293.1499938964844,0.0025553274899721,-1009.0107421875,293.4193420410156,0.4856110215187073,0.050000000745058,0.2326020151376724,289.9669189453125,291.1499938964844,258.4734191894531,257.9678039550781,279.2666931152344,291.3135070800781,290.1585998535156,1.0,0.1875077933073043,0.5827050805091858,0.5827050805091858,1.0,1.0,-0.4961598515510559,0.1823737472295761,0.3137860894203186,0.0248691346496343,0.0,0.0,1.0,43.58859252929688,48.0,1245.676025390625,-7030.17822265625,43.74029159545898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0841369628906,305.0108337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18698.689453125,19080.0,0.0,0.0,0.1392240077257156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.565760612487793,1.5657808780670166,-2.024680179602001e-05,0.0,0.0001412946585332,0.0,0.0,426.8084106445313,0.0,0.0,0.0,0.855348527431488,4.0,0.0,1.0
367920,290.6461181640625,297.1499938964844,293.1499938964844,0.0033337126951664,-262.8807067871094,294.4642028808594,0.4856110215187073,0.050000000745058,0.0465650409460067,290.5321655273437,297.1499938964844,293.1499938964844,0.0035768882371485,-296.54296875,294.7867126464844,0.4856110215187073,0.050000000745058,0.0490352287888526,290.23883056640625,297.1499938964844,293.1499938964844,0.0038090422749519,-232.77273559570312,295.0816345214844,0.4856110215187073,0.050000000745058,0.0362172536551952,290.4657592773437,297.1499938964844,293.1499938964844,0.003659481415525,-303.1904602050781,294.8958740234375,0.4856110215187073,0.050000000745058,0.0490352287888526,291.32061767578125,297.1499938964844,293.1499938964844,0.0025553274899721,-1009.0107421875,293.4193420410156,0.4856110215187073,0.050000000745058,0.2326020151376724,289.9669189453125,291.1499938964844,258.4734191894531,257.9678039550781,279.2666931152344,291.3135070800781,290.1585998535156,1.0,0.1875077933073043,0.5827050805091858,0.5827050805091858,1.0,1.0,-0.4961598515510559,0.1823737472295761,0.3137860894203186,0.0248691346496343,0.0,0.0,1.0,43.58859252929688,48.0,1245.676025390625,-7030.17822265625,43.74029159545898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0841369628906,305.0108337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18698.689453125,19080.0,0.0,0.0,0.1392240077257156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.565760612487793,1.5657808780670166,-2.024680179602001e-05,0.0,0.0001412946585332,0.0,0.0,426.8084106445313,0.0,0.0,0.0,0.855348527431488,4.0,0.0,1.0
367980,290.70086669921875,297.1499938964844,293.1499938964844,0.0039691729471087,-303.7283935546875,295.9190673828125,0.4833235144615173,0.050000000745058,0.0466072373092174,290.5758361816406,297.1499938964844,293.1499938964844,0.0042758667841553,-343.2060852050781,296.3031921386719,0.4833235144615173,0.050000000745058,0.049079667776823,290.2850341796875,297.1499938964844,293.1499938964844,0.0046114176511764,-271.9168395996094,296.70721435546875,0.4833235144615173,0.050000000745058,0.0362500734627246,290.5124206542969,297.1499938964844,293.1499938964844,0.0043757986277341,-350.7069091796875,296.4276123046875,0.4833235144615173,0.050000000745058,0.049079667776823,291.3627624511719,297.1499938964844,293.1499938964844,0.0030048009939491,-1156.3350830078125,294.6679077148437,0.4833235144615173,0.050000000745058,0.2328128069639206,290.6707763671875,291.1499938964844,258.4347229003906,257.924560546875,279.2122802734375,291.3559265136719,290.8262634277344,1.0,0.188957929611206,0.5859149098396301,0.5859149098396301,1.0,1.0,-0.4966098070144653,0.1834864318370819,0.3131234049797058,0.0259779337793588,0.0,0.0,1.0,44.718223571777344,36.0,933.515625,-7037.642578125,44.746360778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0237121582031,304.9559326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18983.798828125,19080.0,0.0,0.0,0.1683872640132904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.575150966644287,1.5751714706420898,-2.049038266704884e-05,0.0,0.000170891667949,0.0,0.0,434.5337219238281,0.0,0.0,0.0,0.8600313067436218,4.0,0.0,1.0
368040,290.70086669921875,297.1499938964844,293.1499938964844,0.0039691729471087,-303.7283935546875,295.9190673828125,0.4833235144615173,0.050000000745058,0.0466072373092174,290.5758361816406,297.1499938964844,293.1499938964844,0.0042758667841553,-343.2060852050781,296.3031921386719,0.4833235144615173,0.050000000745058,0.049079667776823,290.2850341796875,297.1499938964844,293.1499938964844,0.0046114176511764,-271.9168395996094,296.70721435546875,0.4833235144615173,0.050000000745058,0.0362500734627246,290.5124206542969,297.1499938964844,293.1499938964844,0.0043757986277341,-350.7069091796875,296.4276123046875,0.4833235144615173,0.050000000745058,0.049079667776823,291.3627624511719,297.1499938964844,293.1499938964844,0.0030048009939491,-1156.3350830078125,294.6679077148437,0.4833235144615173,0.050000000745058,0.2328128069639206,290.6707763671875,291.1499938964844,258.4347229003906,257.924560546875,279.2122802734375,291.3559265136719,290.8262634277344,1.0,0.188957929611206,0.5859149098396301,0.5859149098396301,1.0,1.0,-0.4966098070144653,0.1834864318370819,0.3131234049797058,0.0259779337793588,0.0,0.0,1.0,44.718223571777344,36.0,933.515625,-7037.642578125,44.746360778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0237121582031,304.9559326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18983.798828125,19080.0,0.0,0.0,0.1683872640132904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.575150966644287,1.5751714706420898,-2.049038266704884e-05,0.0,0.000170891667949,0.0,0.0,434.5337219238281,0.0,0.0,0.0,0.8600313067436218,4.0,0.0,1.0
368100,290.7268981933594,297.1499938964844,293.1499938964844,0.0042631914839148,-321.4692077636719,296.5519714355469,0.4845335781574249,0.050000000745058,0.0465848594903945,290.5968933105469,297.1499938964844,293.1499938964844,0.004603105597198,-363.53900146484375,296.96484375,0.4845335781574249,0.050000000745058,0.0490561015903949,290.3070678710937,297.1499938964844,293.1499938964844,0.0049929865635931,-289.0318908691406,297.41796875,0.4845335781574249,0.050000000745058,0.0362326689064502,290.5353698730469,297.1499938964844,293.1499938964844,0.0047107245773077,-371.3100280761719,297.094482421875,0.4845335781574249,0.050000000745058,0.0490561015903949,291.3830871582031,297.1499938964844,293.1499938964844,0.0032070889137685,-1219.7620849609375,295.2087097167969,0.4845335781574249,0.050000000745058,0.2327010184526443,290.9747314453125,291.1499938964844,258.4161682128906,257.90350341796875,279.1959533691406,291.3764038085937,291.1181640625,1.0,0.1877676099538803,0.586965024471283,0.586965024471283,1.0,1.0,-0.4963714480400085,0.1837161481380462,0.3126552999019623,0.0262647550553083,0.0,0.0,1.0,44.11983489990234,36.0,831.6848754882812,-7079.82470703125,44.21291732788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1749572753906,305.1019287109375,278.1499938964844,0.0,18000.0,313.1499938964844,19031.72265625,20160.0,0.0,0.0,0.1809925734996795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5767239332199097,1.5767444372177124,-2.053132811852265e-05,0.0,0.0001836844603531,0.0,0.0,435.8368225097656,0.0,0.0,0.0,0.8758155703544617,4.0,0.0,1.0
368160,290.7516784667969,297.1499938964844,293.1499938964844,0.0045454823412001,-337.7312316894531,297.1379699707031,0.4870291650295257,0.050000000745058,0.046539157629013,290.6173400878906,297.1499938964844,293.1499938964844,0.0049192761071026,-382.17138671875,297.5773620605469,0.4870291650295257,0.050000000745058,0.0490079745650291,290.3282470703125,297.1499938964844,293.1499938964844,0.0053659141995012,-304.7532958984375,298.0765991210937,0.4870291650295257,0.050000000745058,0.0361971221864223,290.5579528808594,297.1499938964844,293.1499938964844,0.005034327507019,-390.147216796875,297.7107849121094,0.4870291650295257,0.050000000745058,0.0490079745650291,291.4027099609375,297.1499938964844,293.1499938964844,0.0033971737138926,-1277.4715576171875,295.70806884765625,0.4870291650295257,0.050000000745058,0.2324727326631546,291.257080078125,291.1499938964844,258.3981628417969,257.8828430175781,279.1841125488281,291.3962707519531,291.3925170898437,1.0,0.1854908764362335,0.5877665281295776,0.5877665281295776,1.0,1.0,-0.4958845674991607,0.1837870925664901,0.3120974600315094,0.0264246482402086,0.0,0.0,0.9749155044555664,42.89755630493164,25.0,762.4093627929688,-7151.1806640625,43.124977111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4226989746094,305.3537292480469,278.1499938964844,0.0,18000.0,313.1499938964844,19977.935546875,20160.0,0.0,0.0,0.192232072353363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5984127521514893,1.5984338521957395,-2.1163494238862768e-05,0.0,0.000195091110072,0.0,0.0,454.99029541015625,0.0,0.0,0.0,0.8726935982704163,4.0,0.0,1.0
368220,290.7973022460937,297.1499938964844,293.1499938964844,0.0050779241137206,-366.0782165527344,298.2010498046875,0.4951338469982147,0.050000000745058,0.0463984683156013,290.65625,297.1499938964844,293.1499938964844,0.0055210078135132,-414.6032409667969,298.68682861328125,0.4951338469982147,0.050000000745058,0.0488598197698593,290.3681945800781,297.1499938964844,293.1499938964844,0.0060893483459949,-332.249755859375,299.2703552246094,0.4951338469982147,0.050000000745058,0.0360876955091953,290.6003723144531,297.1499938964844,293.1499938964844,0.0056530353613197,-423.0016479492188,298.8276672363281,0.4951338469982147,0.050000000745058,0.0488598197698593,291.4398803710937,297.1499938964844,293.1499938964844,0.0037434038240462,-1376.7862548828125,296.6129455566406,0.4951338469982147,0.050000000745058,0.2317699491977691,291.7812194824219,291.1499938964844,258.3637390136719,257.8427124023437,279.16912841796875,291.4338684082031,291.90484619140625,1.0,0.1785312592983245,0.5888559222221375,0.5888559222221375,1.0,1.0,-0.4943855106830597,0.1835986226797104,0.3107868731021881,0.0264801029115915,0.0,0.0,0.8552505373954773,39.13433074951172,25.0,672.5076904296875,-7287.86279296875,39.78847885131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1488037109375,305.9899597167969,278.1499938964844,0.0,18000.0,313.1499938964844,21662.400390625,20160.0,0.0,0.0,0.21051786839962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.500827074050903,1.5008467435836792,-1.9707862520590425e-05,0.0,0.0002136488765245,0.0,0.0,390.9196472167969,0.0,0.0,0.0,0.8245251178741455,4.0,0.0,1.0
368280,290.7973022460937,297.1499938964844,293.1499938964844,0.0050779241137206,-366.0782165527344,298.2010498046875,0.4951338469982147,0.050000000745058,0.0463984683156013,290.65625,297.1499938964844,293.1499938964844,0.0055210078135132,-414.6032409667969,298.68682861328125,0.4951338469982147,0.050000000745058,0.0488598197698593,290.3681945800781,297.1499938964844,293.1499938964844,0.0060893483459949,-332.249755859375,299.2703552246094,0.4951338469982147,0.050000000745058,0.0360876955091953,290.6003723144531,297.1499938964844,293.1499938964844,0.0056530353613197,-423.0016479492188,298.8276672363281,0.4951338469982147,0.050000000745058,0.0488598197698593,291.4398803710937,297.1499938964844,293.1499938964844,0.0037434038240462,-1376.7862548828125,296.6129455566406,0.4951338469982147,0.050000000745058,0.2317699491977691,291.7812194824219,291.1499938964844,258.3637390136719,257.8427124023437,279.16912841796875,291.4338684082031,291.90484619140625,1.0,0.1785312592983245,0.5888559222221375,0.5888559222221375,1.0,1.0,-0.4943855106830597,0.1835986226797104,0.3107868731021881,0.0264801029115915,0.0,0.0,0.8552505373954773,39.13433074951172,25.0,672.5076904296875,-7287.86279296875,39.78847885131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1488037109375,305.9899597167969,278.1499938964844,0.0,18000.0,313.1499938964844,21662.400390625,20160.0,0.0,0.0,0.21051786839962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.500827074050903,1.5008467435836792,-1.9707862520590425e-05,0.0,0.0002136488765245,0.0,0.0,390.9196472167969,0.0,0.0,0.0,0.8245251178741455,4.0,0.0,1.0
368340,290.8381652832031,297.1499938964844,293.1499938964844,0.0055918297730386,-390.9241638183594,299.14324951171875,0.5024100542068481,0.050000000745058,0.0462861135601997,290.6927490234375,297.1499938964844,293.1499938964844,0.0061083626933395,-442.9300537109375,299.6679077148437,0.5024100542068481,0.050000000745058,0.0487415082752704,290.40509033203125,297.1499938964844,293.1499938964844,0.0068142279051244,-356.3803100585937,300.3274841308594,0.5024100542068481,0.050000000745058,0.0360003113746643,290.6386108398437,297.1499938964844,293.1499938964844,0.0062627950683236,-451.89947509765625,299.8182678222656,0.5024100542068481,0.050000000745058,0.0487415082752704,291.4740905761719,297.1499938964844,293.1499938964844,0.0040623247623443,-1462.619384765625,297.41259765625,0.5024100542068481,0.050000000745058,0.2312087267637252,292.2531433105469,291.1499938964844,258.3314514160156,257.8042297363281,279.1614990234375,291.46856689453125,292.3609313964844,1.0,0.1731494963169098,0.589579164981842,0.589579164981842,1.0,1.0,-0.493188202381134,0.1834004521369934,0.3097877502441406,0.0264787506312131,0.0,0.0,0.6760303378105164,36.12914657592773,25.0,584.7229614257812,-7334.22412109375,37.13813018798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1037902832031,306.6053466796875,278.1499938964844,0.0,18000.0,313.1499938964844,24451.740234375,19080.0,0.0,0.0,0.2231267541646957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1632963418960571,1.163311243057251,-1.4878146430419292e-05,0.0,0.0002264452778035,0.0,0.0,214.07342529296875,0.0,0.0,0.0,0.653041422367096,4.0,0.0,1.0
368400,290.8381652832031,297.1499938964844,293.1499938964844,0.0055918297730386,-390.9241638183594,299.14324951171875,0.5024100542068481,0.050000000745058,0.0462861135601997,290.6927490234375,297.1499938964844,293.1499938964844,0.0061083626933395,-442.9300537109375,299.6679077148437,0.5024100542068481,0.050000000745058,0.0487415082752704,290.40509033203125,297.1499938964844,293.1499938964844,0.0068142279051244,-356.3803100585937,300.3274841308594,0.5024100542068481,0.050000000745058,0.0360003113746643,290.6386108398437,297.1499938964844,293.1499938964844,0.0062627950683236,-451.89947509765625,299.8182678222656,0.5024100542068481,0.050000000745058,0.0487415082752704,291.4740905761719,297.1499938964844,293.1499938964844,0.0040623247623443,-1462.619384765625,297.41259765625,0.5024100542068481,0.050000000745058,0.2312087267637252,292.2531433105469,291.1499938964844,258.3314514160156,257.8042297363281,279.1614990234375,291.46856689453125,292.3609313964844,1.0,0.1731494963169098,0.589579164981842,0.589579164981842,1.0,1.0,-0.493188202381134,0.1834004521369934,0.3097877502441406,0.0264787506312131,0.0,0.0,0.6760303378105164,36.12914657592773,25.0,584.7229614257812,-7334.22412109375,37.13813018798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1037902832031,306.6053466796875,278.1499938964844,0.0,18000.0,313.1499938964844,24451.740234375,19080.0,0.0,0.0,0.2231267541646957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1632963418960571,1.163311243057251,-1.4878146430419292e-05,0.0,0.0002264452778035,0.0,0.0,214.07342529296875,0.0,0.0,0.0,0.653041422367096,4.0,0.0,1.0
368460,290.8748474121094,297.1499938964844,293.1499938964844,0.0061252587474882,-415.954833984375,299.96612548828125,0.508618175983429,0.050000000745058,0.0462012998759746,290.7273254394531,297.1499938964844,293.1499938964844,0.0067242914810776,-471.3027648925781,300.5258483886719,0.508618175983429,0.050000000745058,0.0486521944403648,290.4394226074219,297.1499938964844,293.1499938964844,0.0075959553942084,-380.5513000488281,301.25994873046875,0.508618175983429,0.050000000745058,0.0359343439340591,290.6728820800781,297.1499938964844,293.1499938964844,0.0069104838185012,-481.1264953613281,300.69012451171875,0.508618175983429,0.050000000745058,0.0486521944403648,291.5054016113281,297.1499938964844,293.1499938964844,0.00437783729285,-1548.6024169921875,298.09454345703125,0.508618175983429,0.050000000745058,0.2307850569486618,292.6146545410156,291.1499938964844,258.3013610839844,257.7675170898437,279.1574401855469,291.5003356933594,292.6720886230469,1.0,0.1688505113124847,0.5901003479957581,0.5901003479957581,0.9995616674423218,1.0,-0.4922843873500824,0.1832461059093475,0.3090382814407348,0.0264806300401687,0.0,0.0,0.4545667171478271,33.860565185546875,25.0,334.0425109863281,-6916.80810546875,35.14567947387695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2586669921875,306.5452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,23879.337890625,19080.0,0.0,0.0,0.2295267879962921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.597896158695221,0.5979048609733582,-8.701842489244882e-06,0.0,0.0002329405106138,0.0,0.0,54.9247932434082,0.0,0.0,0.0,0.4447875618934631,4.0,0.0,1.0
368520,290.8748474121094,297.1499938964844,293.1499938964844,0.0061252587474882,-415.954833984375,299.96612548828125,0.508618175983429,0.050000000745058,0.0462012998759746,290.7273254394531,297.1499938964844,293.1499938964844,0.0067242914810776,-471.3027648925781,300.5258483886719,0.508618175983429,0.050000000745058,0.0486521944403648,290.4394226074219,297.1499938964844,293.1499938964844,0.0075959553942084,-380.5513000488281,301.25994873046875,0.508618175983429,0.050000000745058,0.0359343439340591,290.6728820800781,297.1499938964844,293.1499938964844,0.0069104838185012,-481.1264953613281,300.69012451171875,0.508618175983429,0.050000000745058,0.0486521944403648,291.5054016113281,297.1499938964844,293.1499938964844,0.00437783729285,-1548.6024169921875,298.09454345703125,0.508618175983429,0.050000000745058,0.2307850569486618,292.6146545410156,291.1499938964844,258.3013610839844,257.7675170898437,279.1574401855469,291.5003356933594,292.6720886230469,1.0,0.1688505113124847,0.5901003479957581,0.5901003479957581,0.9995616674423218,1.0,-0.4922843873500824,0.1832461059093475,0.3090382814407348,0.0264806300401687,0.0,0.0,0.4545667171478271,33.860565185546875,25.0,334.0425109863281,-6916.80810546875,35.14567947387695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2586669921875,306.5452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,23879.337890625,19080.0,0.0,0.0,0.2295267879962921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.597896158695221,0.5979048609733582,-8.701842489244882e-06,0.0,0.0002329405106138,0.0,0.0,54.9247932434082,0.0,0.0,0.0,0.4447875618934631,4.0,0.0,1.0
368580,290.9073181152344,297.1499938964844,293.1499938964844,0.0068032746203243,-451.62646484375,300.6357727050781,0.5140112638473511,0.050000000745058,0.0461350828409194,290.7589111328125,297.1499938964844,293.1499938964844,0.0075206770561635,-511.7179870605469,301.24139404296875,0.5140112638473511,0.050000000745058,0.0485824644565582,290.4711608886719,297.1499938964844,293.1499938964844,0.0086312126368284,-414.4056396484375,302.0644226074219,0.5140112638473511,0.050000000745058,0.0358828417956829,290.7032470703125,297.1499938964844,293.1499938964844,0.0077547393739223,-522.7603149414062,301.4255065917969,0.5140112638473511,0.050000000745058,0.0485824644565582,291.53338623046875,297.1499938964844,293.1499938964844,0.0047605782747268,-1673.1883544921875,298.5809936523437,0.5140112638473511,0.050000000745058,0.2304542958736419,292.6582946777344,291.1499938964844,258.2734069824219,257.73260498046875,279.1551513671875,291.5289306640625,292.59832763671875,1.0,0.1654097586870193,0.5904936790466309,0.5904936790466309,0.9991232752799988,1.0,-0.4915787875652313,0.1831212937831878,0.3084574937820434,0.026481956243515,0.0,0.0,0.2454707026481628,32.08955383300781,25.0,-249.734115600586,-5822.88916015625,33.595176696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6710205078125,305.3406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,21041.73046875,19080.0,0.0,0.0,0.2282382547855377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518524527549743,0.2518588006496429,-6.343063887470635e-06,0.0,0.0002316328027518,0.0,0.0,15.060946464538574,0.0,0.0,0.0,0.3427609801292419,4.0,0.0,1.0
368640,290.9073181152344,297.1499938964844,293.1499938964844,0.0068032746203243,-451.62646484375,300.6357727050781,0.5140112638473511,0.050000000745058,0.0461350828409194,290.7589111328125,297.1499938964844,293.1499938964844,0.0075206770561635,-511.7179870605469,301.24139404296875,0.5140112638473511,0.050000000745058,0.0485824644565582,290.4711608886719,297.1499938964844,293.1499938964844,0.0086312126368284,-414.4056396484375,302.0644226074219,0.5140112638473511,0.050000000745058,0.0358828417956829,290.7032470703125,297.1499938964844,293.1499938964844,0.0077547393739223,-522.7603149414062,301.4255065917969,0.5140112638473511,0.050000000745058,0.0485824644565582,291.53338623046875,297.1499938964844,293.1499938964844,0.0047605782747268,-1673.1883544921875,298.5809936523437,0.5140112638473511,0.050000000745058,0.2304542958736419,292.6582946777344,291.1499938964844,258.2734069824219,257.73260498046875,279.1551513671875,291.5289306640625,292.59832763671875,1.0,0.1654097586870193,0.5904936790466309,0.5904936790466309,0.9991232752799988,1.0,-0.4915787875652313,0.1831212937831878,0.3084574937820434,0.026481956243515,0.0,0.0,0.2454707026481628,32.08955383300781,25.0,-249.734115600586,-5822.88916015625,33.595176696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6710205078125,305.3406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,21041.73046875,19080.0,0.0,0.0,0.2282382547855377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518524527549743,0.2518588006496429,-6.343063887470635e-06,0.0,0.0002316328027518,0.0,0.0,15.060946464538574,0.0,0.0,0.0,0.3427609801292419,4.0,0.0,1.0
