time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
368700,290.9218139648437,297.1499938964844,293.1499938964844,0.0072565581649541,-477.3941040039063,300.9118347167969,0.5164220333099365,0.050000000745058,0.0461074858903884,290.77313232421875,297.1499938964844,293.1499938964844,0.0080620888620615,-540.9111938476562,301.5504455566406,0.5164220333099365,0.050000000745058,0.0485534034669399,290.485595703125,297.1499938964844,293.1499938964844,0.0093515180051326,-438.607177734375,302.431396484375,0.5164220333099365,0.050000000745058,0.0358613803982734,290.7169494628906,297.1499938964844,293.1499938964844,0.0083312327042222,-552.7520141601562,301.7475280761719,0.5164220333099365,0.050000000745058,0.0485534034669399,291.5458374023437,297.1499938964844,293.1499938964844,0.0050075366161763,-1764.7486572265625,298.7310485839844,0.5164220333099365,0.050000000745058,0.2303164452314376,292.4876403808594,291.1499938964844,258.26025390625,257.71588134765625,279.1543273925781,291.5417175292969,292.3622741699219,1.0,0.1639524549245834,0.5906473994255066,0.5906473994255066,0.9989041090011596,1.0,-0.4912847280502319,0.1830664724111557,0.308218240737915,0.0264808200299739,0.0,0.0,0.1726271361112594,31.35144805908203,25.0,-592.107666015625,-5260.81396484375,32.950252532958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4812927246094,304.6513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,20104.892578125,18000.0,0.0,0.0,0.2242932170629501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177398532629013,0.1774044781923294,-5.954565949650714e-06,0.0,0.0002276291052112,0.0,0.0,9.777999877929688,0.0,0.0,0.0,0.3105551600456238,4.0,0.0,1.0
368760,290.9351806640625,297.1499938964844,293.1499938964844,0.0078013176098465,-508.3690490722656,301.1663818359375,0.5186530351638794,0.050000000745058,0.0460829548537731,290.7862854003906,297.1499938964844,293.1499938964844,0.0087222559377551,-575.9856567382812,301.8450622558594,0.5186530351638794,0.050000000745058,0.04852756857872,290.4990234375,297.1499938964844,293.1499938964844,0.0102508356794714,-467.5736083984375,302.7940979003906,0.5186530351638794,0.050000000745058,0.0358422957360744,290.72967529296875,297.1499938964844,293.1499938964844,0.0090372823178768,-588.7418212890625,302.0572509765625,0.5186530351638794,0.050000000745058,0.04852756857872,291.5571594238281,297.1499938964844,293.1499938964844,0.0052950014360249,-1875.8284912109373,298.8348083496094,0.5186530351638794,0.050000000745058,0.2301938980817794,292.2001953125,291.1499938964844,258.24761962890625,257.6996459960937,279.1535949707031,291.55340576171875,292.0298767089844,1.0,0.1626449525356292,0.5907723307609558,0.5907723307609558,0.99865460395813,1.0,-0.491023302078247,0.1830149441957473,0.3080083429813385,0.0264774933457374,0.0,0.0,0.1308236122131347,30.695283889770508,25.0,-860.613525390625,-4875.7978515625,32.377559661865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.344970703125,304.138916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18617.400390625,18000.0,0.0,0.0,0.2181407660245895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1374589651823043,0.1374645084142685,-5.5425248319807e-06,0.0,0.0002213851403212,0.0,0.0,7.001712799072266,0.0,0.0,0.0,0.3110179007053375,4.0,0.0,1.0
368820,290.9593200683594,297.1499938964844,293.1499938964844,0.009092123247683,-575.5610961914062,301.6961975097656,0.5226101875305176,0.050000000745058,0.0460416302084922,290.8099060058594,297.1499938964844,293.1499938964844,0.0103298407047986,-652.0170288085938,302.4652099609375,0.5226101875305176,0.050000000745058,0.0484840534627437,290.52325439453125,297.1499938964844,293.1499938964844,0.0125497607514262,-530.2334594726562,303.56475830078125,0.5226101875305176,0.050000000745058,0.0358101576566696,290.7528076171875,297.1499938964844,293.1499938964844,0.0107724424451589,-666.6798095703125,302.71014404296875,0.5226101875305176,0.050000000745058,0.0484840534627437,291.5769958496094,297.1499938964844,293.1499938964844,0.005934256594628,-2118.93310546875,299.0302734375,0.5226101875305176,0.050000000745058,0.2299874722957611,291.5205383300781,291.1499938964844,258.2240295410156,257.66864013671875,279.1524353027344,291.5738220214844,291.3736877441406,1.0,0.1604162156581878,0.5909548997879028,0.5909548997879028,0.9981555342674256,1.0,-0.4905829429626465,0.1829208433628082,0.3076620995998382,0.0264651160687208,0.0,0.0,0.1275296807289123,29.59007453918457,25.0,-893.9960327148438,-4897.92578125,31.414291381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.154541015625,304.5951232910156,278.1499938964844,0.0,18000.0,313.1499938964844,18086.208984375,18000.0,0.0,0.0,0.1996387839317321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218409091234207,0.1218463033437728,-5.395690095610917e-06,0.0,0.0002026079891948,0.0,0.0,6.027079105377197,0.0,0.0,0.0,0.3061770498752594,4.0,0.0,1.0
368880,290.9593200683594,297.1499938964844,293.1499938964844,0.009092123247683,-575.5610961914062,301.6961975097656,0.5226101875305176,0.050000000745058,0.0460416302084922,290.8099060058594,297.1499938964844,293.1499938964844,0.0103298407047986,-652.0170288085938,302.4652099609375,0.5226101875305176,0.050000000745058,0.0484840534627437,290.52325439453125,297.1499938964844,293.1499938964844,0.0125497607514262,-530.2334594726562,303.56475830078125,0.5226101875305176,0.050000000745058,0.0358101576566696,290.7528076171875,297.1499938964844,293.1499938964844,0.0107724424451589,-666.6798095703125,302.71014404296875,0.5226101875305176,0.050000000745058,0.0484840534627437,291.5769958496094,297.1499938964844,293.1499938964844,0.005934256594628,-2118.93310546875,299.0302734375,0.5226101875305176,0.050000000745058,0.2299874722957611,291.5205383300781,291.1499938964844,258.2240295410156,257.66864013671875,279.1524353027344,291.5738220214844,291.3736877441406,1.0,0.1604162156581878,0.5909548997879028,0.5909548997879028,0.9981555342674256,1.0,-0.4905829429626465,0.1829208433628082,0.3076620995998382,0.0264651160687208,0.0,0.0,0.1275296807289123,29.59007453918457,25.0,-893.9960327148438,-4897.92578125,31.414291381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.154541015625,304.5951232910156,278.1499938964844,0.0,18000.0,313.1499938964844,18086.208984375,18000.0,0.0,0.0,0.1996387839317321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218409091234207,0.1218463033437728,-5.395690095610917e-06,0.0,0.0002026079891948,0.0,0.0,6.027079105377197,0.0,0.0,0.0,0.3061770498752594,4.0,0.0,1.0
368940,290.9818725585937,297.1499938964844,293.1499938964844,0.0104795098304748,-633.4219360351562,302.3222045898437,0.5271416902542114,0.050000000745058,0.0459974072873592,290.831298828125,297.1499938964844,293.1499938964844,0.0121344914659857,-717.5965576171875,303.17352294921875,0.5271416902542114,0.050000000745058,0.0484374836087226,290.5469055175781,297.1499938964844,293.1499938964844,0.0180603638291358,-648.8112182617188,304.1094665527344,0.5599095225334167,0.0711869820952415,0.041411031037569,290.7741394042969,297.1499938964844,293.1499938964844,0.0127489427104592,-733.8821411132812,303.4473876953125,0.5271416902542114,0.050000000745058,0.0484374836087226,291.5949401855469,297.1499938964844,293.1499938964844,0.0065518929623067,-2328.12841796875,299.3572692871094,0.5271416902542114,0.050000000745058,0.2297665774822235,291.0745849609375,291.1499938964844,258.20263671875,257.63970947265625,279.15631103515625,291.59197998046875,291.0078125,1.0,0.1586884707212448,0.5915906429290771,0.5915906429290771,0.997656524181366,1.0,-0.4968679845333099,0.1852059513330459,0.3116620182991028,0.0278239492326974,0.0,0.0,0.1708803176879882,28.462791442871094,28.0,-523.677734375,-5418.32080078125,31.0395565032959,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6874389648437,306.37530517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17937.724609375,18000.0,0.0,0.0,0.1770493537187576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1398813724517822,0.1398867666721344,-5.393092123995302e-06,0.0,0.0001796825963538,0.0,0.0,6.9388837814331055,0.0,0.0,0.0,0.3083319365978241,4.0,0.0,1.0
369000,290.9818725585937,297.1499938964844,293.1499938964844,0.0104795098304748,-633.4219360351562,302.3222045898437,0.5271416902542114,0.050000000745058,0.0459974072873592,290.831298828125,297.1499938964844,293.1499938964844,0.0121344914659857,-717.5965576171875,303.17352294921875,0.5271416902542114,0.050000000745058,0.0484374836087226,290.5469055175781,297.1499938964844,293.1499938964844,0.0180603638291358,-648.8112182617188,304.1094665527344,0.5599095225334167,0.0711869820952415,0.041411031037569,290.7741394042969,297.1499938964844,293.1499938964844,0.0127489427104592,-733.8821411132812,303.4473876953125,0.5271416902542114,0.050000000745058,0.0484374836087226,291.5949401855469,297.1499938964844,293.1499938964844,0.0065518929623067,-2328.12841796875,299.3572692871094,0.5271416902542114,0.050000000745058,0.2297665774822235,291.0745849609375,291.1499938964844,258.20263671875,257.63970947265625,279.15631103515625,291.59197998046875,291.0078125,1.0,0.1586884707212448,0.5915906429290771,0.5915906429290771,0.997656524181366,1.0,-0.4968679845333099,0.1852059513330459,0.3116620182991028,0.0278239492326974,0.0,0.0,0.1708803176879882,28.462791442871094,28.0,-523.677734375,-5418.32080078125,31.0395565032959,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6874389648437,306.37530517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17937.724609375,18000.0,0.0,0.0,0.1770493537187576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1398813724517822,0.1398867666721344,-5.393092123995302e-06,0.0,0.0001796825963538,0.0,0.0,6.9388837814331055,0.0,0.0,0.0,0.3083319365978241,4.0,0.0,1.0
369060,291.00445556640625,297.1499938964844,293.1499938964844,0.0119300484657287,-679.980712890625,303.0060729980469,0.5353628993034363,0.050000000745058,0.0459242798388004,290.8523254394531,297.1499938964844,293.1499938964844,0.0141130425035953,-770.5444946289062,303.9270935058594,0.5353628993034363,0.050000000745058,0.0483604781329631,290.6316833496094,297.1499938964844,293.1499938964844,0.059928610920906,-1222.928955078125,304.0538330078125,0.7069236040115356,0.1201017275452613,0.0767527297139167,290.7953186035156,297.1499938964844,293.1499938964844,0.014683804474771,-785.9368896484375,304.12615966796875,0.5384881496429443,0.0570878274738788,0.0490497983992099,291.6153564453125,297.1499938964844,293.1499938964844,0.007115704473108,-2492.49267578125,299.7865905761719,0.5353628993034363,0.050000000745058,0.2294012904167175,290.8858337402344,291.1499938964844,258.1834411621094,257.6129455566406,279.1790466308594,291.6119384765625,290.8613586425781,1.0,0.1592776775360107,0.5958279967308044,0.5958279967308044,0.9971811175346376,1.0,-0.5393939018249512,0.2008072137832641,0.338586688041687,0.0377289690077304,0.0,0.0,0.2205148935317993,26.8780460357666,25.0,-217.6138153076172,-6196.91748046875,33.591590881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.54705810546875,307.72412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17885.162109375,18000.0,0.0,0.0,0.1563289165496826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1689035594463348,0.1689089983701706,-5.435513230622746e-06,0.0,0.0001586539729032,0.0,0.0,8.497139930725098,0.0,0.0,0.0,0.312864601612091,4.0,0.0,1.0
369120,291.00445556640625,297.1499938964844,293.1499938964844,0.0119300484657287,-679.980712890625,303.0060729980469,0.5353628993034363,0.050000000745058,0.0459242798388004,290.8523254394531,297.1499938964844,293.1499938964844,0.0141130425035953,-770.5444946289062,303.9270935058594,0.5353628993034363,0.050000000745058,0.0483604781329631,290.6316833496094,297.1499938964844,293.1499938964844,0.059928610920906,-1222.928955078125,304.0538330078125,0.7069236040115356,0.1201017275452613,0.0767527297139167,290.7953186035156,297.1499938964844,293.1499938964844,0.014683804474771,-785.9368896484375,304.12615966796875,0.5384881496429443,0.0570878274738788,0.0490497983992099,291.6153564453125,297.1499938964844,293.1499938964844,0.007115704473108,-2492.49267578125,299.7865905761719,0.5353628993034363,0.050000000745058,0.2294012904167175,290.8858337402344,291.1499938964844,258.1834411621094,257.6129455566406,279.1790466308594,291.6119384765625,290.8613586425781,1.0,0.1592776775360107,0.5958279967308044,0.5958279967308044,0.9971811175346376,1.0,-0.5393939018249512,0.2008072137832641,0.338586688041687,0.0377289690077304,0.0,0.0,0.2205148935317993,26.8780460357666,25.0,-217.6138153076172,-6196.91748046875,33.591590881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.54705810546875,307.72412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17885.162109375,18000.0,0.0,0.0,0.1563289165496826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1689035594463348,0.1689089983701706,-5.435513230622746e-06,0.0,0.0001586539729032,0.0,0.0,8.497139930725098,0.0,0.0,0.0,0.312864601612091,4.0,0.0,1.0
369180,291.02960205078125,297.1499938964844,293.1499938964844,0.0134829198941588,-719.2568969726562,303.6957092285156,0.5642114281654358,0.050000000745058,0.0457198955118656,290.8876342773437,297.1499938964844,293.1499938964844,0.0314952731132507,-1153.7197265625,304.103271484375,0.6499531865119934,0.0868566259741783,0.0716827809810638,290.7579040527344,297.1499938964844,293.1499938964844,0.0917833298444747,-1678.0931396484375,304.03350830078125,0.8174377679824829,0.1583752185106277,0.1048524081707,290.85479736328125,297.1499938964844,293.1499938964844,0.0387087687849998,-1341.0391845703125,304.0961303710937,0.7028782963752747,0.1048555895686149,0.0896664857864379,291.6435546875,297.1499938964844,293.1499938964844,0.0076221395283937,-2623.923828125,300.2305908203125,0.5642114281654358,0.050000000745058,0.228380337357521,290.8065795898437,291.1499938964844,258.1664428710937,257.58837890625,279.2079162597656,291.6395874023437,290.7841186523437,1.0,0.1603806465864181,0.6031121015548706,0.6031121015548706,0.9967057108879088,1.0,-0.6483599543571472,0.2410463243722915,0.4073136746883392,0.0626480728387832,0.0,0.0,0.2717875242233276,22.41390609741211,28.0,-134.39646911621094,-7302.23779296875,40.21769714355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.64794921875,308.11016845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17843.001953125,18000.0,0.0,0.0,0.1412716805934906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2048887461423874,0.2048942595720291,-5.50230151930009e-06,0.0,0.0001433727884432,0.0,0.0,10.5313720703125,0.0,0.0,0.0,0.3190652430057525,4.0,0.0,1.0
369240,291.02960205078125,297.1499938964844,293.1499938964844,0.0134829198941588,-719.2568969726562,303.6957092285156,0.5642114281654358,0.050000000745058,0.0457198955118656,290.8876342773437,297.1499938964844,293.1499938964844,0.0314952731132507,-1153.7197265625,304.103271484375,0.6499531865119934,0.0868566259741783,0.0716827809810638,290.7579040527344,297.1499938964844,293.1499938964844,0.0917833298444747,-1678.0931396484375,304.03350830078125,0.8174377679824829,0.1583752185106277,0.1048524081707,290.85479736328125,297.1499938964844,293.1499938964844,0.0387087687849998,-1341.0391845703125,304.0961303710937,0.7028782963752747,0.1048555895686149,0.0896664857864379,291.6435546875,297.1499938964844,293.1499938964844,0.0076221395283937,-2623.923828125,300.2305908203125,0.5642114281654358,0.050000000745058,0.228380337357521,290.8065795898437,291.1499938964844,258.1664428710937,257.58837890625,279.2079162597656,291.6395874023437,290.7841186523437,1.0,0.1603806465864181,0.6031121015548706,0.6031121015548706,0.9967057108879088,1.0,-0.6483599543571472,0.2410463243722915,0.4073136746883392,0.0626480728387832,0.0,0.0,0.2717875242233276,22.41390609741211,28.0,-134.39646911621094,-7302.23779296875,40.21769714355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.64794921875,308.11016845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17843.001953125,18000.0,0.0,0.0,0.1412716805934906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2048887461423874,0.2048942595720291,-5.50230151930009e-06,0.0,0.0001433727884432,0.0,0.0,10.5313720703125,0.0,0.0,0.0,0.3190652430057525,4.0,0.0,1.0
369300,291.0437927246094,297.1499938964844,293.1499938964844,0.0144234308972954,-741.1312866210938,304.0345458984375,0.5828066468238831,0.050000000745058,0.0456162355840206,290.9304504394531,297.1499938964844,293.1499938964844,0.0508467443287372,-1493.2850341796875,304.07672119140625,0.7292612791061401,0.1071197763085365,0.0924084112048149,290.82843017578125,297.1499938964844,293.1499938964844,0.1057304739952087,-1881.7215576171875,304.02935791015625,0.8687280416488647,0.1748289614915847,0.1168311312794685,290.90643310546875,297.1499938964844,293.1499938964844,0.0652463138103485,-1755.5421142578125,304.0594787597656,0.7682284116744995,0.1237943693995475,0.1087647974491119,291.6622009277344,297.1499938964844,293.1499938964844,0.0078872228041291,-2694.099609375,300.426025390625,0.5828066468238831,0.050000000745058,0.227862536907196,290.724609375,291.1499938964844,258.1587829589844,257.57696533203125,279.20758056640625,291.6579284667969,290.69000244140625,1.0,0.1623709201812744,0.6060101389884949,0.6060101389884949,0.9964680075645448,1.0,-0.709785521030426,0.264116495847702,0.4456689953804016,0.0768374726176261,0.0,0.0,0.3081015050411224,20.24577140808105,28.0,-180.239501953125,-7937.7099609375,44.769901275634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4072570800781,308.1215515136719,278.1499938964844,0.0,18000.0,313.1499938964844,17778.939453125,18000.0,0.0,0.0,0.1368937492370605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2305028438568115,0.2305083870887756,-5.5491304919996765e-06,0.0,0.000138929739478,0.0,0.0,12.039146423339844,0.0,0.0,0.0,0.3237883746623993,4.0,0.0,1.0
369360,291.0609130859375,297.1499938964844,293.1499938964844,0.0180047713220119,-835.6981811523438,304.1305236816406,0.6270518898963928,0.0662487149238586,0.0511823967099189,290.9839782714844,297.1499938964844,293.1499938964844,0.0670637786388397,-1790.6331787109375,304.06072998046875,0.7957832217216492,0.1247341781854629,0.1101943925023078,290.9005432128906,297.1499938964844,293.1499938964844,0.1191213726997375,-2072.228759765625,304.0269775390625,0.9259386658668518,0.190076395869255,0.1278300285339355,290.96368408203125,297.1499938964844,293.1499938964844,0.0800519436597824,-2041.3841552734373,304.0491027832031,0.8306583762168884,0.1409750282764434,0.1257274001836776,291.68408203125,297.1499938964844,293.1499938964844,0.0081538558006286,-2762.69970703125,300.6083984375,0.6027753949165344,0.050000000745058,0.2273849546909332,290.63116455078125,291.1499938964844,258.15167236328125,257.5661315917969,279.19976806640625,291.6795654296875,290.6090087890625,1.0,0.1651396602392196,0.6079348921775818,0.6079348921775818,0.9966939091682434,1.0,-0.7707869410514832,0.2872652113437652,0.4835217297077179,0.0906018912792205,0.0,0.0,0.3521850407123565,18.314542770385746,31.0,-160.4820556640625,-8680.1845703125,50.03589630126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9818115234375,308.1951599121094,278.1499938964844,0.0,18000.0,313.1499938964844,17657.013671875,18000.0,0.0,0.0,0.1350294202566146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2686684429645538,0.2686740756034851,-5.625159701594384e-06,0.0,0.00013703769946,0.0,0.0,14.403594970703123,0.0,0.0,0.0,0.3312874138355255,4.0,0.0,1.0
369420,291.1545104980469,297.1499938964844,293.1499938964844,0.0479689948260784,-1371.2584228515625,304.0875244140625,0.7765812873840332,0.1003472432494163,0.0837921053171157,291.1040344238281,297.1499938964844,293.1499938964844,0.0925961509346962,-2289.8037109375,304.04840087890625,0.9054824113845824,0.1552932560443878,0.1403028666973114,291.02569580078125,297.1499938964844,293.1499938964844,0.1121480539441108,-1968.2904052734373,304.0835876464844,0.9578748941421508,0.2214913666248321,0.1202720329165458,291.0829162597656,297.1499938964844,293.1499938964844,0.1055621579289436,-2545.240234375,304.0404968261719,0.9430010318756104,0.1722039133310318,0.1560447961091995,291.7369689941406,297.1499938964844,293.1499938964844,0.0086346045136451,-2872.488037109375,300.9675598144531,0.6331315040588379,0.050000000745058,0.2267564982175827,290.5500793457031,291.1499938964844,258.1391296386719,257.5462341308594,279.1774597167969,291.73211669921875,290.5536804199219,1.0,0.172679990530014,0.6095339059829712,0.6095339059829712,0.997145652770996,1.0,-0.8726345896720886,0.3265382647514343,0.5460963249206543,0.1127776131033897,0.0,0.0,0.4390407204627991,16.05509376525879,34.0,-36.17731475830078,-10066.98046875,61.57952499389648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.627685546875,308.09967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17361.58203125,18000.0,0.0,0.0,0.1397683471441269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.371801346540451,0.3718072772026062,-5.923757271375507e-06,0.0,0.000141847107443,0.0,0.0,21.831073760986328,0.0,0.0,0.0,0.3556492924690246,4.0,0.0,1.0
369480,291.1545104980469,297.1499938964844,293.1499938964844,0.0479689948260784,-1371.2584228515625,304.0875244140625,0.7765812873840332,0.1003472432494163,0.0837921053171157,291.1040344238281,297.1499938964844,293.1499938964844,0.0925961509346962,-2289.8037109375,304.04840087890625,0.9054824113845824,0.1552932560443878,0.1403028666973114,291.02569580078125,297.1499938964844,293.1499938964844,0.1121480539441108,-1968.2904052734373,304.0835876464844,0.9578748941421508,0.2214913666248321,0.1202720329165458,291.0829162597656,297.1499938964844,293.1499938964844,0.1055621579289436,-2545.240234375,304.0404968261719,0.9430010318756104,0.1722039133310318,0.1560447961091995,291.7369689941406,297.1499938964844,293.1499938964844,0.0086346045136451,-2872.488037109375,300.9675598144531,0.6331315040588379,0.050000000745058,0.2267564982175827,290.5500793457031,291.1499938964844,258.1391296386719,257.5462341308594,279.1774597167969,291.73211669921875,290.5536804199219,1.0,0.172679990530014,0.6095339059829712,0.6095339059829712,0.997145652770996,1.0,-0.8726345896720886,0.3265382647514343,0.5460963249206543,0.1127776131033897,0.0,0.0,0.4390407204627991,16.05509376525879,34.0,-36.17731475830078,-10066.98046875,61.57952499389648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.627685546875,308.09967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17361.58203125,18000.0,0.0,0.0,0.1397683471441269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.371801346540451,0.3718072772026062,-5.923757271375507e-06,0.0,0.000141847107443,0.0,0.0,21.831073760986328,0.0,0.0,0.0,0.3556492924690246,4.0,0.0,1.0
369540,291.2784423828125,297.1499938964844,293.1499938964844,0.0701860785484314,-1755.407958984375,304.07183837890625,0.8476187586784363,0.1257910728454589,0.1078570932149887,291.2250366210937,297.1499938964844,293.1499938964844,0.1141565069556236,-2708.42724609375,304.0464172363281,0.97048681974411,0.1825921982526779,0.1667218804359436,291.0859375,297.1499938964844,293.1499938964844,0.1084039509296417,-1912.5308837890625,304.1086120605469,0.9542331099510192,0.2631151378154754,0.117225095629692,291.1920471191406,297.1499938964844,293.1499938964844,0.1101776584982872,-2620.295166015625,304.0730895996094,0.9577839970588684,0.2023581117391586,0.1603711545467376,291.7953491210937,297.1499938964844,293.1499938964844,0.0090590417385101,-2951.98828125,301.3242492675781,0.6360822319984436,0.050000000745058,0.2267022728919983,290.60888671875,291.1499938964844,258.1287841796875,257.52880859375,279.1625366210937,291.79071044921875,290.61431884765625,1.0,0.1813883930444717,0.6098721623420715,0.6098721623420715,0.9975973963737488,1.0,-0.9356051087379456,0.3513978719711303,0.58420729637146,0.1254943907260894,0.0,0.0,0.507292628288269,16.474159240722656,54.0,53.70170593261719,-10898.9912109375,72.664306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9574279785156,307.5330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17191.580078125,18000.0,0.0,0.0,0.15386663377285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4832309782505035,0.4832374155521393,-6.440295692300424e-06,0.0,0.0001561550743645,0.0,0.0,32.30894088745117,0.0,0.0,0.0,0.3887062668800354,4.0,0.0,1.0
369600,291.2784423828125,297.1499938964844,293.1499938964844,0.0701860785484314,-1755.407958984375,304.07183837890625,0.8476187586784363,0.1257910728454589,0.1078570932149887,291.2250366210937,297.1499938964844,293.1499938964844,0.1141565069556236,-2708.42724609375,304.0464172363281,0.97048681974411,0.1825921982526779,0.1667218804359436,291.0859375,297.1499938964844,293.1499938964844,0.1084039509296417,-1912.5308837890625,304.1086120605469,0.9542331099510192,0.2631151378154754,0.117225095629692,291.1920471191406,297.1499938964844,293.1499938964844,0.1101776584982872,-2620.295166015625,304.0730895996094,0.9577839970588684,0.2023581117391586,0.1603711545467376,291.7953491210937,297.1499938964844,293.1499938964844,0.0090590417385101,-2951.98828125,301.3242492675781,0.6360822319984436,0.050000000745058,0.2267022728919983,290.60888671875,291.1499938964844,258.1287841796875,257.52880859375,279.1625366210937,291.79071044921875,290.61431884765625,1.0,0.1813883930444717,0.6098721623420715,0.6098721623420715,0.9975973963737488,1.0,-0.9356051087379456,0.3513978719711303,0.58420729637146,0.1254943907260894,0.0,0.0,0.507292628288269,16.474159240722656,54.0,53.70170593261719,-10898.9912109375,72.664306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9574279785156,307.5330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17191.580078125,18000.0,0.0,0.0,0.15386663377285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4832309782505035,0.4832374155521393,-6.440295692300424e-06,0.0,0.0001561550743645,0.0,0.0,32.30894088745117,0.0,0.0,0.0,0.3887062668800354,4.0,0.0,1.0
369660,291.4002380371094,297.1499938964844,293.1499938964844,0.0886375904083252,-2097.013427734375,304.0672607421875,0.8756969571113586,0.14850914478302,0.1288372576236724,291.3407897949219,297.1499938964844,293.1499938964844,0.1354113221168518,-3105.807373046875,304.04547119140625,0.9873816967010498,0.2078857868909835,0.1911240667104721,291.1957092285156,297.1499938964844,293.1499938964844,0.1275594383478164,-2181.0947265625,304.0890808105469,0.9717080593109132,0.2933038771152496,0.1337840259075164,291.2602844238281,297.1499938964844,293.1499938964844,0.1221104189753532,-2896.000732421875,304.0782775878906,0.9717080593109132,0.2381659597158432,0.1811327487230301,291.8547668457031,297.1499938964844,293.1499938964844,0.0095287822186946,-3042.609130859375,301.6429443359375,0.6207316517829895,0.050000000745058,0.226995512843132,290.6107482910156,291.1499938964844,258.1206970214844,257.5138854980469,279.1385803222656,291.8504333496094,290.6003723144531,1.0,0.198527306318283,0.6075820326805115,0.6075820326805115,0.9984318017959596,1.0,-1.0268679857254028,0.3872538805007934,0.6396140456199646,0.1416427791118621,0.0,0.0,0.5774998664855957,19.105731964111328,74.0,-33.313419342041016,-11733.919921875,95.55142974853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2961730957031,306.656494140625,278.1499938964844,0.0,18000.0,313.1499938964844,16922.060546875,18000.0,0.0,0.0,0.174584075808525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6078258752822876,0.6078330874443054,-7.201159405667568e-06,0.0,0.0001771806419128,0.0,0.0,47.833106994628906,0.0,0.0,0.0,0.430645078420639,4.0,0.0,1.0
369720,291.4002380371094,297.1499938964844,293.1499938964844,0.0886375904083252,-2097.013427734375,304.0672607421875,0.8756969571113586,0.14850914478302,0.1288372576236724,291.3407897949219,297.1499938964844,293.1499938964844,0.1354113221168518,-3105.807373046875,304.04547119140625,0.9873816967010498,0.2078857868909835,0.1911240667104721,291.1957092285156,297.1499938964844,293.1499938964844,0.1275594383478164,-2181.0947265625,304.0890808105469,0.9717080593109132,0.2933038771152496,0.1337840259075164,291.2602844238281,297.1499938964844,293.1499938964844,0.1221104189753532,-2896.000732421875,304.0782775878906,0.9717080593109132,0.2381659597158432,0.1811327487230301,291.8547668457031,297.1499938964844,293.1499938964844,0.0095287822186946,-3042.609130859375,301.6429443359375,0.6207316517829895,0.050000000745058,0.226995512843132,290.6107482910156,291.1499938964844,258.1206970214844,257.5138854980469,279.1385803222656,291.8504333496094,290.6003723144531,1.0,0.198527306318283,0.6075820326805115,0.6075820326805115,0.9984318017959596,1.0,-1.0268679857254028,0.3872538805007934,0.6396140456199646,0.1416427791118621,0.0,0.0,0.5774998664855957,19.105731964111328,74.0,-33.313419342041016,-11733.919921875,95.55142974853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2961730957031,306.656494140625,278.1499938964844,0.0,18000.0,313.1499938964844,16922.060546875,18000.0,0.0,0.0,0.174584075808525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6078258752822876,0.6078330874443054,-7.201159405667568e-06,0.0,0.0001771806419128,0.0,0.0,47.833106994628906,0.0,0.0,0.0,0.430645078420639,4.0,0.0,1.0
369780,291.5166320800781,297.1499938964844,293.1499938964844,0.1066765487194061,-2435.4326171875,304.0648193359375,0.8818764686584473,0.1692330986261367,0.1480069011449813,291.4505615234375,297.1499938964844,293.1499938964844,0.1578800529241562,-3514.1103515625,304.0428466796875,0.9859039187431335,0.2314578145742416,0.2139057219028473,291.387939453125,297.1499938964844,293.1499938964844,0.1608671993017196,-2633.245849609375,304.0526733398437,0.989643931388855,0.3040180504322052,0.1601907759904861,291.3592224121094,297.1499938964844,293.1499938964844,0.160489410161972,-3561.56689453125,304.03863525390625,0.989643931388855,0.2660680115222931,0.2168853431940078,291.9190673828125,297.1499938964844,293.1499938964844,0.010082297027111,-3159.414306640625,301.9016418457031,0.5959613919258118,0.050000000745058,0.2275300920009613,290.4652099609375,291.1499938964844,258.1148681640625,257.5015869140625,279.1058349609375,291.9147033691406,290.446044921875,1.0,0.2232536375522613,0.6014816164970398,0.6014816164970398,0.9992662072181702,1.0,-1.1598780155181885,0.44008469581604,0.7197933793067932,0.1606362462043762,0.0,0.0,0.6774792671203613,23.587522506713867,94.0,-176.36732482910156,-12938.17578125,135.1493377685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6570739746094,305.76629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,16076.541015625,18000.0,0.0,0.0,0.2016717195510864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7978749871253967,0.7978836297988892,-8.632225217297673e-06,0.0,0.0002046711597358,0.0,0.0,80.88241577148438,0.0,0.0,0.0,0.5030022263526917,4.0,0.0,1.0
369840,291.5166320800781,297.1499938964844,293.1499938964844,0.1066765487194061,-2435.4326171875,304.0648193359375,0.8818764686584473,0.1692330986261367,0.1480069011449813,291.4505615234375,297.1499938964844,293.1499938964844,0.1578800529241562,-3514.1103515625,304.0428466796875,0.9859039187431335,0.2314578145742416,0.2139057219028473,291.387939453125,297.1499938964844,293.1499938964844,0.1608671993017196,-2633.245849609375,304.0526733398437,0.989643931388855,0.3040180504322052,0.1601907759904861,291.3592224121094,297.1499938964844,293.1499938964844,0.160489410161972,-3561.56689453125,304.03863525390625,0.989643931388855,0.2660680115222931,0.2168853431940078,291.9190673828125,297.1499938964844,293.1499938964844,0.010082297027111,-3159.414306640625,301.9016418457031,0.5959613919258118,0.050000000745058,0.2275300920009613,290.4652099609375,291.1499938964844,258.1148681640625,257.5015869140625,279.1058349609375,291.9147033691406,290.446044921875,1.0,0.2232536375522613,0.6014816164970398,0.6014816164970398,0.9992662072181702,1.0,-1.1598780155181885,0.44008469581604,0.7197933793067932,0.1606362462043762,0.0,0.0,0.6774792671203613,23.587522506713867,94.0,-176.36732482910156,-12938.17578125,135.1493377685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6570739746094,305.76629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,16076.541015625,18000.0,0.0,0.0,0.2016717195510864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7978749871253967,0.7978836297988892,-8.632225217297673e-06,0.0,0.0002046711597358,0.0,0.0,80.88241577148438,0.0,0.0,0.0,0.5030022263526917,4.0,0.0,1.0
369900,291.5731811523437,297.1499938964844,293.1499938964844,0.1157218143343925,-2601.48046875,304.0638427734375,0.8756517767906189,0.1788222044706344,0.156936302781105,291.5035705566406,297.1499938964844,293.1499938964844,0.1693882048130035,-3718.72607421875,304.0414123535156,0.9772340655326844,0.2425727099180221,0.2247031480073928,291.48785400390625,297.1499938964844,293.1499938964844,0.1846536546945572,-2944.5830078125,304.027099609375,0.9964501857757568,0.3067098557949066,0.1781328916549682,291.42364501953125,297.1499938964844,293.1499938964844,0.1842947006225586,-3983.402099609375,304.0155639648437,0.9964501857757568,0.2761125564575195,0.2411775141954422,291.9539794921875,297.1499938964844,293.1499938964844,0.010381119325757,-3222.8798828125,302.01202392578125,0.5782443284988403,0.050000000745058,0.2279685139656067,290.3645935058594,291.1499938964844,258.11279296875,257.4964294433594,279.0922546386719,291.94970703125,290.34326171875,1.0,0.2380050420761108,0.5975592136383057,0.5975592136383057,0.9996833801269532,1.0,-1.2347698211669922,0.4697433412075043,0.7650264501571655,0.1709377765655517,0.0,0.0,0.7398188710212708,26.921804428100582,94.0,-232.266357421875,-13606.337890625,163.4541473388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.84259033203125,305.3157958984375,278.1499938964844,0.0,18000.0,313.1499938964844,15524.013671875,18000.0,0.0,0.0,0.2176198065280914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9252782464027404,0.9252880811691284,-9.840397979132833e-06,0.0,0.0002208564401371,0.0,0.0,111.31006622314452,0.0,0.0,0.0,0.5564808249473572,4.0,0.0,1.0
369960,291.6285705566406,297.1499938964844,293.1499938964844,0.1248325332999229,-2766.2548828125,304.0629577636719,0.863991916179657,0.187917023897171,0.1654407083988189,291.555419921875,297.1499938964844,293.1499938964844,0.1811228096485138,-3924.56787109375,304.0398254394531,0.9622693061828612,0.2532461583614349,0.2351094931364059,291.58355712890625,297.1499938964844,293.1499938964844,0.2123558521270752,-3297.331787109375,303.9989624023437,0.9990000128746032,0.3089714050292969,0.1981490552425384,291.49688720703125,297.1499938964844,293.1499938964844,0.2095984071493148,-4417.2236328125,303.9942321777344,0.9971460700035096,0.2836091816425323,0.2653702199459076,291.9901428222656,297.1499938964844,293.1499938964844,0.0107023585587739,-3291.13330078125,302.1114807128906,0.557347297668457,0.050000000745058,0.2285773158073425,290.24578857421875,291.1499938964844,258.1112976074219,257.4919738769531,279.0840759277344,291.98602294921875,290.22222900390625,1.0,0.2540256977081299,0.5936127305030823,0.5936127305030823,0.9997467398643494,1.0,-1.3115522861480713,0.5000688433647156,0.8114833831787109,0.1821838766336441,0.0,0.0,0.8118788599967957,31.2707748413086,112.0,-285.54638671875,-14255.1279296875,197.84152221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0434875488281,304.8496398925781,278.1499938964844,0.0,18000.0,313.1499938964844,15014.6357421875,18000.0,0.0,0.0,0.2350292950868606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.070021390914917,1.070032835006714,-1.1478972737677395e-05,0.0,0.0002385248517384,0.0,0.0,155.84176635742188,0.0,0.0,0.0,0.6206467151641846,4.0,0.0,1.0
370020,291.7351989746094,297.1499938964844,293.1499938964844,0.1429656147956848,-3086.64111328125,304.06182861328125,0.8147087097167969,0.2048387080430984,0.1815425753593444,291.65496826171875,297.1499938964844,293.1499938964844,0.2047322541475296,-4329.70068359375,304.03729248046875,0.8949241638183594,0.2734575867652893,0.2550999820232391,291.7586669921875,297.1499938964844,293.1499938964844,0.2500742971897125,-3723.9091796875,303.98931884765625,0.9450235962867736,0.3129958212375641,0.2180340886116027,291.6222839355469,297.1499938964844,293.1499938964844,0.2299704849720001,-4754.0830078125,304.01177978515625,0.9267454743385316,0.2999842166900635,0.2806070148944855,292.06365966796875,297.1499938964844,293.1499938964844,0.0114564755931496,-3443.99365234375,302.2923278808594,0.5014596581459045,0.050000000745058,0.2312545329332351,290.0092163085937,291.1499938964844,258.1099548339844,257.485107421875,279.1010131835937,292.0597839355469,289.99188232421875,1.0,0.285935491323471,0.5894291996955872,0.5894291996955872,0.9998733401298524,1.0,-1.406067132949829,0.538032054901123,0.8680351376533508,0.1960067301988601,0.0,0.0,0.980642557144165,46.99993515014648,130.0,-295.4190673828125,-14990.916015625,269.1210327148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6429748535156,304.0140075683594,278.1499938964844,0.0,18000.0,313.1499938964844,14869.845703125,18000.0,0.0,0.0,0.2723991870880127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3615472316741943,1.361562967300415,-1.575080386828631e-05,0.0,0.0002764505625236,0.0,0.0,286.0848388671875,0.0,0.0,0.0,0.7559357285499573,4.0,0.0,1.0
370080,291.7351989746094,297.1499938964844,293.1499938964844,0.1429656147956848,-3086.64111328125,304.06182861328125,0.8147087097167969,0.2048387080430984,0.1815425753593444,291.65496826171875,297.1499938964844,293.1499938964844,0.2047322541475296,-4329.70068359375,304.03729248046875,0.8949241638183594,0.2734575867652893,0.2550999820232391,291.7586669921875,297.1499938964844,293.1499938964844,0.2500742971897125,-3723.9091796875,303.98931884765625,0.9450235962867736,0.3129958212375641,0.2180340886116027,291.6222839355469,297.1499938964844,293.1499938964844,0.2299704849720001,-4754.0830078125,304.01177978515625,0.9267454743385316,0.2999842166900635,0.2806070148944855,292.06365966796875,297.1499938964844,293.1499938964844,0.0114564755931496,-3443.99365234375,302.2923278808594,0.5014596581459045,0.050000000745058,0.2312545329332351,290.0092163085937,291.1499938964844,258.1099548339844,257.485107421875,279.1010131835937,292.0597839355469,289.99188232421875,1.0,0.285935491323471,0.5894291996955872,0.5894291996955872,0.9998733401298524,1.0,-1.406067132949829,0.538032054901123,0.8680351376533508,0.1960067301988601,0.0,0.0,0.980642557144165,46.99993515014648,130.0,-295.4190673828125,-14990.916015625,269.1210327148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6429748535156,304.0140075683594,278.1499938964844,0.0,18000.0,313.1499938964844,14869.845703125,18000.0,0.0,0.0,0.2723991870880127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3615472316741943,1.361562967300415,-1.575080386828631e-05,0.0,0.0002764505625236,0.0,0.0,286.0848388671875,0.0,0.0,0.0,0.7559357285499573,4.0,0.0,1.0
370140,291.83612060546875,297.1499938964844,293.1499938964844,0.1608838438987732,-3394.74462890625,304.0613098144531,0.7768381834030151,0.2202116847038269,0.1963359117507934,291.7492980957031,297.1499938964844,293.1499938964844,0.228434219956398,-4725.91357421875,304.0352783203125,0.8515757322311401,0.2922035157680511,0.2738235592842102,291.86669921875,297.1499938964844,293.1499938964844,0.2632612287998199,-3907.5478515625,304.0184326171875,0.8846043944358826,0.3262779414653778,0.2266694605350494,291.7225341796875,297.1499938964844,293.1499938964844,0.2540313303470611,-5144.349609375,304.0174865722656,0.8762333989143372,0.3183394074440002,0.2984374761581421,292.1342163085937,297.1499938964844,293.1499938964844,0.012339356355369,-3611.167724609375,302.4610595703125,0.4612933695316314,0.050000000745058,0.2347029745578766,289.77313232421875,291.1499938964844,258.11090087890625,257.4810791015625,279.11529541015625,292.1307983398437,289.748779296875,1.0,0.3167373836040497,0.5867980718612671,0.5867980718612671,1.0,1.0,-1.4761375188827517,0.5653151273727417,0.9108224511146544,0.2117728143930435,0.0,0.0,1.0,66.68738555908203,148.0,-346.5111694335937,-15262.708984375,350.1529235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7345275878906,303.3051452636719,278.1499938964844,0.0,18000.0,313.1499938964844,16809.81640625,19080.0,0.0,0.0,0.3095104694366455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.501883625984192,1.5019023418426514,-1.8629720216267746e-05,0.0,0.0003141138004139,0.0,0.0,376.6901550292969,0.0,0.0,0.0,0.8368039727210999,4.0,0.0,1.0
370200,291.83612060546875,297.1499938964844,293.1499938964844,0.1608838438987732,-3394.74462890625,304.0613098144531,0.7768381834030151,0.2202116847038269,0.1963359117507934,291.7492980957031,297.1499938964844,293.1499938964844,0.228434219956398,-4725.91357421875,304.0352783203125,0.8515757322311401,0.2922035157680511,0.2738235592842102,291.86669921875,297.1499938964844,293.1499938964844,0.2632612287998199,-3907.5478515625,304.0184326171875,0.8846043944358826,0.3262779414653778,0.2266694605350494,291.7225341796875,297.1499938964844,293.1499938964844,0.2540313303470611,-5144.349609375,304.0174865722656,0.8762333989143372,0.3183394074440002,0.2984374761581421,292.1342163085937,297.1499938964844,293.1499938964844,0.012339356355369,-3611.167724609375,302.4610595703125,0.4612933695316314,0.050000000745058,0.2347029745578766,289.77313232421875,291.1499938964844,258.11090087890625,257.4810791015625,279.11529541015625,292.1307983398437,289.748779296875,1.0,0.3167373836040497,0.5867980718612671,0.5867980718612671,1.0,1.0,-1.4761375188827517,0.5653151273727417,0.9108224511146544,0.2117728143930435,0.0,0.0,1.0,66.68738555908203,148.0,-346.5111694335937,-15262.708984375,350.1529235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7345275878906,303.3051452636719,278.1499938964844,0.0,18000.0,313.1499938964844,16809.81640625,19080.0,0.0,0.0,0.3095104694366455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.501883625984192,1.5019023418426514,-1.8629720216267746e-05,0.0,0.0003141138004139,0.0,0.0,376.6901550292969,0.0,0.0,0.0,0.8368039727210999,4.0,0.0,1.0
370260,291.9302978515625,297.1499938964844,293.1499938964844,0.1791439801454544,-3701.545654296875,304.0604553222656,0.7543436288833618,0.2343979924917221,0.2100176066160202,291.8376159667969,297.1499938964844,293.1499938964844,0.252925157546997,-5125.986328125,304.0327453613281,0.8268388509750366,0.3097734749317169,0.2913922071456909,291.9543151855469,297.1499938964844,293.1499938964844,0.2861604690551758,-4173.81591796875,304.0240173339844,0.8528413772583008,0.3410065472126007,0.2374050468206405,291.8121643066406,297.1499938964844,293.1499938964844,0.2800427675247192,-5558.12744140625,304.0182800292969,0.848403811454773,0.3363223373889923,0.3162706792354584,292.20050048828125,297.1499938964844,293.1499938964844,0.0133396508172154,-3790.580322265625,302.6175537109375,0.4273328185081482,0.050000000745058,0.2382592111825943,289.4942626953125,291.1499938964844,258.1141357421875,257.4799499511719,279.12213134765625,292.19744873046875,289.4735107421875,1.0,0.3465039134025574,0.584384560585022,0.584384560585022,1.0,1.0,-1.5522193908691406,0.5960635542869568,0.9561558961868286,0.2268160134553909,0.0,0.0,1.0,87.07229614257812,136.0,-365.4442138671875,-15661.8583984375,442.3783264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.33270263671875,302.93804931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18613.849609375,19080.0,0.0,0.0,0.3441506922245025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5629552602767944,1.5629754066467283,-2.017431688727811e-05,0.0,0.0003492691903375,0.0,0.0,424.5183715820313,0.0,0.0,0.0,0.8539507389068604,4.0,0.0,1.0
370320,291.9302978515625,297.1499938964844,293.1499938964844,0.1791439801454544,-3701.545654296875,304.0604553222656,0.7543436288833618,0.2343979924917221,0.2100176066160202,291.8376159667969,297.1499938964844,293.1499938964844,0.252925157546997,-5125.986328125,304.0327453613281,0.8268388509750366,0.3097734749317169,0.2913922071456909,291.9543151855469,297.1499938964844,293.1499938964844,0.2861604690551758,-4173.81591796875,304.0240173339844,0.8528413772583008,0.3410065472126007,0.2374050468206405,291.8121643066406,297.1499938964844,293.1499938964844,0.2800427675247192,-5558.12744140625,304.0182800292969,0.848403811454773,0.3363223373889923,0.3162706792354584,292.20050048828125,297.1499938964844,293.1499938964844,0.0133396508172154,-3790.580322265625,302.6175537109375,0.4273328185081482,0.050000000745058,0.2382592111825943,289.4942626953125,291.1499938964844,258.1141357421875,257.4799499511719,279.12213134765625,292.19744873046875,289.4735107421875,1.0,0.3465039134025574,0.584384560585022,0.584384560585022,1.0,1.0,-1.5522193908691406,0.5960635542869568,0.9561558961868286,0.2268160134553909,0.0,0.0,1.0,87.07229614257812,136.0,-365.4442138671875,-15661.8583984375,442.3783264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.33270263671875,302.93804931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18613.849609375,19080.0,0.0,0.0,0.3441506922245025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5629552602767944,1.5629754066467283,-2.017431688727811e-05,0.0,0.0003492691903375,0.0,0.0,424.5183715820313,0.0,0.0,0.0,0.8539507389068604,4.0,0.0,1.0
370380,292.0176696777344,297.1499938964844,293.1499938964844,0.1962120085954666,-3980.85498046875,304.0619506835937,0.7519387602806091,0.2475755512714386,0.2224205434322357,291.9198913574219,297.1499938964844,293.1499938964844,0.2761341631412506,-5495.06787109375,304.03326416015625,0.8234868049621582,0.3263337910175323,0.3076203465461731,292.0336303710937,297.1499938964844,293.1499938964844,0.308119922876358,-4423.47509765625,304.02947998046875,0.8460540771484375,0.3552071452140808,0.247693195939064,291.894775390625,297.1499938964844,293.1499938964844,0.3049142360687256,-5943.64111328125,304.0208435058594,0.8441651463508606,0.3534586429595947,0.3330113291740417,292.2635192871094,297.1499938964844,293.1499938964844,0.0141944047063589,-3930.343505859375,302.7705078125,0.4155561029911041,0.050000000745058,0.2401717156171798,289.2668151855469,291.1499938964844,258.1196594238281,257.4818420410156,279.127685546875,292.2607116699219,289.25347900390625,1.0,0.3643290102481842,0.5824363827705383,0.5824363827705383,1.0,1.0,-1.6213419437408447,0.6242843866348267,0.997057557106018,0.2407795190811157,0.0,0.0,1.0,98.62971496582033,124.0,-305.70416259765625,-16142.5419921875,514.1896362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3470764160156,302.8973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18962.009765625,19080.0,0.0,0.0,0.3753668069839477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5744353532791138,1.574455738067627,-2.047176894848235e-05,0.0,0.0003809495829045,0.0,0.0,433.9417114257813,0.0,0.0,0.0,0.8596745133399963,4.0,0.0,1.0
