time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
370440,292.0176696777344,297.1499938964844,293.1499938964844,0.1962120085954666,-3980.85498046875,304.0619506835937,0.7519387602806091,0.2475755512714386,0.2224205434322357,291.9198913574219,297.1499938964844,293.1499938964844,0.2761341631412506,-5495.06787109375,304.03326416015625,0.8234868049621582,0.3263337910175323,0.3076203465461731,292.0336303710937,297.1499938964844,293.1499938964844,0.308119922876358,-4423.47509765625,304.02947998046875,0.8460540771484375,0.3552071452140808,0.247693195939064,291.894775390625,297.1499938964844,293.1499938964844,0.3049142360687256,-5943.64111328125,304.0208435058594,0.8441651463508606,0.3534586429595947,0.3330113291740417,292.2635192871094,297.1499938964844,293.1499938964844,0.0141944047063589,-3930.343505859375,302.7705078125,0.4155561029911041,0.050000000745058,0.2401717156171798,289.2668151855469,291.1499938964844,258.1196594238281,257.4818420410156,279.127685546875,292.2607116699219,289.25347900390625,1.0,0.3643290102481842,0.5824363827705383,0.5824363827705383,1.0,1.0,-1.6213419437408447,0.6242843866348267,0.997057557106018,0.2407795190811157,0.0,0.0,1.0,98.62971496582033,124.0,-305.70416259765625,-16142.5419921875,514.1896362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3470764160156,302.8973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18962.009765625,19080.0,0.0,0.0,0.3753668069839477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5744353532791138,1.574455738067627,-2.047176894848235e-05,0.0,0.0003809495829045,0.0,0.0,433.9417114257813,0.0,0.0,0.0,0.8596745133399963,4.0,0.0,1.0
370500,292.05889892578125,297.1499938964844,293.1499938964844,0.2040054351091385,-4105.78173828125,304.06378173828125,0.7550269365310669,0.2538205981254577,0.2281982451677322,291.9588623046875,297.1499938964844,293.1499938964844,0.2868309020996094,-5661.6201171875,304.0350341796875,0.826469361782074,0.3342622220516205,0.3152810335159302,292.0710144042969,297.1499938964844,293.1499938964844,0.3180951476097107,-4534.673828125,304.03326416015625,0.8478039503097534,0.3620038628578186,0.2525533735752105,291.933837890625,297.1499938964844,293.1499938964844,0.3163826763629913,-6117.728515625,304.0234680175781,0.8470162749290466,0.3616827726364136,0.3409455418586731,292.2942810058594,297.1499938964844,293.1499938964844,0.0145325688645243,-3980.54150390625,302.8451538085937,0.4134598672389984,0.050000000745058,0.2405703067779541,289.1889038085937,291.1499938964844,258.1232604980469,257.4839172363281,279.13018798828125,292.29156494140625,289.1795654296875,1.0,0.3701928555965423,0.5816345810890198,0.5816345810890198,1.0,1.0,-1.6533164978027344,0.6374555826187134,1.015860915184021,0.2473282217979431,0.0,0.0,1.0,101.40489959716795,124.0,-252.2795562744141,-16429.27734375,541.9817504882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4740600585937,302.98394775390625,278.1499938964844,0.0,18000.0,313.1499938964844,19020.7421875,20160.0,0.0,0.0,0.3895851969718933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5763636827468872,1.57638418674469,-2.052194577117916e-05,0.0,0.000395379436668,0.0,0.0,435.53814697265625,0.0,0.0,0.0,0.8756359815597534,4.0,0.0,1.0
370560,292.0986328125,297.1499938964844,293.1499938964844,0.2110541760921478,-4217.01513671875,304.0666809082031,0.7600142359733582,0.2598350048065185,0.233712151646614,291.9965209960937,297.1499938964844,293.1499938964844,0.2965696156024933,-5810.8623046875,304.03826904296875,0.8314657807350159,0.3419549465179443,0.3226597905158996,292.1071472167969,297.1499938964844,293.1499938964844,0.3270001709461212,-4632.349609375,304.038330078125,0.8517900109291077,0.3685784935951233,0.2572184801101684,291.9716186523437,297.1499938964844,293.1499938964844,0.3268076479434967,-6273.4609375,304.0275573730469,0.852061927318573,0.3696674406528473,0.3485967516899109,292.3243713378906,297.1499938964844,293.1499938964844,0.0147995501756668,-4015.6787109375,302.9195556640625,0.4128643870353699,0.050000000745058,0.2406860738992691,289.1466064453125,291.1499938964844,258.1274719238281,257.4867858886719,279.13250732421875,292.3218078613281,289.14306640625,1.0,0.3744871616363525,0.580934464931488,0.580934464931488,1.0,1.0,-1.6837230920791626,0.6500537991523743,1.033669352531433,0.2536128461360931,0.0,0.0,1.0,102.65264129638672,112.0,-173.64634704589844,-16794.931640625,565.2391357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6531066894531,303.14898681640625,278.1499938964844,0.0,18000.0,313.1499938964844,19824.01171875,20160.0,0.0,0.0,0.4029749631881714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6025042533874512,1.6025254726409912,-2.1208214093348943e-05,0.0,0.0004089683643542,0.0,0.0,457.5669555664063,0.0,0.0,0.0,0.8753296136856079,4.0,0.0,1.0
370620,292.1737976074219,297.1499938964844,293.1499938964844,0.2235789746046066,-4411.2060546875,304.0736083984375,0.7746651768684387,0.2712224125862121,0.2440095543861389,292.06805419921875,297.1499938964844,293.1499938964844,0.3140749931335449,-6074.40380859375,304.04638671875,0.8463495373725891,0.3566680550575256,0.3366240859031677,292.1756896972656,297.1499938964844,293.1499938964844,0.342627614736557,-4800.83154296875,304.0495300292969,0.8651930689811707,0.3810926675796509,0.2659899592399597,292.0434875488281,297.1499938964844,293.1499938964844,0.3455124199390411,-6547.98681640625,304.0372314453125,0.8675604462623596,0.3849460780620575,0.3630907535552978,292.38153076171875,297.1499938964844,293.1499938964844,0.015181609429419,-4056.8857421875,303.0657653808594,0.4151154160499573,0.050000000745058,0.2402483373880386,289.1230773925781,291.1499938964844,258.1375732421875,257.4949035644531,279.13641357421875,292.37921142578125,289.12408447265625,1.0,0.3794230222702026,0.5797811150550842,0.5797811150550842,1.0,1.0,-1.7402634620666504,0.6736612915992737,1.066602110862732,0.2654311060905456,0.0,0.0,1.0,101.5233154296875,100.0,-56.24372100830078,-17483.298828125,600.031005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1359558105469,303.5425720214844,278.1499938964844,0.0,18000.0,313.1499938964844,20076.591796875,20160.0,0.0,0.0,0.4272135198116302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6106362342834473,1.6106575727462769,-2.142400262528099e-05,0.0,0.0004335674166213,0.0,0.0,464.5682373046875,0.0,0.0,0.0,0.8793801069259644,4.0,0.0,1.0
370680,292.1737976074219,297.1499938964844,293.1499938964844,0.2235789746046066,-4411.2060546875,304.0736083984375,0.7746651768684387,0.2712224125862121,0.2440095543861389,292.06805419921875,297.1499938964844,293.1499938964844,0.3140749931335449,-6074.40380859375,304.04638671875,0.8463495373725891,0.3566680550575256,0.3366240859031677,292.1756896972656,297.1499938964844,293.1499938964844,0.342627614736557,-4800.83154296875,304.0495300292969,0.8651930689811707,0.3810926675796509,0.2659899592399597,292.0434875488281,297.1499938964844,293.1499938964844,0.3455124199390411,-6547.98681640625,304.0372314453125,0.8675604462623596,0.3849460780620575,0.3630907535552978,292.38153076171875,297.1499938964844,293.1499938964844,0.015181609429419,-4056.8857421875,303.0657653808594,0.4151154160499573,0.050000000745058,0.2402483373880386,289.1230773925781,291.1499938964844,258.1375732421875,257.4949035644531,279.13641357421875,292.37921142578125,289.12408447265625,1.0,0.3794230222702026,0.5797811150550842,0.5797811150550842,1.0,1.0,-1.7402634620666504,0.6736612915992737,1.066602110862732,0.2654311060905456,0.0,0.0,1.0,101.5233154296875,100.0,-56.24372100830078,-17483.298828125,600.031005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1359558105469,303.5425720214844,278.1499938964844,0.0,18000.0,313.1499938964844,20076.591796875,20160.0,0.0,0.0,0.4272135198116302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6106362342834473,1.6106575727462769,-2.142400262528099e-05,0.0,0.0004335674166213,0.0,0.0,464.5682373046875,0.0,0.0,0.0,0.8793801069259644,4.0,0.0,1.0
370740,292.2434387207031,297.1499938964844,293.1499938964844,0.23415407538414,-4571.54833984375,304.0814514160156,0.7946940064430237,0.2818290293216705,0.2534587383270263,292.1347351074219,297.1499938964844,293.1499938964844,0.3291038274765014,-6295.7197265625,304.055908203125,0.8672646284103394,0.3705520033836365,0.3496508598327636,292.239501953125,297.1499938964844,293.1499938964844,0.3555734753608703,-4937.35400390625,304.0614318847656,0.8849320411682129,0.3928326964378357,0.2741073966026306,292.1105651855469,297.1499938964844,293.1499938964844,0.3615237474441528,-6777.86865234375,304.04815673828125,0.8894039392471313,0.3993706703186035,0.3766238689422607,292.4344177246094,297.1499938964844,293.1499938964844,0.0153926890343427,-4067.15478515625,303.20721435546875,0.4212988615036011,0.050000000745058,0.2391633242368698,289.16339111328125,291.1499938964844,258.1499938964844,257.5062255859375,279.1395263671875,292.432373046875,289.168212890625,1.0,0.3808348774909973,0.5788934230804443,0.5788934230804443,1.0,1.0,-1.791944980621338,0.6954473257064819,1.096497654914856,0.276379257440567,0.0,0.0,1.0,96.8764877319336,88.0,37.53316116333008,-18202.30078125,622.2762451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7239074707031,304.0272521972656,278.1499938964844,0.0,18000.0,313.1499938964844,20139.5703125,21240.0,0.0,0.0,0.4482356309890747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6126574277877808,1.6126788854599,-2.147780833183788e-05,0.0,0.0004549021832644,0.0,0.0,466.3194580078125,0.0,0.0,0.0,0.8953867554664612,4.0,0.0,1.0
370800,292.2434387207031,297.1499938964844,293.1499938964844,0.23415407538414,-4571.54833984375,304.0814514160156,0.7946940064430237,0.2818290293216705,0.2534587383270263,292.1347351074219,297.1499938964844,293.1499938964844,0.3291038274765014,-6295.7197265625,304.055908203125,0.8672646284103394,0.3705520033836365,0.3496508598327636,292.239501953125,297.1499938964844,293.1499938964844,0.3555734753608703,-4937.35400390625,304.0614318847656,0.8849320411682129,0.3928326964378357,0.2741073966026306,292.1105651855469,297.1499938964844,293.1499938964844,0.3615237474441528,-6777.86865234375,304.04815673828125,0.8894039392471313,0.3993706703186035,0.3766238689422607,292.4344177246094,297.1499938964844,293.1499938964844,0.0153926890343427,-4067.15478515625,303.20721435546875,0.4212988615036011,0.050000000745058,0.2391633242368698,289.16339111328125,291.1499938964844,258.1499938964844,257.5062255859375,279.1395263671875,292.432373046875,289.168212890625,1.0,0.3808348774909973,0.5788934230804443,0.5788934230804443,1.0,1.0,-1.791944980621338,0.6954473257064819,1.096497654914856,0.276379257440567,0.0,0.0,1.0,96.8764877319336,88.0,37.53316116333008,-18202.30078125,622.2762451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7239074707031,304.0272521972656,278.1499938964844,0.0,18000.0,313.1499938964844,20139.5703125,21240.0,0.0,0.0,0.4482356309890747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6126574277877808,1.6126788854599,-2.147780833183788e-05,0.0,0.0004549021832644,0.0,0.0,466.3194580078125,0.0,0.0,0.0,0.8953867554664612,4.0,0.0,1.0
370860,292.3079528808594,297.1499938964844,293.1499938964844,0.2426175326108932,-4696.67529296875,304.0901794433594,0.8188746571540833,0.2917114198207855,0.2621583640575409,292.1968994140625,297.1499938964844,293.1499938964844,0.3413872122764587,-6472.31640625,304.0667724609375,0.8943671584129333,0.3836637437343597,0.3618428409099579,292.298828125,297.1499938964844,293.1499938964844,0.3656183779239654,-5040.46923828125,304.0741882324219,0.9109956622123718,0.4038656055927276,0.2816521227359772,292.1731872558594,297.1499938964844,293.1499938964844,0.3745535612106323,-6960.4814453125,304.06036376953125,0.918168008327484,0.413004606962204,0.3893028199672699,292.482177734375,297.1499938964844,293.1499938964844,0.0154519435018301,-4050.138671875,303.3468322753906,0.4317470788955688,0.050000000745058,0.2376483231782913,289.2709655761719,291.1499938964844,258.1656188964844,257.5220947265625,279.1418762207031,292.4803771972656,289.2787780761719,1.0,0.3798420429229736,0.5782054662704468,0.5782054662704468,1.0,1.0,-1.839496374130249,0.7156598567962646,1.1238365173339844,0.2865588068962097,0.0,0.0,1.0,89.87767791748047,76.0,123.96949768066406,-18993.087890625,634.9340209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3334045410156,304.57098388671875,278.1499938964844,0.0,18000.0,313.1499938964844,21086.3671875,21240.0,0.0,0.0,0.4666268527507782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6427444219589231,1.6427667140960691,-2.2286696548690088e-05,0.0,0.0004735669353976,0.0,0.0,492.90966796875,0.0,0.0,0.0,0.8970130085945129,4.0,0.0,1.0
370920,292.3079528808594,297.1499938964844,293.1499938964844,0.2426175326108932,-4696.67529296875,304.0901794433594,0.8188746571540833,0.2917114198207855,0.2621583640575409,292.1968994140625,297.1499938964844,293.1499938964844,0.3413872122764587,-6472.31640625,304.0667724609375,0.8943671584129333,0.3836637437343597,0.3618428409099579,292.298828125,297.1499938964844,293.1499938964844,0.3656183779239654,-5040.46923828125,304.0741882324219,0.9109956622123718,0.4038656055927276,0.2816521227359772,292.1731872558594,297.1499938964844,293.1499938964844,0.3745535612106323,-6960.4814453125,304.06036376953125,0.918168008327484,0.413004606962204,0.3893028199672699,292.482177734375,297.1499938964844,293.1499938964844,0.0154519435018301,-4050.138671875,303.3468322753906,0.4317470788955688,0.050000000745058,0.2376483231782913,289.2709655761719,291.1499938964844,258.1656188964844,257.5220947265625,279.1418762207031,292.4803771972656,289.2787780761719,1.0,0.3798420429229736,0.5782054662704468,0.5782054662704468,1.0,1.0,-1.839496374130249,0.7156598567962646,1.1238365173339844,0.2865588068962097,0.0,0.0,1.0,89.87767791748047,76.0,123.96949768066406,-18993.087890625,634.9340209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3334045410156,304.57098388671875,278.1499938964844,0.0,18000.0,313.1499938964844,21086.3671875,21240.0,0.0,0.0,0.4666268527507782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6427444219589231,1.6427667140960691,-2.2286696548690088e-05,0.0,0.0004735669353976,0.0,0.0,492.90966796875,0.0,0.0,0.0,0.8970130085945129,4.0,0.0,1.0
370980,292.36767578125,297.1499938964844,293.1499938964844,0.2499710470438003,-4804.0537109375,304.09783935546875,0.8466081619262695,0.3009287416934967,0.2701916396617889,292.2547607421875,297.1499938964844,293.1499938964844,0.3522953987121582,-6627.4609375,304.0762939453125,0.9304326176643372,0.3960687816143036,0.3732915222644806,292.35382080078125,297.1499938964844,293.1499938964844,0.37428879737854,-5128.66943359375,304.0849609375,0.9469844102859496,0.4142711162567138,0.2887017428874969,292.2314758300781,297.1499938964844,293.1499938964844,0.3861124217510223,-7120.85986328125,304.0709228515625,0.9560784101486206,0.4259239435195923,0.4012286961078644,292.524658203125,297.1499938964844,293.1499938964844,0.01545016374439,-4024.08544921875,303.4827575683594,0.4479004442691803,0.050000000745058,0.2358514070510864,289.3902282714844,291.1499938964844,258.1850891113281,257.54351806640625,279.1437683105469,292.5231018066406,289.3984375,1.0,0.3771936595439911,0.5776779651641846,0.5776779651641846,1.0,1.0,-1.883519172668457,0.7345170974731445,1.1490020751953125,0.2960670888423919,0.0,0.0,1.0,81.3227310180664,64.0,156.2052459716797,-19699.998046875,640.2500610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9381103515625,305.0792541503906,278.1499938964844,0.0,18000.0,313.1499938964844,21202.708984375,21240.0,0.0,0.0,0.4826277196407318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6464035511016846,1.64642596244812,-2.2386093405657448e-05,0.0,0.0004898057668469,0.0,0.0,496.21087646484375,0.0,0.0,0.0,0.8988326787948608,4.0,0.0,1.0
371040,292.36767578125,297.1499938964844,293.1499938964844,0.2499710470438003,-4804.0537109375,304.09783935546875,0.8466081619262695,0.3009287416934967,0.2701916396617889,292.2547607421875,297.1499938964844,293.1499938964844,0.3522953987121582,-6627.4609375,304.0762939453125,0.9304326176643372,0.3960687816143036,0.3732915222644806,292.35382080078125,297.1499938964844,293.1499938964844,0.37428879737854,-5128.66943359375,304.0849609375,0.9469844102859496,0.4142711162567138,0.2887017428874969,292.2314758300781,297.1499938964844,293.1499938964844,0.3861124217510223,-7120.85986328125,304.0709228515625,0.9560784101486206,0.4259239435195923,0.4012286961078644,292.524658203125,297.1499938964844,293.1499938964844,0.01545016374439,-4024.08544921875,303.4827575683594,0.4479004442691803,0.050000000745058,0.2358514070510864,289.3902282714844,291.1499938964844,258.1850891113281,257.54351806640625,279.1437683105469,292.5231018066406,289.3984375,1.0,0.3771936595439911,0.5776779651641846,0.5776779651641846,1.0,1.0,-1.883519172668457,0.7345170974731445,1.1490020751953125,0.2960670888423919,0.0,0.0,1.0,81.3227310180664,64.0,156.2052459716797,-19699.998046875,640.2500610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9381103515625,305.0792541503906,278.1499938964844,0.0,18000.0,313.1499938964844,21202.708984375,21240.0,0.0,0.0,0.4826277196407318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6464035511016846,1.64642596244812,-2.2386093405657448e-05,0.0,0.0004898057668469,0.0,0.0,496.21087646484375,0.0,0.0,0.0,0.8988326787948608,4.0,0.0,1.0
371100,292.3958740234375,297.1499938964844,293.1499938964844,0.253282368183136,-4852.00341796875,304.1012878417969,0.863467276096344,0.3052989542484283,0.2739774286746979,292.2821960449219,297.1499938964844,293.1499938964844,0.3573014438152313,-6698.1689453125,304.0805969238281,0.9522853493690492,0.4020206332206726,0.3787603080272674,292.3798217773437,297.1499938964844,293.1499938964844,0.3781892955303192,-5168.12646484375,304.0896911621094,0.9667288064956664,0.4192543029785156,0.2920595407485962,292.2591247558594,297.1499938964844,293.1499938964844,0.3914170563220978,-7193.99755859375,304.0756530761719,0.9756959080696106,0.4321324229240417,0.4069350361824035,292.5440673828125,297.1499938964844,293.1499938964844,0.015432889573276,-4008.777587890625,303.54937744140625,0.4588498473167419,0.050000000745058,0.2348792105913162,289.4521179199219,291.1499938964844,258.1962280273437,257.5561828613281,279.1445617675781,292.5426025390625,289.4602966308594,1.0,0.3754106163978576,0.5774657130241394,0.5774657130241394,1.0,1.0,-1.904349684715271,0.7434888482093811,1.1608607769012451,0.3005952835083008,0.0,0.0,1.0,76.63375854492188,64.0,163.97653198242188,-20039.224609375,640.6720581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2313232421875,305.32421875,278.1499938964844,0.0,18000.0,313.1499938964844,21221.638671875,22320.0,0.0,0.0,0.4898229837417602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.646998167037964,1.6470205783843994,-2.240226604044437e-05,0.0,0.0004971080343239,0.0,0.0,496.7486572265625,0.0,0.0,0.0,0.9141284823417664,4.0,0.0,1.0
371160,292.4230651855469,297.1499938964844,293.1499938964844,0.2561018764972687,-4892.09814453125,304.10504150390625,0.8830839395523071,0.3095113337039947,0.2776151001453399,292.3087158203125,297.1499938964844,293.1499938964844,0.3616597950458526,-6758.79736328125,304.0852966308594,0.9743639230728148,0.4078076481819153,0.3840662539005279,292.40484619140625,297.1499938964844,293.1499938964844,0.3814358413219452,-5200.27294921875,304.0947570800781,0.9860509037971495,0.4240928888320923,0.2953116297721863,292.2857971191406,297.1499938964844,293.1499938964844,0.3960255682468414,-7256.5625,304.080810546875,0.9942499995231628,0.4381764531135559,0.4124788045883178,292.5623474121094,297.1499938964844,293.1499938964844,0.0153891677036881,-3988.72265625,303.6156005859375,0.4711990654468536,0.050000000745058,0.2338704913854599,289.52752685546875,291.1499938964844,258.2082214355469,257.5700988769531,279.1452941894531,292.5610046386719,289.5373840332031,1.0,0.3733848631381988,0.577285647392273,0.577285647392273,1.0,1.0,-1.92444121837616,0.7521737813949585,1.1722674369812012,0.3049829602241516,0.0,0.0,1.0,71.7380599975586,82.0,188.5883026123047,-20431.708984375,639.8080444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5054931640625,305.58514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,22015.974609375,22320.0,0.0,0.0,0.4966409206390381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6717584133148191,1.6717814207077026,-2.308090006408748e-05,0.0,0.0005040274118073,0.0,0.0,519.4910278320312,0.0,0.0,0.0,0.913075029850006,4.0,0.0,1.0
371220,292.4750671386719,297.1499938964844,293.1499938964844,0.2618196606636047,-4974.033203125,304.1104431152344,0.8936384320259094,0.3173830211162567,0.2847986221313476,292.3594055175781,297.1499938964844,293.1499938964844,0.37049201130867,-6882.58154296875,304.0920715332031,0.9849221110343932,0.4188388884067535,0.3945784568786621,292.45263671875,297.1499938964844,293.1499938964844,0.3881188929080963,-5267.54931640625,304.1019592285156,0.994165301322937,0.4332815110683441,0.301781952381134,292.3326110839844,297.1499938964844,293.1499938964844,0.3999771773815155,-7303.455078125,304.09716796875,0.9990000128746032,0.4505561292171478,0.4185600578784942,292.5960693359375,297.1499938964844,293.1499938964844,0.0155390053987503,-3983.49609375,303.7431945800781,0.473034530878067,0.050000000745058,0.233706846833229,289.6633605957031,291.1499938964844,258.23468017578125,257.6015014648437,279.1470947265625,292.5948791503906,289.67138671875,1.0,0.3787584900856018,0.577100396156311,0.577100396156311,1.0,1.0,-1.9605656862258911,0.7679471373558044,1.1926186084747314,0.3129666745662689,0.0,0.0,1.0,71.75825500488281,100.0,184.4720764160156,-21049.951171875,667.5354614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0166320800781,306.0207824707031,278.1499938964844,0.0,18000.0,313.1499938964844,22246.916015625,22320.0,0.0,0.0,0.5090720653533936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6788885593414309,1.678911805152893,-2.327820402570069e-05,0.0,0.000516643456649,0.0,0.0,526.16650390625,0.0,0.0,0.0,0.916618287563324,4.0,0.0,1.0
371280,292.4750671386719,297.1499938964844,293.1499938964844,0.2618196606636047,-4974.033203125,304.1104431152344,0.8936384320259094,0.3173830211162567,0.2847986221313476,292.3594055175781,297.1499938964844,293.1499938964844,0.37049201130867,-6882.58154296875,304.0920715332031,0.9849221110343932,0.4188388884067535,0.3945784568786621,292.45263671875,297.1499938964844,293.1499938964844,0.3881188929080963,-5267.54931640625,304.1019592285156,0.994165301322937,0.4332815110683441,0.301781952381134,292.3326110839844,297.1499938964844,293.1499938964844,0.3999771773815155,-7303.455078125,304.09716796875,0.9990000128746032,0.4505561292171478,0.4185600578784942,292.5960693359375,297.1499938964844,293.1499938964844,0.0155390053987503,-3983.49609375,303.7431945800781,0.473034530878067,0.050000000745058,0.233706846833229,289.6633605957031,291.1499938964844,258.23468017578125,257.6015014648437,279.1470947265625,292.5948791503906,289.67138671875,1.0,0.3787584900856018,0.577100396156311,0.577100396156311,1.0,1.0,-1.9605656862258911,0.7679471373558044,1.1926186084747314,0.3129666745662689,0.0,0.0,1.0,71.75825500488281,100.0,184.4720764160156,-21049.951171875,667.5354614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0166320800781,306.0207824707031,278.1499938964844,0.0,18000.0,313.1499938964844,22246.916015625,22320.0,0.0,0.0,0.5090720653533936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6788885593414309,1.678911805152893,-2.327820402570069e-05,0.0,0.000516643456649,0.0,0.0,526.16650390625,0.0,0.0,0.0,0.916618287563324,4.0,0.0,1.0
371340,292.524658203125,297.1499938964844,293.1499938964844,0.2674497365951538,-5055.2021484375,304.1141967773437,0.8873255252838135,0.3244253098964691,0.2914354801177978,292.40777587890625,297.1499938964844,293.1499938964844,0.3794132173061371,-7008.38330078125,304.096435546875,0.9795588850975036,0.4290619790554046,0.4045385420322418,292.4980163574219,297.1499938964844,293.1499938964844,0.395001471042633,-5337.8515625,304.1064147949219,0.988004744052887,0.4417411386966705,0.3078976571559906,292.38018798828125,297.1499938964844,293.1499938964844,0.4159123599529266,-7532.5712890625,304.0877685546875,0.9988022446632384,0.4616468846797943,0.4350330233573913,292.627197265625,297.1499938964844,293.1499938964844,0.0158396251499652,-4001.559326171875,303.8626708984375,0.4634759128093719,0.050000000745058,0.2345054149627685,289.7670288085937,291.1499938964844,258.2642822265625,257.6373596191406,279.14508056640625,292.6260986328125,289.7721252441406,1.0,0.3900521993637085,0.5765112638473511,0.5765112638473511,1.0,1.0,-2.008655071258545,0.7886753678321838,1.2199796438217163,0.3232785165309906,0.0,0.0,1.0,77.24099731445312,118.0,146.092529296875,-21698.5859375,724.4468383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4676513671875,306.38262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,22302.5234375,23400.0,0.0,0.0,0.5201647877693176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.680600881576538,1.68062424659729,-2.332571057195309e-05,0.0,0.0005279011675156,0.0,0.0,527.778076171875,0.0,0.0,0.0,0.9324692487716676,4.0,0.0,1.0
371400,292.524658203125,297.1499938964844,293.1499938964844,0.2674497365951538,-5055.2021484375,304.1141967773437,0.8873255252838135,0.3244253098964691,0.2914354801177978,292.40777587890625,297.1499938964844,293.1499938964844,0.3794132173061371,-7008.38330078125,304.096435546875,0.9795588850975036,0.4290619790554046,0.4045385420322418,292.4980163574219,297.1499938964844,293.1499938964844,0.395001471042633,-5337.8515625,304.1064147949219,0.988004744052887,0.4417411386966705,0.3078976571559906,292.38018798828125,297.1499938964844,293.1499938964844,0.4159123599529266,-7532.5712890625,304.0877685546875,0.9988022446632384,0.4616468846797943,0.4350330233573913,292.627197265625,297.1499938964844,293.1499938964844,0.0158396251499652,-4001.559326171875,303.8626708984375,0.4634759128093719,0.050000000745058,0.2345054149627685,289.7670288085937,291.1499938964844,258.2642822265625,257.6373596191406,279.14508056640625,292.6260986328125,289.7721252441406,1.0,0.3900521993637085,0.5765112638473511,0.5765112638473511,1.0,1.0,-2.008655071258545,0.7886753678321838,1.2199796438217163,0.3232785165309906,0.0,0.0,1.0,77.24099731445312,118.0,146.092529296875,-21698.5859375,724.4468383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4676513671875,306.38262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,22302.5234375,23400.0,0.0,0.0,0.5201647877693176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.680600881576538,1.68062424659729,-2.332571057195309e-05,0.0,0.0005279011675156,0.0,0.0,527.778076171875,0.0,0.0,0.0,0.9324692487716676,4.0,0.0,1.0
371460,292.5716552734375,297.1499938964844,293.1499938964844,0.2725253701210022,-5127.86083984375,304.1176452636719,0.8669434189796448,0.3307365477085113,0.2976220250129699,292.45361328125,297.1499938964844,293.1499938964844,0.3877288699150085,-7124.97265625,304.1003723144531,0.9585679769515992,0.438568651676178,0.4140363931655884,292.5408935546875,297.1499938964844,293.1499938964844,0.4013633728027344,-5402.59716796875,304.1102905273437,0.9670076966285706,0.4495652616024017,0.3137299716472626,292.4300842285156,297.1499938964844,293.1499938964844,0.4242389500141144,-7645.74072265625,304.0945739746094,0.9808853268623352,0.4710170924663543,0.4444789290428161,292.6563415527344,297.1499938964844,293.1499938964844,0.0162731017917394,-4036.72802734375,303.9745178222656,0.4425357282161712,0.050000000745058,0.2363813370466232,289.8667907714844,291.1499938964844,258.29669189453125,257.6773376464844,279.1465759277344,292.65533447265625,289.87176513671875,1.0,0.4046948850154876,0.57624751329422,0.57624751329422,1.0,1.0,-2.048020601272583,0.8058435320854187,1.2421770095825195,0.3319945335388183,0.0,0.0,1.0,88.28487396240234,136.0,135.55789184570312,-22311.822265625,795.7974243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.82781982421875,306.7092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,23254.7265625,23400.0,0.0,0.0,0.5305507779121399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7096561193466189,1.709680199623108,-2.4139219021890312e-05,0.0,0.0005384415853768,0.0,0.0,555.6278686523438,0.0,0.0,0.0,0.9335196614265442,4.0,0.0,1.0
371520,292.5716552734375,297.1499938964844,293.1499938964844,0.2725253701210022,-5127.86083984375,304.1176452636719,0.8669434189796448,0.3307365477085113,0.2976220250129699,292.45361328125,297.1499938964844,293.1499938964844,0.3877288699150085,-7124.97265625,304.1003723144531,0.9585679769515992,0.438568651676178,0.4140363931655884,292.5408935546875,297.1499938964844,293.1499938964844,0.4013633728027344,-5402.59716796875,304.1102905273437,0.9670076966285706,0.4495652616024017,0.3137299716472626,292.4300842285156,297.1499938964844,293.1499938964844,0.4242389500141144,-7645.74072265625,304.0945739746094,0.9808853268623352,0.4710170924663543,0.4444789290428161,292.6563415527344,297.1499938964844,293.1499938964844,0.0162731017917394,-4036.72802734375,303.9745178222656,0.4425357282161712,0.050000000745058,0.2363813370466232,289.8667907714844,291.1499938964844,258.29669189453125,257.6773376464844,279.1465759277344,292.65533447265625,289.87176513671875,1.0,0.4046948850154876,0.57624751329422,0.57624751329422,1.0,1.0,-2.048020601272583,0.8058435320854187,1.2421770095825195,0.3319945335388183,0.0,0.0,1.0,88.28487396240234,136.0,135.55789184570312,-22311.822265625,795.7974243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.82781982421875,306.7092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,23254.7265625,23400.0,0.0,0.0,0.5305507779121399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7096561193466189,1.709680199623108,-2.4139219021890312e-05,0.0,0.0005384415853768,0.0,0.0,555.6278686523438,0.0,0.0,0.0,0.9335196614265442,4.0,0.0,1.0
371580,292.6165466308594,297.1499938964844,293.1499938964844,0.2776149213314056,-5201.25634765625,304.11993408203125,0.8450952768325806,0.3362841308116913,0.3032384216785431,292.4974060058594,297.1499938964844,293.1499938964844,0.3962970972061157,-7245.74951171875,304.1026306152344,0.9318462610244752,0.4473272562026977,0.4229508936405182,292.5816650390625,297.1499938964844,293.1499938964844,0.4080928564071655,-5471.8818359375,304.1122741699219,0.9396278858184814,0.4567256569862366,0.31918865442276,292.4748840332031,297.1499938964844,293.1499938964844,0.4332419633865356,-7769.45703125,304.0979919433594,0.9567068815231324,0.4801670014858246,0.4536691308021545,292.6839599609375,297.1499938964844,293.1499938964844,0.0168290231376886,-4088.927001953125,304.0782165527344,0.4233064353466034,0.050000000745058,0.2388275414705276,289.9335632324219,291.1499938964844,258.3316955566406,257.7210693359375,279.1478881835937,292.6830139160156,289.9369201660156,1.0,0.421206533908844,0.5761037468910217,0.5761037468910217,1.0,1.0,-2.086002349853516,0.8225497603416443,1.2634525299072266,0.3404798507690429,0.0,0.0,1.0,102.3578643798828,154.0,100.01018524169922,-22804.763671875,879.1920166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.13824462890625,306.9570617675781,278.1499938964844,0.0,18000.0,313.1499938964844,23365.982421875,23400.0,0.0,0.0,0.5400981903076172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.713018774986267,1.713042974472046,-2.42342703131726e-05,0.0,0.0005481309490278,0.0,0.0,558.9129028320312,0.0,0.0,0.0,0.9351892471313475,4.0,0.0,1.0
371640,292.6165466308594,297.1499938964844,293.1499938964844,0.2776149213314056,-5201.25634765625,304.11993408203125,0.8450952768325806,0.3362841308116913,0.3032384216785431,292.4974060058594,297.1499938964844,293.1499938964844,0.3962970972061157,-7245.74951171875,304.1026306152344,0.9318462610244752,0.4473272562026977,0.4229508936405182,292.5816650390625,297.1499938964844,293.1499938964844,0.4080928564071655,-5471.8818359375,304.1122741699219,0.9396278858184814,0.4567256569862366,0.31918865442276,292.4748840332031,297.1499938964844,293.1499938964844,0.4332419633865356,-7769.45703125,304.0979919433594,0.9567068815231324,0.4801670014858246,0.4536691308021545,292.6839599609375,297.1499938964844,293.1499938964844,0.0168290231376886,-4088.927001953125,304.0782165527344,0.4233064353466034,0.050000000745058,0.2388275414705276,289.9335632324219,291.1499938964844,258.3316955566406,257.7210693359375,279.1478881835937,292.6830139160156,289.9369201660156,1.0,0.421206533908844,0.5761037468910217,0.5761037468910217,1.0,1.0,-2.086002349853516,0.8225497603416443,1.2634525299072266,0.3404798507690429,0.0,0.0,1.0,102.3578643798828,154.0,100.01018524169922,-22804.763671875,879.1920166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.13824462890625,306.9570617675781,278.1499938964844,0.0,18000.0,313.1499938964844,23365.982421875,23400.0,0.0,0.0,0.5400981903076172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.713018774986267,1.713042974472046,-2.42342703131726e-05,0.0,0.0005481309490278,0.0,0.0,558.9129028320312,0.0,0.0,0.0,0.9351892471313475,4.0,0.0,1.0
371700,292.63818359375,297.1499938964844,293.1499938964844,0.2800907492637634,-5236.9931640625,304.1208801269531,0.8348091244697571,0.3387890160083771,0.3058335781097412,292.5185546875,297.1499938964844,293.1499938964844,0.4005732536315918,-7306.0087890625,304.1034545898437,0.9183934926986694,0.4514411687850952,0.4271877706050873,292.60125732421875,297.1499938964844,293.1499938964844,0.4114899933338165,-5506.93603515625,304.1129455566406,0.9254164099693298,0.4600743055343628,0.3217785954475403,292.4961242675781,297.1499938964844,293.1499938964844,0.4378456771373749,-7832.892578125,304.0990600585937,0.9435694813728333,0.4845489263534546,0.458137184381485,292.6972045898437,297.1499938964844,293.1499938964844,0.0171444825828075,-4119.51220703125,304.12744140625,0.4152186214923858,0.050000000745058,0.2402079999446869,289.9585266113281,291.1499938964844,258.3500671386719,257.7442321777344,279.1485595703125,292.6962890625,289.9613037109375,1.0,0.4298358559608459,0.5760822892189026,0.5760822892189026,1.0,1.0,-2.104342699050904,0.8306705355644226,1.273672103881836,0.344628632068634,0.0,0.0,1.0,110.22525787353516,154.0,84.27531433105469,-23033.044921875,924.32373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2784729003906,307.06640625,278.1499938964844,0.0,18000.0,313.1499938964844,23383.50390625,24480.0,0.0,0.0,0.5445764064788818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.713547706604004,1.7135719060897827,-2.424923877697438e-05,0.0,0.0005526758031919,0.0,0.0,559.4307861328125,0.0,0.0,0.0,0.9504517912864684,4.0,0.0,1.0
371760,292.6593933105469,297.1499938964844,293.1499938964844,0.2821362018585205,-5265.9619140625,304.1224670410156,0.8256707787513733,0.3411088287830353,0.3082707524299621,292.5392761230469,297.1499938964844,293.1499938964844,0.4043062627315521,-7357.8525390625,304.1051330566406,0.9068257212638856,0.4553707838058471,0.4312600493431091,292.6204528808594,297.1499938964844,293.1499938964844,0.4143582880496979,-5536.00341796875,304.114501953125,0.9128130078315736,0.4632611572742462,0.3242627382278442,292.51678466796875,297.1499938964844,293.1499938964844,0.4419008195400238,-7887.994140625,304.1009521484375,0.9313425421714784,0.4887705147266388,0.4624697566032409,292.71014404296875,297.1499938964844,293.1499938964844,0.0176448132842779,-4177.142578125,304.1473693847656,0.410281091928482,0.0518201105296611,0.2441495656967163,289.9939880371094,291.1499938964844,258.3690185546875,257.7681884765625,279.148193359375,292.7092590332031,289.9975891113281,1.0,0.4386860132217407,0.5759801268577576,0.5759801268577576,1.0,1.0,-2.1250665187835693,0.8398267030715942,1.2852396965026855,0.3491107821464538,0.0,0.0,1.0,118.16464233398438,172.0,90.68641662597656,-23340.85546875,972.7723999023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3983459472656,307.1884155273437,278.1499938964844,0.0,18000.0,313.1499938964844,24187.14453125,24480.0,0.0,0.0,0.5489975214004517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7376368045806885,1.7376617193222046,-2.493582360330037e-05,0.0,0.0005571627407334,0.0,0.0,583.357666015625,0.0,0.0,0.0,0.9490103125572203,4.0,0.0,1.0
371820,292.7004699707031,297.1499938964844,293.1499938964844,0.2870645821094513,-5337.72412109375,304.12335205078125,0.8108614683151245,0.3452043831348419,0.3125908970832824,292.57965087890625,297.1499938964844,293.1499938964844,0.4131666123867035,-7483.24658203125,304.105224609375,0.8901280164718628,0.4626530706882477,0.4388022422790527,292.6575927734375,297.1499938964844,293.1499938964844,0.4216104745864868,-5611.51171875,304.1141357421875,0.8945773839950562,0.4691424667835235,0.3288400173187256,292.5568542480469,297.1499938964844,293.1499938964844,0.4516316056251526,-8022.87890625,304.1009826660156,0.9122300744056702,0.4966896772384643,0.4705871045589447,292.7405700683594,297.1499938964844,293.1499938964844,0.0215568412095308,-4610.5009765625,304.1417541503906,0.4154461026191711,0.0568130612373352,0.2696639001369476,290.0024108886719,291.1499938964844,258.40838623046875,257.8183288574219,279.1452941894531,292.7394714355469,290.00152587890625,1.0,0.457605630159378,0.5753142237663269,0.5753142237663269,1.0,1.0,-2.185204029083252,0.8659175038337708,1.319286584854126,0.3621076047420501,0.0,0.0,1.0,133.42889404296875,190.0,21.32765388488769,-23901.66796875,1089.36962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5734558105469,307.29901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,24411.6875,24480.0,0.0,0.0,0.5578747987747192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7443079948425293,1.7443331480026243,-2.512765968276653e-05,0.0,0.0005661720060743,0.0,0.0,590.1024780273438,0.0,0.0,0.0,0.9523190259933472,4.0,0.0,1.0
371880,292.7004699707031,297.1499938964844,293.1499938964844,0.2870645821094513,-5337.72412109375,304.12335205078125,0.8108614683151245,0.3452043831348419,0.3125908970832824,292.57965087890625,297.1499938964844,293.1499938964844,0.4131666123867035,-7483.24658203125,304.105224609375,0.8901280164718628,0.4626530706882477,0.4388022422790527,292.6575927734375,297.1499938964844,293.1499938964844,0.4216104745864868,-5611.51171875,304.1141357421875,0.8945773839950562,0.4691424667835235,0.3288400173187256,292.5568542480469,297.1499938964844,293.1499938964844,0.4516316056251526,-8022.87890625,304.1009826660156,0.9122300744056702,0.4966896772384643,0.4705871045589447,292.7405700683594,297.1499938964844,293.1499938964844,0.0215568412095308,-4610.5009765625,304.1417541503906,0.4154461026191711,0.0568130612373352,0.2696639001369476,290.0024108886719,291.1499938964844,258.40838623046875,257.8183288574219,279.1452941894531,292.7394714355469,290.00152587890625,1.0,0.457605630159378,0.5753142237663269,0.5753142237663269,1.0,1.0,-2.185204029083252,0.8659175038337708,1.319286584854126,0.3621076047420501,0.0,0.0,1.0,133.42889404296875,190.0,21.32765388488769,-23901.66796875,1089.36962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5734558105469,307.29901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,24411.6875,24480.0,0.0,0.0,0.5578747987747192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7443079948425293,1.7443331480026243,-2.512765968276653e-05,0.0,0.0005661720060743,0.0,0.0,590.1024780273438,0.0,0.0,0.0,0.9523190259933472,4.0,0.0,1.0
371940,292.73944091796875,297.1499938964844,293.1499938964844,0.2923295199871063,-5414.8291015625,304.1234741210937,0.7941694855690002,0.3486919403076172,0.3164510726928711,292.618408203125,297.1499938964844,293.1499938964844,0.4226627051830292,-7617.7216796875,304.1043395996094,0.8728235363960266,0.4692443013191223,0.4457948505878448,292.6929016113281,297.1499938964844,293.1499938964844,0.4296353161334991,-5695.30712890625,304.1127319335937,0.8762451410293579,0.4744546115398407,0.3330961167812347,292.59503173828125,297.1499938964844,293.1499938964844,0.4621698260307312,-8169.06689453125,304.0997619628906,0.8939701318740845,0.5039761066436768,0.4782149195671081,292.7747802734375,297.1499938964844,293.1499938964844,0.0251572672277688,-4975.91015625,304.1385498046875,0.4150567948818207,0.0602562986314296,0.2896148860454559,289.9737548828125,291.1499938964844,258.4495849609375,257.8711242675781,279.1470642089844,292.7736511230469,289.97198486328125,1.0,0.4766418039798736,0.5750908851623535,0.5750908851623535,1.0,1.0,-2.236482858657837,0.8885133266448975,1.347969651222229,0.3735690116882324,0.0,0.0,1.0,151.12646484375,208.0,-24.714767456054688,-24339.23828125,1211.23681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6936340332031,307.36212158203125,278.1499938964844,0.0,18000.0,313.1499938964844,24464.212890625,25560.0,0.0,0.0,0.5667282938957214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7458648681640625,1.7458900213241575,-2.517253597034141e-05,0.0,0.0005751571734435,0.0,0.0,591.6840209960938,0.0,0.0,0.0,0.9680911898612976,4.0,0.0,1.0
372000,292.73944091796875,297.1499938964844,293.1499938964844,0.2923295199871063,-5414.8291015625,304.1234741210937,0.7941694855690002,0.3486919403076172,0.3164510726928711,292.618408203125,297.1499938964844,293.1499938964844,0.4226627051830292,-7617.7216796875,304.1043395996094,0.8728235363960266,0.4692443013191223,0.4457948505878448,292.6929016113281,297.1499938964844,293.1499938964844,0.4296353161334991,-5695.30712890625,304.1127319335937,0.8762451410293579,0.4744546115398407,0.3330961167812347,292.59503173828125,297.1499938964844,293.1499938964844,0.4621698260307312,-8169.06689453125,304.0997619628906,0.8939701318740845,0.5039761066436768,0.4782149195671081,292.7747802734375,297.1499938964844,293.1499938964844,0.0251572672277688,-4975.91015625,304.1385498046875,0.4150567948818207,0.0602562986314296,0.2896148860454559,289.9737548828125,291.1499938964844,258.4495849609375,257.8711242675781,279.1470642089844,292.7736511230469,289.97198486328125,1.0,0.4766418039798736,0.5750908851623535,0.5750908851623535,1.0,1.0,-2.236482858657837,0.8885133266448975,1.347969651222229,0.3735690116882324,0.0,0.0,1.0,151.12646484375,208.0,-24.714767456054688,-24339.23828125,1211.23681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6936340332031,307.36212158203125,278.1499938964844,0.0,18000.0,313.1499938964844,24464.212890625,25560.0,0.0,0.0,0.5667282938957214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7458648681640625,1.7458900213241575,-2.517253597034141e-05,0.0,0.0005751571734435,0.0,0.0,591.6840209960938,0.0,0.0,0.0,0.9680911898612976,4.0,0.0,1.0
372060,292.7764587402344,297.1499938964844,293.1499938964844,0.2967303693294525,-5478.3623046875,304.1249694824219,0.7783005833625793,0.3515852689743042,0.3198312222957611,292.6557922363281,297.1499938964844,293.1499938964844,0.4310555756092071,-7734.78857421875,304.10552978515625,0.856902539730072,0.4751333594322204,0.4521833956241607,292.7266845703125,297.1499938964844,293.1499938964844,0.4366627037525177,-5767.537109375,304.1134033203125,0.8594271540641785,0.4791838824748993,0.3369887173175812,292.63165283203125,297.1499938964844,293.1499938964844,0.4716154038906097,-8298.1337890625,304.1007385253906,0.8773440718650818,0.5106051564216614,0.4852822124958038,292.8088684082031,297.1499938964844,293.1499938964844,0.0281455516815185,-5235.77978515625,304.1377258300781,0.412019670009613,0.0628487095236778,0.3053982257843017,289.9603881835937,291.1499938964844,258.4923095703125,257.9262390136719,279.1500549316406,292.80780029296875,289.9590148925781,1.0,0.49513840675354,0.5752426981925964,0.5752426981925964,1.0,1.0,-2.280344247817993,0.9082204103469848,1.372123956680298,0.3836844265460968,0.0,0.0,1.0,170.15188598632812,226.0,-24.53742027282715,-24785.6796875,1334.6365966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.771240234375,307.4322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,25421.529296875,25560.0,0.0,0.0,0.5756158828735352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7740004062652588,1.7740263938903809,-2.5990411813836545e-05,0.0,0.0005841769161634,0.0,0.0,620.753662109375,0.0,0.0,0.0,0.9686291217803956,4.0,0.0,1.0
372120,292.7764587402344,297.1499938964844,293.1499938964844,0.2967303693294525,-5478.3623046875,304.1249694824219,0.7783005833625793,0.3515852689743042,0.3198312222957611,292.6557922363281,297.1499938964844,293.1499938964844,0.4310555756092071,-7734.78857421875,304.10552978515625,0.856902539730072,0.4751333594322204,0.4521833956241607,292.7266845703125,297.1499938964844,293.1499938964844,0.4366627037525177,-5767.537109375,304.1134033203125,0.8594271540641785,0.4791838824748993,0.3369887173175812,292.63165283203125,297.1499938964844,293.1499938964844,0.4716154038906097,-8298.1337890625,304.1007385253906,0.8773440718650818,0.5106051564216614,0.4852822124958038,292.8088684082031,297.1499938964844,293.1499938964844,0.0281455516815185,-5235.77978515625,304.1377258300781,0.412019670009613,0.0628487095236778,0.3053982257843017,289.9603881835937,291.1499938964844,258.4923095703125,257.9262390136719,279.1500549316406,292.80780029296875,289.9590148925781,1.0,0.49513840675354,0.5752426981925964,0.5752426981925964,1.0,1.0,-2.280344247817993,0.9082204103469848,1.372123956680298,0.3836844265460968,0.0,0.0,1.0,170.15188598632812,226.0,-24.53742027282715,-24785.6796875,1334.6365966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.771240234375,307.4322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,25421.529296875,25560.0,0.0,0.0,0.5756158828735352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7740004062652588,1.7740263938903809,-2.5990411813836545e-05,0.0,0.0005841769161634,0.0,0.0,620.753662109375,0.0,0.0,0.0,0.9686291217803956,4.0,0.0,1.0
372180,292.8114929199219,297.1499938964844,293.1499938964844,0.3010565936565399,-5540.95068359375,304.1260986328125,0.7642046809196472,0.3539420664310455,0.3227447271347046,292.6915588378906,297.1499938964844,293.1499938964844,0.4394703805446625,-7851.9404296875,304.1063537597656,0.8430479168891907,0.480395495891571,0.457990825176239,292.7586975097656,297.1499938964844,293.1499938964844,0.4438433945178985,-5841.328125,304.1136474609375,0.8448405265808105,0.4834157824516296,0.3405399620532989,292.6665344238281,297.1499938964844,293.1499938964844,0.4811969399452209,-8428.791015625,304.1011962890625,0.8627477884292603,0.5166618824005127,0.4918164908885956,292.84130859375,297.1499938964844,293.1499938964844,0.0308956187218427,-5474.82275390625,304.1372375488281,0.4082760512828827,0.0649110451340675,0.3186441361904144,289.9291687011719,291.1499938964844,258.5362854003906,257.9833374023437,279.1528625488281,292.8403015136719,289.9275817871094,1.0,0.5128310918807983,0.5756756663322449,0.5756756663322449,1.0,1.0,-2.3188493251800537,0.925855278968811,1.392994046211243,0.3928675353527069,0.0,0.0,1.0,189.7522125244141,214.0,-38.496849060058594,-25110.06640625,1458.0059814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8497009277344,307.4729919433594,278.1499938964844,0.0,18000.0,313.1499938964844,25528.6953125,25560.0,0.0,0.0,0.5841920971870422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7771223783493042,1.7771483659744265,-2.6081968826474625e-05,0.0,0.0005928807659074,0.0,0.0,624.0366821289062,0.0,0.0,0.0,0.9701758623123168,4.0,0.0,1.0
