time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
372240,292.8114929199219,297.1499938964844,293.1499938964844,0.3010565936565399,-5540.95068359375,304.1260986328125,0.7642046809196472,0.3539420664310455,0.3227447271347046,292.6915588378906,297.1499938964844,293.1499938964844,0.4394703805446625,-7851.9404296875,304.1063537597656,0.8430479168891907,0.480395495891571,0.457990825176239,292.7586975097656,297.1499938964844,293.1499938964844,0.4438433945178985,-5841.328125,304.1136474609375,0.8448405265808105,0.4834157824516296,0.3405399620532989,292.6665344238281,297.1499938964844,293.1499938964844,0.4811969399452209,-8428.791015625,304.1011962890625,0.8627477884292603,0.5166618824005127,0.4918164908885956,292.84130859375,297.1499938964844,293.1499938964844,0.0308956187218427,-5474.82275390625,304.1372375488281,0.4082760512828827,0.0649110451340675,0.3186441361904144,289.9291687011719,291.1499938964844,258.5362854003906,257.9833374023437,279.1528625488281,292.8403015136719,289.9275817871094,1.0,0.5128310918807983,0.5756756663322449,0.5756756663322449,1.0,1.0,-2.3188493251800537,0.925855278968811,1.392994046211243,0.3928675353527069,0.0,0.0,1.0,189.7522125244141,214.0,-38.496849060058594,-25110.06640625,1458.0059814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8497009277344,307.4729919433594,278.1499938964844,0.0,18000.0,313.1499938964844,25528.6953125,25560.0,0.0,0.0,0.5841920971870422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7771223783493042,1.7771483659744265,-2.6081968826474625e-05,0.0,0.0005928807659074,0.0,0.0,624.0366821289062,0.0,0.0,0.0,0.9701758623123168,4.0,0.0,1.0
372300,292.828125,297.1499938964844,293.1499938964844,0.3028388321399688,-5566.44482421875,304.1272277832031,0.761283278465271,0.3549599349498749,0.3238707184791565,292.708740234375,297.1499938964844,293.1499938964844,0.4432516694068908,-7903.9970703125,304.107421875,0.840506374835968,0.482831746339798,0.4605174958705902,292.7738647460937,297.1499938964844,293.1499938964844,0.4470582008361816,-5873.9873046875,304.11444091796875,0.8420144319534302,0.4853903353214264,0.3420727252960205,292.68316650390625,297.1499938964844,293.1499938964844,0.4855855405330658,-8487.98828125,304.10211181640625,0.8601440787315369,0.5195199251174927,0.4947287142276764,292.8565673828125,297.1499938964844,293.1499938964844,0.0319980308413505,-5568.41748046875,304.1375732421875,0.4084252715110779,0.0658197104930877,0.3237488567829132,289.9143981933594,291.1499938964844,258.5586853027344,258.0124816894531,279.1545715332031,292.85565185546875,289.9131774902344,1.0,0.5174738168716431,0.5760298371315002,0.5760298371315002,1.0,1.0,-2.334713935852051,0.93330055475235,1.4014133214950562,0.3968693912029266,0.0,0.0,1.0,194.97067260742188,214.0,-38.56172561645508,-25250.0546875,1498.5599365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.89453125,307.4998779296875,278.1499938964844,0.0,18000.0,313.1499938964844,25545.0,26640.0,0.0,0.0,0.5883002877235413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7775968313217163,1.777622938156128,-2.6095898647326976e-05,0.0,0.0005970500060357,0.0,0.0,624.5366821289062,0.0,0.0,0.0,0.9854109883308412,4.0,0.0,1.0
372360,292.84405517578125,297.1499938964844,293.1499938964844,0.3039415776729584,-5581.45751953125,304.1293640136719,0.7604577541351318,0.3559119701385498,0.3248261213302612,292.7253112792969,297.1499938964844,293.1499938964844,0.446099579334259,-7942.01513671875,304.1100158691406,0.8401840925216675,0.4851663708686828,0.462835282087326,292.7884216308594,297.1499938964844,293.1499938964844,0.4493733644485473,-5896.671875,304.11669921875,0.8414452075958252,0.4873001873493194,0.343477338552475,292.6991577148437,297.1499938964844,293.1499938964844,0.488995611667633,-8532.7021484375,304.1046447753906,0.8599295616149902,0.5222910046577454,0.4974471926689148,292.8710632324219,297.1499938964844,293.1499938964844,0.0328851006925106,-5641.71484375,304.1382141113281,0.4097045958042145,0.0666948109865188,0.3281272351741791,289.9194030761719,291.1499938964844,258.5813293457031,258.0419921875,279.15606689453125,292.87017822265625,289.9197692871094,1.0,0.5204485058784485,0.5764486193656921,0.5764486193656921,1.0,1.0,-2.348860502243042,0.9400588870048524,1.408801555633545,0.4005230963230133,0.0,0.0,1.0,197.40737915039065,202.0,-12.089288711547852,-25456.935546875,1526.26123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.93365478515625,307.5556030273437,278.1499938964844,0.0,18000.0,313.1499938964844,26357.12890625,26640.0,0.0,0.0,0.5923803448677063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8010730743408203,1.8010998964309692,-2.6789732146426104e-05,0.0,0.0006011907826177,0.0,0.0,649.6094360351562,0.0,0.0,0.0,0.9836168885231018,4.0,0.0,1.0
372420,292.8736572265625,297.1499938964844,293.1499938964844,0.3060677647590637,-5610.88232421875,304.1326904296875,0.7625673413276672,0.3576526045799255,0.3263818621635437,292.75665283203125,297.1499938964844,293.1499938964844,0.451723039150238,-8017.65625,304.11395263671875,0.8435297012329102,0.489568293094635,0.4669982492923736,292.81561279296875,297.1499938964844,293.1499938964844,0.4540396332740783,-5942.92041015625,304.1199951171875,0.8443693518638611,0.4909422397613525,0.3460052609443664,292.7293395996094,297.1499938964844,293.1499938964844,0.4958188533782959,-8622.80078125,304.1083679199219,0.8638077974319458,0.5275934934616089,0.5024434328079224,292.8975830078125,297.1499938964844,293.1499938964844,0.034459114074707,-5771.455078125,304.1395263671875,0.4144254624843597,0.0683781504631042,0.3355593085289001,289.9161071777344,291.1499938964844,258.6270751953125,258.10186767578125,279.1584777832031,292.8968200683594,289.916015625,1.0,0.5226430296897888,0.5774247050285339,0.5774247050285339,1.0,1.0,-2.373699903488159,0.9521904587745668,1.4215095043182373,0.4071899950504303,0.0,0.0,1.0,197.00799560546875,190.0,-7.612866401672363,-25713.828125,1556.65673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.02459716796875,307.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,26576.27734375,26640.0,0.0,0.0,0.6001617312431335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.807355880737305,1.8073828220367432,-2.6976962544722483e-05,0.0,0.0006090878741815,0.0,0.0,656.431396484375,0.0,0.0,0.0,0.986725926399231,4.0,0.0,1.0
372480,292.8736572265625,297.1499938964844,293.1499938964844,0.3060677647590637,-5610.88232421875,304.1326904296875,0.7625673413276672,0.3576526045799255,0.3263818621635437,292.75665283203125,297.1499938964844,293.1499938964844,0.451723039150238,-8017.65625,304.11395263671875,0.8435297012329102,0.489568293094635,0.4669982492923736,292.81561279296875,297.1499938964844,293.1499938964844,0.4540396332740783,-5942.92041015625,304.1199951171875,0.8443693518638611,0.4909422397613525,0.3460052609443664,292.7293395996094,297.1499938964844,293.1499938964844,0.4958188533782959,-8622.80078125,304.1083679199219,0.8638077974319458,0.5275934934616089,0.5024434328079224,292.8975830078125,297.1499938964844,293.1499938964844,0.034459114074707,-5771.455078125,304.1395263671875,0.4144254624843597,0.0683781504631042,0.3355593085289001,289.9161071777344,291.1499938964844,258.6270751953125,258.10186767578125,279.1584777832031,292.8968200683594,289.916015625,1.0,0.5226430296897888,0.5774247050285339,0.5774247050285339,1.0,1.0,-2.373699903488159,0.9521904587745668,1.4215095043182373,0.4071899950504303,0.0,0.0,1.0,197.00799560546875,190.0,-7.612866401672363,-25713.828125,1556.65673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.02459716796875,307.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,26576.27734375,26640.0,0.0,0.0,0.6001617312431335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.807355880737305,1.8073828220367432,-2.6976962544722483e-05,0.0,0.0006090878741815,0.0,0.0,656.431396484375,0.0,0.0,0.0,0.986725926399231,4.0,0.0,1.0
372540,292.9004211425781,297.1499938964844,293.1499938964844,0.3077173829078674,-5633.47509765625,304.1357116699219,0.7681264877319336,0.3592252135276794,0.3276080787181854,292.7855529785156,297.1499938964844,293.1499938964844,0.4566593766212463,-8083.61669921875,304.11773681640625,0.8505570888519287,0.4936684072017669,0.4706878662109375,292.84051513671875,297.1499938964844,293.1499938964844,0.458121120929718,-5983.1142578125,304.1231994628906,0.8510295748710632,0.4943629503250122,0.348247230052948,292.7571716308594,297.1499938964844,293.1499938964844,0.5019601583480835,-8703.392578125,304.11199951171875,0.8716570734977722,0.5326002240180969,0.5069804191589355,292.921142578125,297.1499938964844,293.1499938964844,0.0357851684093475,-5879.59619140625,304.14080810546875,0.4214173257350921,0.0699870884418487,0.3417967855930328,289.9151306152344,291.1499938964844,258.6733703613281,258.1625671386719,279.1601257324219,292.92047119140625,289.91534423828125,1.0,0.5215403437614441,0.5785239934921265,0.5785239934921265,1.0,1.0,-2.395244598388672,0.962989866733551,1.432254672050476,0.4132410585880279,0.0,0.0,1.0,191.9810333251953,178.0,-1.974323272705078,-25951.576171875,1564.2957763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.13922119140625,307.7103271484375,278.1499938964844,0.0,18000.0,313.1499938964844,26625.912109375,27720.0,0.0,0.0,0.6072935461997986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.808775782585144,1.8088027238845823,-2.701936500670854e-05,0.0,0.0006163257057778,0.0,0.0,657.979736328125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372600,292.9004211425781,297.1499938964844,293.1499938964844,0.3077173829078674,-5633.47509765625,304.1357116699219,0.7681264877319336,0.3592252135276794,0.3276080787181854,292.7855529785156,297.1499938964844,293.1499938964844,0.4566593766212463,-8083.61669921875,304.11773681640625,0.8505570888519287,0.4936684072017669,0.4706878662109375,292.84051513671875,297.1499938964844,293.1499938964844,0.458121120929718,-5983.1142578125,304.1231994628906,0.8510295748710632,0.4943629503250122,0.348247230052948,292.7571716308594,297.1499938964844,293.1499938964844,0.5019601583480835,-8703.392578125,304.11199951171875,0.8716570734977722,0.5326002240180969,0.5069804191589355,292.921142578125,297.1499938964844,293.1499938964844,0.0357851684093475,-5879.59619140625,304.14080810546875,0.4214173257350921,0.0699870884418487,0.3417967855930328,289.9151306152344,291.1499938964844,258.6733703613281,258.1625671386719,279.1601257324219,292.92047119140625,289.91534423828125,1.0,0.5215403437614441,0.5785239934921265,0.5785239934921265,1.0,1.0,-2.395244598388672,0.962989866733551,1.432254672050476,0.4132410585880279,0.0,0.0,1.0,191.9810333251953,178.0,-1.974323272705078,-25951.576171875,1564.2957763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.13922119140625,307.7103271484375,278.1499938964844,0.0,18000.0,313.1499938964844,26625.912109375,27720.0,0.0,0.0,0.6072935461997986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.808775782585144,1.8088027238845823,-2.701936500670854e-05,0.0,0.0006163257057778,0.0,0.0,657.979736328125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372660,292.9247436523437,297.1499938964844,293.1499938964844,0.3083591163158417,-5640.982421875,304.13934326171875,0.7761061787605286,0.360615611076355,0.3285796642303467,292.8123779296875,297.1499938964844,293.1499938964844,0.4600881338119507,-8127.8115234375,304.1226806640625,0.8602303862571716,0.4974616765975952,0.4739897549152374,292.8634948730469,297.1499938964844,293.1499938964844,0.4607673287391662,-6007.99462890625,304.1276550292969,0.8603591918945312,0.4975373446941376,0.3502462804317474,292.7831115722656,297.1499938964844,293.1499938964844,0.5064875483512878,-8761.0693359375,304.1170349121094,0.8823076486587524,0.53729248046875,0.5111234188079834,292.94219970703125,297.1499938964844,293.1499938964844,0.0368193723261356,-5961.572265625,304.1421203613281,0.4304373264312744,0.0715135112404823,0.3471838533878326,289.94171142578125,291.1499938964844,258.7198791503906,258.2237854003906,279.1612243652344,292.9416198730469,289.9422912597656,1.0,0.5184170007705688,0.5797054171562195,0.5797054171562195,1.0,1.0,-2.4142305850982666,0.9727371335029602,1.4414935111999512,0.4188043773174286,0.0,0.0,1.0,184.2344512939453,166.0,21.213274002075195,-26246.72265625,1557.3922119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2465209960937,307.8222961425781,278.1499938964844,0.0,18000.0,313.1499938964844,27437.8359375,27720.0,0.0,0.0,0.6140511631965637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831846714019776,1.8318744897842407,-2.771302752080373e-05,0.0,0.000623183848802,0.0,0.0,683.4801025390625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372720,292.9247436523437,297.1499938964844,293.1499938964844,0.3083591163158417,-5640.982421875,304.13934326171875,0.7761061787605286,0.360615611076355,0.3285796642303467,292.8123779296875,297.1499938964844,293.1499938964844,0.4600881338119507,-8127.8115234375,304.1226806640625,0.8602303862571716,0.4974616765975952,0.4739897549152374,292.8634948730469,297.1499938964844,293.1499938964844,0.4607673287391662,-6007.99462890625,304.1276550292969,0.8603591918945312,0.4975373446941376,0.3502462804317474,292.7831115722656,297.1499938964844,293.1499938964844,0.5064875483512878,-8761.0693359375,304.1170349121094,0.8823076486587524,0.53729248046875,0.5111234188079834,292.94219970703125,297.1499938964844,293.1499938964844,0.0368193723261356,-5961.572265625,304.1421203613281,0.4304373264312744,0.0715135112404823,0.3471838533878326,289.94171142578125,291.1499938964844,258.7198791503906,258.2237854003906,279.1612243652344,292.9416198730469,289.9422912597656,1.0,0.5184170007705688,0.5797054171562195,0.5797054171562195,1.0,1.0,-2.4142305850982666,0.9727371335029602,1.4414935111999512,0.4188043773174286,0.0,0.0,1.0,184.2344512939453,166.0,21.213274002075195,-26246.72265625,1557.3922119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2465209960937,307.8222961425781,278.1499938964844,0.0,18000.0,313.1499938964844,27437.8359375,27720.0,0.0,0.0,0.6140511631965637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831846714019776,1.8318744897842407,-2.771302752080373e-05,0.0,0.000623183848802,0.0,0.0,683.4801025390625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372780,292.9469909667969,297.1499938964844,293.1499938964844,0.3090494573116302,-5649.8359375,304.1417236328125,0.7859703302383423,0.3618046343326568,0.3293193280696869,292.8373413085937,297.1499938964844,293.1499938964844,0.4635548591613769,-8173.4423828125,304.1260070800781,0.8720671534538269,0.5009499192237854,0.4769445359706878,292.884765625,297.1499938964844,293.1499938964844,0.4635337293148041,-6034.78662109375,304.1304931640625,0.8718730807304382,0.5004808902740479,0.3520368337631225,292.8072509765625,297.1499938964844,293.1499938964844,0.5110920667648315,-8820.7353515625,304.1203308105469,0.8951503038406372,0.5416883826255798,0.5149219632148743,292.9610900878906,297.1499938964844,293.1499938964844,0.0377666614949703,-6037.31005859375,304.1431579589844,0.4414531588554382,0.072942741215229,0.3518676459789276,289.9536437988281,291.1499938964844,258.766357421875,258.2850646972656,279.1619873046875,292.9605712890625,289.95440673828125,1.0,0.5140173435211182,0.5809460282325745,0.5809460282325745,1.0,1.0,-2.431011915206909,0.981562316417694,1.44944965839386,0.4239348769187927,0.0,0.0,1.0,174.9196319580078,154.0,18.936243057250977,-26457.560546875,1540.8963623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3699645996094,307.918212890625,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,27720.0,0.0,0.0,0.6201869249343872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006294109043665,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372840,292.9469909667969,297.1499938964844,293.1499938964844,0.3090494573116302,-5649.8359375,304.1417236328125,0.7859703302383423,0.3618046343326568,0.3293193280696869,292.8373413085937,297.1499938964844,293.1499938964844,0.4635548591613769,-8173.4423828125,304.1260070800781,0.8720671534538269,0.5009499192237854,0.4769445359706878,292.884765625,297.1499938964844,293.1499938964844,0.4635337293148041,-6034.78662109375,304.1304931640625,0.8718730807304382,0.5004808902740479,0.3520368337631225,292.8072509765625,297.1499938964844,293.1499938964844,0.5110920667648315,-8820.7353515625,304.1203308105469,0.8951503038406372,0.5416883826255798,0.5149219632148743,292.9610900878906,297.1499938964844,293.1499938964844,0.0377666614949703,-6037.31005859375,304.1431579589844,0.4414531588554382,0.072942741215229,0.3518676459789276,289.9536437988281,291.1499938964844,258.766357421875,258.2850646972656,279.1619873046875,292.9605712890625,289.95440673828125,1.0,0.5140173435211182,0.5809460282325745,0.5809460282325745,1.0,1.0,-2.431011915206909,0.981562316417694,1.44944965839386,0.4239348769187927,0.0,0.0,1.0,174.9196319580078,154.0,18.936243057250977,-26457.560546875,1540.8963623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3699645996094,307.918212890625,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,27720.0,0.0,0.0,0.6201869249343872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006294109043665,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372900,292.9575500488281,297.1499938964844,293.1499938964844,0.3092382252216339,-5652.01123046875,304.14288330078125,0.7915136814117432,0.3623047769069671,0.329598605632782,292.8492431640625,297.1499938964844,293.1499938964844,0.465057760477066,-8193.0693359375,304.12762451171875,0.8787247538566589,0.5025690197944641,0.4782955348491668,292.89483642578125,297.1499938964844,293.1499938964844,0.4647252857685089,-6046.23291015625,304.1318664550781,0.8783823251724243,0.5018654465675354,0.3528624176979065,292.8187255859375,297.1499938964844,293.1499938964844,0.513165295124054,-8847.458984375,304.1219482421875,0.902285635471344,0.5437756776809692,0.5167045593261719,292.9698486328125,297.1499938964844,293.1499938964844,0.0381821542978286,-6070.30859375,304.1436462402344,0.4477139711380005,0.0736178755760192,0.3539715111255646,289.9612731933594,291.1499938964844,258.7895202636719,258.3156433105469,279.16229248046875,292.9693298339844,289.962158203125,1.0,0.511478841304779,0.5815842151641846,0.5815842151641846,1.0,1.0,-2.4386322498321533,0.985648512840271,1.452983856201172,0.4263463020324707,0.0,0.0,1.0,169.8953857421875,154.0,20.367271423339844,-26561.62109375,1530.0048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4359741210937,307.9706420898437,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,28800.0,0.0,0.0,0.6230195760726929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006322856643237,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372960,292.9677734375,297.1499938964844,293.1499938964844,0.3093154728412628,-5652.5751953125,304.14404296875,0.7974256277084351,0.3627313375473022,0.3298102021217346,292.8608703613281,297.1499938964844,293.1499938964844,0.4664036333560943,-8210.5234375,304.1292419433594,0.8858476877212524,0.5040979981422424,0.4795588552951813,292.904541015625,297.1499938964844,293.1499938964844,0.4657925069332123,-6056.41748046875,304.1332092285156,0.8853709697723389,0.5031915307044983,0.3536434471607208,292.829833984375,297.1499938964844,293.1499938964844,0.5150893926620483,-8872.166015625,304.1235656738281,0.9101589322090148,0.5457892417907715,0.5184125304222107,292.9781494140625,297.1499938964844,293.1499938964844,0.0385610051453113,-6100.25244140625,304.1441345214844,0.4544742405414581,0.0742657780647277,0.35592782497406,289.97003173828125,291.1499938964844,258.81256103515625,258.3460998535156,279.1625671386719,292.9776916503906,289.9710388183594,1.0,0.5087644457817078,0.5822332501411438,0.5822332501411438,1.0,1.0,-2.4457457065582275,0.9895182251930236,1.456227421760559,0.428655058145523,0.0,0.0,1.0,164.70816040039062,142.0,22.524259567260746,-26663.671875,1517.6910400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5034484863281,308.0247802734375,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,28800.0,0.0,0.0,0.6257048845291138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006350109470076,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373020,292.9874572753906,297.1499938964844,293.1499938964844,0.3091292083263397,-5648.7841796875,304.1463317871094,0.8102136254310608,0.3633539974689483,0.3300179243087768,292.8832702636719,297.1499938964844,293.1499938964844,0.4686247110366821,-8238.9482421875,304.1324768066406,0.9014574885368348,0.5068787336349487,0.4818147718906402,292.9229736328125,297.1499938964844,293.1499938964844,0.4675680994987488,-6073.16162109375,304.1358337402344,0.9007675051689148,0.5056675672531128,0.3550746142864227,292.85107421875,297.1499938964844,293.1499938964844,0.5185033082962036,-8915.7431640625,304.1266784667969,0.9286341071128844,0.5495929718017578,0.5216073989868164,292.99365234375,297.1499938964844,293.1499938964844,0.0392122901976108,-6151.31591796875,304.1449890136719,0.468946635723114,0.0754774585366249,0.3594105243682861,289.9906311035156,291.1499938964844,258.85821533203125,258.406494140625,279.1630249023437,292.9931945800781,289.9917907714844,1.0,0.5028969645500183,0.5835609436035156,0.5835609436035156,1.0,1.0,-2.458448886871338,0.9966028928756714,1.4618459939956665,0.4329593181610107,0.0,0.0,1.0,153.9952392578125,130.0,27.50359535217285,-26859.357421875,1489.41943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.639892578125,308.1356811523437,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,28800.0,0.0,0.0,0.6306520700454712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006400317070074,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373080,292.9874572753906,297.1499938964844,293.1499938964844,0.3091292083263397,-5648.7841796875,304.1463317871094,0.8102136254310608,0.3633539974689483,0.3300179243087768,292.8832702636719,297.1499938964844,293.1499938964844,0.4686247110366821,-8238.9482421875,304.1324768066406,0.9014574885368348,0.5068787336349487,0.4818147718906402,292.9229736328125,297.1499938964844,293.1499938964844,0.4675680994987488,-6073.16162109375,304.1358337402344,0.9007675051689148,0.5056675672531128,0.3550746142864227,292.85107421875,297.1499938964844,293.1499938964844,0.5185033082962036,-8915.7431640625,304.1266784667969,0.9286341071128844,0.5495929718017578,0.5216073989868164,292.99365234375,297.1499938964844,293.1499938964844,0.0392122901976108,-6151.31591796875,304.1449890136719,0.468946635723114,0.0754774585366249,0.3594105243682861,289.9906311035156,291.1499938964844,258.85821533203125,258.406494140625,279.1630249023437,292.9931945800781,289.9917907714844,1.0,0.5028969645500183,0.5835609436035156,0.5835609436035156,1.0,1.0,-2.458448886871338,0.9966028928756714,1.4618459939956665,0.4329593181610107,0.0,0.0,1.0,153.9952392578125,130.0,27.50359535217285,-26859.357421875,1489.41943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.639892578125,308.1356811523437,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,28800.0,0.0,0.0,0.6306520700454712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006400317070074,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373140,293.00604248046875,297.1499938964844,293.1499938964844,0.3085313141345978,-5639.0888671875,304.1485290527344,0.8236722946166992,0.3637010455131531,0.3299606740474701,292.9046325683594,297.1499938964844,293.1499938964844,0.4702529013156891,-8259.2724609375,304.1355895996094,0.920226514339447,0.50929856300354,0.4837193191051483,292.9402160644531,297.1499938964844,293.1499938964844,0.4689052700996399,-6085.5166015625,304.1383361816406,0.919297218322754,0.507918119430542,0.3563404679298401,292.8710632324219,297.1499938964844,293.1499938964844,0.5213788747787476,-8952.15625,304.129638671875,0.9493062496185304,0.5531095266342163,0.5245200395584106,293.0077209472656,297.1499938964844,293.1499938964844,0.039729855954647,-6191.361328125,304.1457824707031,0.4812915623188019,0.0765772312879562,0.3623456358909607,290.0145263671875,291.1499938964844,258.903076171875,258.4658203125,279.16339111328125,293.0072937011719,290.0158386230469,1.0,0.4965480864048004,0.584918737411499,0.584918737411499,1.0,1.0,-2.469216108322144,1.0028448104858398,1.4663712978363037,0.4368542730808258,0.0,0.0,1.0,142.9905548095703,118.0,32.04165267944336,-27041.57421875,1457.0997314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.77490234375,308.2469177246094,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,29880.0,0.0,0.0,0.6350670456886292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006445123581215,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373200,293.00604248046875,297.1499938964844,293.1499938964844,0.3085313141345978,-5639.0888671875,304.1485290527344,0.8236722946166992,0.3637010455131531,0.3299606740474701,292.9046325683594,297.1499938964844,293.1499938964844,0.4702529013156891,-8259.2724609375,304.1355895996094,0.920226514339447,0.50929856300354,0.4837193191051483,292.9402160644531,297.1499938964844,293.1499938964844,0.4689052700996399,-6085.5166015625,304.1383361816406,0.919297218322754,0.507918119430542,0.3563404679298401,292.8710632324219,297.1499938964844,293.1499938964844,0.5213788747787476,-8952.15625,304.129638671875,0.9493062496185304,0.5531095266342163,0.5245200395584106,293.0077209472656,297.1499938964844,293.1499938964844,0.039729855954647,-6191.361328125,304.1457824707031,0.4812915623188019,0.0765772312879562,0.3623456358909607,290.0145263671875,291.1499938964844,258.903076171875,258.4658203125,279.16339111328125,293.0072937011719,290.0158386230469,1.0,0.4965480864048004,0.584918737411499,0.584918737411499,1.0,1.0,-2.469216108322144,1.0028448104858398,1.4663712978363037,0.4368542730808258,0.0,0.0,1.0,142.9905548095703,118.0,32.04165267944336,-27041.57421875,1457.0997314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.77490234375,308.2469177246094,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,29880.0,0.0,0.0,0.6350670456886292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006445123581215,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373260,293.02349853515625,297.1499938964844,293.1499938964844,0.3075964450836181,-5624.59375,304.15057373046875,0.83865886926651,0.3638084530830383,0.3296798765659332,292.92498779296875,297.1499938964844,293.1499938964844,0.4713603854179382,-8272.552734375,304.1385498046875,0.942573308944702,0.511384904384613,0.4853014945983886,292.95635986328125,297.1499938964844,293.1499938964844,0.4698672294616699,-6094.150390625,304.1405944824219,0.9415860772132874,0.5099579095840454,0.3574554026126861,292.8898620605469,297.1499938964844,293.1499938964844,0.5237866044044495,-8982.4091796875,304.1324157714844,0.9706060886383056,0.556359589099884,0.5271738767623901,293.0205993652344,297.1499938964844,293.1499938964844,0.0401278436183929,-6221.615234375,304.14654541015625,0.4929091930389404,0.0775715485215187,0.3647777438163757,290.040771484375,291.1499938964844,258.94683837890625,258.52374267578125,279.1636657714844,293.020263671875,290.0421447753906,1.0,0.4898050129413605,0.586302638053894,0.586302638053894,1.0,1.0,-2.4782309532165527,1.008320450782776,1.4699103832244873,0.4403755664825439,0.0,0.0,1.0,131.81100463867188,106.0,35.4985466003418,-27209.21484375,1421.500244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9057312011719,308.3558349609375,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,29880.0,0.0,0.0,0.6389949917793274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006484987097792,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373320,293.02349853515625,297.1499938964844,293.1499938964844,0.3075964450836181,-5624.59375,304.15057373046875,0.83865886926651,0.3638084530830383,0.3296798765659332,292.92498779296875,297.1499938964844,293.1499938964844,0.4713603854179382,-8272.552734375,304.1385498046875,0.942573308944702,0.511384904384613,0.4853014945983886,292.95635986328125,297.1499938964844,293.1499938964844,0.4698672294616699,-6094.150390625,304.1405944824219,0.9415860772132874,0.5099579095840454,0.3574554026126861,292.8898620605469,297.1499938964844,293.1499938964844,0.5237866044044495,-8982.4091796875,304.1324157714844,0.9706060886383056,0.556359589099884,0.5271738767623901,293.0205993652344,297.1499938964844,293.1499938964844,0.0401278436183929,-6221.615234375,304.14654541015625,0.4929091930389404,0.0775715485215187,0.3647777438163757,290.040771484375,291.1499938964844,258.94683837890625,258.52374267578125,279.1636657714844,293.020263671875,290.0421447753906,1.0,0.4898050129413605,0.586302638053894,0.586302638053894,1.0,1.0,-2.4782309532165527,1.008320450782776,1.4699103832244873,0.4403755664825439,0.0,0.0,1.0,131.81100463867188,106.0,35.4985466003418,-27209.21484375,1421.500244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9057312011719,308.3558349609375,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,29880.0,0.0,0.0,0.6389949917793274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006484987097792,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373380,293.0399169921875,297.1499938964844,293.1499938964844,0.3063652515411377,-5605.8876953125,304.1524353027344,0.8564064502716064,0.3636822700500488,0.3291875123977661,292.9445495605469,297.1499938964844,293.1499938964844,0.4719818234443664,-8279.2822265625,304.1413269042969,0.9663684964179992,0.513119101524353,0.4865578711032867,292.9715576171875,297.1499938964844,293.1499938964844,0.4704923033714294,-6099.4599609375,304.1427001953125,0.9655101895332336,0.5117799639701843,0.3584191501140594,292.90753173828125,297.1499938964844,293.1499938964844,0.5257938504219055,-9007.4560546875,304.1349182128906,0.991169273853302,0.559367299079895,0.5295922756195068,293.0323486328125,297.1499938964844,293.1499938964844,0.040419440716505,-6243.2080078125,304.1471862792969,0.5058727264404297,0.07846699655056,0.3667477965354919,290.0683898925781,291.1499938964844,258.98931884765625,258.5798645019531,279.16375732421875,293.0315246582031,290.0697937011719,1.0,0.4827151894569397,0.5876830220222473,0.5876830220222473,1.0,1.0,-2.485580444335937,1.0130348205566406,1.4725457429885864,0.4435089528560638,0.0,0.0,1.0,120.52643585205078,124.0,37.78782272338867,-27361.37109375,1383.079345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0306091308594,308.4608459472656,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,29880.0,0.0,0.0,0.6424700021743774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006520253955386,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373440,293.0399169921875,297.1499938964844,293.1499938964844,0.3063652515411377,-5605.8876953125,304.1524353027344,0.8564064502716064,0.3636822700500488,0.3291875123977661,292.9445495605469,297.1499938964844,293.1499938964844,0.4719818234443664,-8279.2822265625,304.1413269042969,0.9663684964179992,0.513119101524353,0.4865578711032867,292.9715576171875,297.1499938964844,293.1499938964844,0.4704923033714294,-6099.4599609375,304.1427001953125,0.9655101895332336,0.5117799639701843,0.3584191501140594,292.90753173828125,297.1499938964844,293.1499938964844,0.5257938504219055,-9007.4560546875,304.1349182128906,0.991169273853302,0.559367299079895,0.5295922756195068,293.0323486328125,297.1499938964844,293.1499938964844,0.040419440716505,-6243.2080078125,304.1471862792969,0.5058727264404297,0.07846699655056,0.3667477965354919,290.0683898925781,291.1499938964844,258.98931884765625,258.5798645019531,279.16375732421875,293.0315246582031,290.0697937011719,1.0,0.4827151894569397,0.5876830220222473,0.5876830220222473,1.0,1.0,-2.485580444335937,1.0130348205566406,1.4725457429885864,0.4435089528560638,0.0,0.0,1.0,120.52643585205078,124.0,37.78782272338867,-27361.37109375,1383.079345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0306091308594,308.4608459472656,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,29880.0,0.0,0.0,0.6424700021743774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006520253955386,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373500,293.04791259765625,297.1499938964844,293.1499938964844,0.3058381080627441,-5597.97216796875,304.1529541015625,0.8587232828140259,0.3635056912899017,0.3290191888809204,292.9541320800781,297.1499938964844,293.1499938964844,0.4723322689533233,-8283.46484375,304.1422424316406,0.9696080088615416,0.5138373970985413,0.4872282445430755,292.9789428710937,297.1499938964844,293.1499938964844,0.4709042310714721,-6103.32568359375,304.14324951171875,0.9688166379928588,0.5125928521156311,0.3589682877063751,292.9160461425781,297.1499938964844,293.1499938964844,0.5268840193748474,-9021.4501953125,304.1356811523437,0.9940358996391296,0.5607641339302063,0.5308848023414612,293.0379333496094,297.1499938964844,293.1499938964844,0.0406950898468494,-6264.67724609375,304.147216796875,0.5083370208740234,0.0788575708866119,0.36835578083992,290.08160400390625,291.1499938964844,259.00994873046875,258.6071472167969,279.1634216308594,293.0370178222656,290.08282470703125,1.0,0.4830090999603271,0.5883302688598633,0.5883302688598633,1.0,1.0,-2.4903252124786377,1.0158392190933228,1.474485993385315,0.4452420473098755,0.0,0.0,1.0,119.28204345703124,124.0,36.6534538269043,-27442.146484375,1383.7884521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0897216796875,308.50946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,30960.0,0.0,0.0,0.6440578103065491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006536368164233,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373560,293.05596923828125,297.1499938964844,293.1499938964844,0.3053642213344574,-5590.90625,304.1532592773437,0.8564544320106506,0.3632190227508545,0.3288575112819671,292.9637145996094,297.1499938964844,293.1499938964844,0.4727398157119751,-8288.583984375,304.1429138183594,0.967629075050354,0.5144374966621399,0.4878941476345062,292.9862670898437,297.1499938964844,293.1499938964844,0.4714095294475555,-6108.24853515625,304.1435546875,0.9668962359428406,0.5133180022239685,0.3595358431339264,292.9245300292969,297.1499938964844,293.1499938964844,0.5280652642250061,-9036.8330078125,304.1361389160156,0.9927383065223694,0.5620636940002441,0.5321961045265198,293.04351806640625,297.1499938964844,293.1499938964844,0.04102623462677,-6290.7744140625,304.1470947265625,0.5078416466712952,0.0791815072298049,0.3701869547367096,290.0928039550781,291.1499938964844,259.0301818847656,258.6338195800781,279.1630554199219,293.042236328125,290.0938720703125,1.0,0.484801173210144,0.5889535546302795,0.5889535546302795,1.0,1.0,-2.4953882694244385,1.0187548398971558,1.4766334295272827,0.4470540881156921,0.0,0.0,1.0,120.65682220458984,142.0,33.781288146972656,-27521.697265625,1396.0360107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1447448730469,308.5540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,30960.0,0.0,0.0,0.6455721259117126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006551736150868,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373620,293.0720520019531,297.1499938964844,293.1499938964844,0.3043931722640991,-5576.52392578125,304.15380859375,0.844075083732605,0.3623369634151459,0.3284381031990051,292.9827575683594,297.1499938964844,293.1499938964844,0.4735214412212372,-8298.54296875,304.1439819335937,0.9538158774375916,0.5152961611747742,0.4890978634357452,293.00079345703125,297.1499938964844,293.1499938964844,0.4724954068660736,-6118.982421875,304.1438903808594,0.9532373547554016,0.5145226120948792,0.3606415390968323,292.9413146972656,297.1499938964844,293.1499938964844,0.5304637551307678,-9068.2431640625,304.1367492675781,0.9821353554725648,0.5643691420555115,0.534737765789032,293.0545959472656,297.1499938964844,293.1499938964844,0.0417112596333026,-6345.05126953125,304.1469421386719,0.5015677213668823,0.0796307399868965,0.3738851547241211,290.11163330078125,291.1499938964844,259.0692138671875,258.6851806640625,279.1625061035156,293.0526123046875,290.11248779296875,1.0,0.4916859865188598,0.5901755690574646,0.5901755690574646,1.0,1.0,-2.5051565170288086,1.0243936777114868,1.480762958526611,0.4505760371685028,0.0,0.0,1.0,128.3517303466797,160.0,27.73463630676269,-27668.619140625,1441.322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2430114746094,308.6331787109375,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,30960.0,0.0,0.0,0.6484082937240601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006580520421266,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373680,293.0720520019531,297.1499938964844,293.1499938964844,0.3043931722640991,-5576.52392578125,304.15380859375,0.844075083732605,0.3623369634151459,0.3284381031990051,292.9827575683594,297.1499938964844,293.1499938964844,0.4735214412212372,-8298.54296875,304.1439819335937,0.9538158774375916,0.5152961611747742,0.4890978634357452,293.00079345703125,297.1499938964844,293.1499938964844,0.4724954068660736,-6118.982421875,304.1438903808594,0.9532373547554016,0.5145226120948792,0.3606415390968323,292.9413146972656,297.1499938964844,293.1499938964844,0.5304637551307678,-9068.2431640625,304.1367492675781,0.9821353554725648,0.5643691420555115,0.534737765789032,293.0545959472656,297.1499938964844,293.1499938964844,0.0417112596333026,-6345.05126953125,304.1469421386719,0.5015677213668823,0.0796307399868965,0.3738851547241211,290.11163330078125,291.1499938964844,259.0692138671875,258.6851806640625,279.1625061035156,293.0526123046875,290.11248779296875,1.0,0.4916859865188598,0.5901755690574646,0.5901755690574646,1.0,1.0,-2.5051565170288086,1.0243936777114868,1.480762958526611,0.4505760371685028,0.0,0.0,1.0,128.3517303466797,160.0,27.73463630676269,-27668.619140625,1441.322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2430114746094,308.6331787109375,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,30960.0,0.0,0.0,0.6484082937240601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006580520421266,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373740,293.0879821777344,297.1499938964844,293.1499938964844,0.3033051192760467,-5560.47998046875,304.15435791015625,0.8270043730735779,0.3610820174217224,0.3278436362743377,293.0015563964844,297.1499938964844,293.1499938964844,0.4741396009922027,-8306.328125,304.1449584960937,0.9319205284118652,0.5157210826873779,0.4900659620761871,293.01495361328125,297.1499938964844,293.1499938964844,0.4735718369483948,-6129.666015625,304.1441345214844,0.9316251873970032,0.5154302716255188,0.3616660833358764,292.9577941894531,297.1499938964844,293.1499938964844,0.5327931642532349,-9098.763671875,304.13726806640625,0.9639840126037598,0.5663160681724548,0.5371129512786865,293.06549072265625,297.1499938964844,293.1499938964844,0.0423521138727664,-6395.95654296875,304.1468811035156,0.4919408559799194,0.0798381641507148,0.377303808927536,290.1271667480469,291.1499938964844,259.10614013671875,258.7335510253906,279.1622009277344,293.0628356933594,290.1278991699219,1.0,0.5013303756713867,0.5913777351379395,0.5913777351379395,1.0,1.0,-2.513798713684082,1.0294992923736572,1.4842994213104248,0.4538208842277527,0.0,0.0,1.0,140.50718688964844,178.0,23.01380157470703,-27797.357421875,1504.5794677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3283996582031,308.70172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,32040.0,0.0,0.0,0.6510074138641357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006606897804886,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373800,293.0879821777344,297.1499938964844,293.1499938964844,0.3033051192760467,-5560.47998046875,304.15435791015625,0.8270043730735779,0.3610820174217224,0.3278436362743377,293.0015563964844,297.1499938964844,293.1499938964844,0.4741396009922027,-8306.328125,304.1449584960937,0.9319205284118652,0.5157210826873779,0.4900659620761871,293.01495361328125,297.1499938964844,293.1499938964844,0.4735718369483948,-6129.666015625,304.1441345214844,0.9316251873970032,0.5154302716255188,0.3616660833358764,292.9577941894531,297.1499938964844,293.1499938964844,0.5327931642532349,-9098.763671875,304.13726806640625,0.9639840126037598,0.5663160681724548,0.5371129512786865,293.06549072265625,297.1499938964844,293.1499938964844,0.0423521138727664,-6395.95654296875,304.1468811035156,0.4919408559799194,0.0798381641507148,0.377303808927536,290.1271667480469,291.1499938964844,259.10614013671875,258.7335510253906,279.1622009277344,293.0628356933594,290.1278991699219,1.0,0.5013303756713867,0.5913777351379395,0.5913777351379395,1.0,1.0,-2.513798713684082,1.0294992923736572,1.4842994213104248,0.4538208842277527,0.0,0.0,1.0,140.50718688964844,178.0,23.01380157470703,-27797.357421875,1504.5794677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3283996582031,308.70172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,32040.0,0.0,0.0,0.6510074138641357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006606897804886,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373860,293.1035461425781,297.1499938964844,293.1499938964844,0.3020341694355011,-5541.765625,304.155029296875,0.8085355758666992,0.3594962060451507,0.3270495235919952,293.02001953125,297.1499938964844,293.1499938964844,0.4744926691055298,-8310.4404296875,304.14605712890625,0.9082043170928956,0.5157408714294434,0.4907580912113189,293.02862548828125,297.1499938964844,293.1499938964844,0.4745461344718933,-6139.283203125,304.1444702148437,0.9083077311515808,0.5160770416259766,0.3625854551792145,292.9737854003906,297.1499938964844,293.1499938964844,0.5349522829055786,-9126.931640625,304.137939453125,0.9416754245758056,0.5679420232772827,0.5392875671386719,293.0760498046875,297.1499938964844,293.1499938964844,0.0429097451269626,-6440.22265625,304.1470031738281,0.4811200499534607,0.0798427686095237,0.3802899420261383,290.1410217285156,291.1499938964844,259.14068603515625,258.778564453125,279.1620483398437,293.0730285644531,290.1417236328125,1.0,0.5124351978302002,0.5925740003585815,0.5925740003585815,1.0,1.0,-2.520982503890991,1.0339348316192627,1.487047791481018,0.4567196071147918,0.0,0.0,1.0,155.41085815429688,196.0,20.24694061279297,-27908.712890625,1578.10400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4045104980469,308.7633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,32040.0,0.0,0.0,0.6533775925636292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006630951538681,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373920,293.1035461425781,297.1499938964844,293.1499938964844,0.3020341694355011,-5541.765625,304.155029296875,0.8085355758666992,0.3594962060451507,0.3270495235919952,293.02001953125,297.1499938964844,293.1499938964844,0.4744926691055298,-8310.4404296875,304.14605712890625,0.9082043170928956,0.5157408714294434,0.4907580912113189,293.02862548828125,297.1499938964844,293.1499938964844,0.4745461344718933,-6139.283203125,304.1444702148437,0.9083077311515808,0.5160770416259766,0.3625854551792145,292.9737854003906,297.1499938964844,293.1499938964844,0.5349522829055786,-9126.931640625,304.137939453125,0.9416754245758056,0.5679420232772827,0.5392875671386719,293.0760498046875,297.1499938964844,293.1499938964844,0.0429097451269626,-6440.22265625,304.1470031738281,0.4811200499534607,0.0798427686095237,0.3802899420261383,290.1410217285156,291.1499938964844,259.14068603515625,258.778564453125,279.1620483398437,293.0730285644531,290.1417236328125,1.0,0.5124351978302002,0.5925740003585815,0.5925740003585815,1.0,1.0,-2.520982503890991,1.0339348316192627,1.487047791481018,0.4567196071147918,0.0,0.0,1.0,155.41085815429688,196.0,20.24694061279297,-27908.712890625,1578.10400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4045104980469,308.7633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,32040.0,0.0,0.0,0.6533775925636292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006630951538681,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373980,293.11865234375,297.1499938964844,293.1499938964844,0.3005366027355194,-5519.71484375,304.1558532714844,0.7893951535224915,0.3576113581657409,0.3260456919670105,293.0380249023437,297.1499938964844,293.1499938964844,0.4745072722434997,-8309.830078125,304.1473388671875,0.8876322507858276,0.5153783559799194,0.4911539554595947,293.041748046875,297.1499938964844,293.1499938964844,0.4753528535366058,-6147.14013671875,304.1449584960937,0.8881558179855347,0.5164926052093506,0.3633897006511688,292.9891662597656,297.1499938964844,293.1499938964844,0.5368791818618774,-9151.8916015625,304.13873291015625,0.918859601020813,0.5692857503890991,0.5412572026252747,293.0860595703125,297.1499938964844,293.1499938964844,0.0433716773986816,-6476.75341796875,304.1472473144531,0.4686813950538635,0.0796818360686302,0.3828125596046448,290.154541015625,291.1499938964844,259.172607421875,258.81982421875,279.16192626953125,293.0830993652344,290.1552429199219,1.0,0.524202823638916,0.5937621593475342,0.5937621593475342,1.0,1.0,-2.526617288589477,1.037656545639038,1.48896062374115,0.4592452645301819,0.0,0.0,1.0,171.97720336914062,214.0,19.25724029541016,-28004.6796875,1657.0582275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.474365234375,308.82061767578125,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,32040.0,0.0,0.0,0.6555180549621582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006652674637734,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
