time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
374040,293.11865234375,297.1499938964844,293.1499938964844,0.3005366027355194,-5519.71484375,304.1558532714844,0.7893951535224915,0.3576113581657409,0.3260456919670105,293.0380249023437,297.1499938964844,293.1499938964844,0.4745072722434997,-8309.830078125,304.1473388671875,0.8876322507858276,0.5153783559799194,0.4911539554595947,293.041748046875,297.1499938964844,293.1499938964844,0.4753528535366058,-6147.14013671875,304.1449584960937,0.8881558179855347,0.5164926052093506,0.3633897006511688,292.9891662597656,297.1499938964844,293.1499938964844,0.5368791818618774,-9151.8916015625,304.13873291015625,0.918859601020813,0.5692857503890991,0.5412572026252747,293.0860595703125,297.1499938964844,293.1499938964844,0.0433716773986816,-6476.75341796875,304.1472473144531,0.4686813950538635,0.0796818360686302,0.3828125596046448,290.154541015625,291.1499938964844,259.172607421875,258.81982421875,279.16192626953125,293.0830993652344,290.1552429199219,1.0,0.524202823638916,0.5937621593475342,0.5937621593475342,1.0,1.0,-2.526617288589477,1.037656545639038,1.48896062374115,0.4592452645301819,0.0,0.0,1.0,171.97720336914062,214.0,19.25724029541016,-28004.6796875,1657.0582275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.474365234375,308.82061767578125,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,32040.0,0.0,0.0,0.6555180549621582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006652674637734,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374100,293.1259765625,297.1499938964844,293.1499938964844,0.2996943593025207,-5507.3095703125,304.15631103515625,0.780341386795044,0.3565642535686493,0.3254641890525818,293.046875,297.1499938964844,293.1499938964844,0.4743721187114715,-8307.5380859375,304.1480712890625,0.8780673146247864,0.5150593519210815,0.4912378787994385,293.0480651855469,297.1499938964844,293.1499938964844,0.4756798446178436,-6150.27001953125,304.1452941894531,0.8788239359855652,0.5166211724281311,0.3637478053569793,292.9966125488281,297.1499938964844,293.1499938964844,0.5377418398857117,-9162.986328125,304.13922119140625,0.9084399938583374,0.5698603987693787,0.5421653389930725,293.0908508300781,297.1499938964844,293.1499938964844,0.0435664802789688,-6492.0771484375,304.1473693847656,0.461259663105011,0.0795490965247154,0.3839055299758911,290.1614685058594,291.1499938964844,259.1875,258.83892822265625,279.161865234375,293.0880432128906,290.16217041015625,1.0,0.530181348323822,0.5943505764007568,0.5943505764007568,1.0,1.0,-2.5288546085357666,1.0392472743988037,1.489607334136963,0.4603647291660309,0.0,0.0,1.0,180.6666717529297,214.0,19.30240249633789,-28047.484375,1697.6044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.50762939453125,308.8482971191406,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,33120.0,0.0,0.0,0.6565013527870178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006662654341198,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374160,293.1331787109375,297.1499938964844,293.1499938964844,0.2987894713878631,-5493.97900390625,304.15679931640625,0.771756649017334,0.3554544150829315,0.3248318135738373,293.0555725097656,297.1499938964844,293.1499938964844,0.4741397798061371,-8303.8935546875,304.1488342285156,0.8690316081047058,0.5146541595458984,0.4912478327751159,293.0542297363281,297.1499938964844,293.1499938964844,0.4759531915187835,-6152.84130859375,304.1456604003906,0.8700298070907593,0.5167021751403809,0.3640778064727783,293.0038757324219,297.1499938964844,293.1499938964844,0.5385348796844482,-9173.12890625,304.1397399902344,0.8992239236831665,0.5703761577606201,0.5430247783660889,293.0954895019531,297.1499938964844,293.1499938964844,0.0437387861311435,-6505.56298828125,304.1475524902344,0.4538612961769104,0.0793868377804756,0.384896457195282,290.1686096191406,291.1499938964844,259.2016296386719,258.85693359375,279.1617736816406,293.0929260253906,290.1693420410156,1.0,0.5361660122871399,0.5949331521987915,0.5949331521987915,1.0,1.0,-2.5307271480560303,1.040665626525879,1.4900615215301514,0.4613912999629974,0.0,0.0,1.0,189.5392608642578,232.0,19.619415283203125,-28087.240234375,1738.494384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54010009765625,308.8755798339844,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,33120.0,0.0,0.0,0.6574284434318542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006672063027508,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374220,293.14697265625,297.1499938964844,293.1499938964844,0.2968070209026336,-5464.7685546875,304.1578369140625,0.7560944557189941,0.3530821502208709,0.3234345018863678,293.0726318359375,297.1499938964844,293.1499938964844,0.4733647108078003,-8292.29296875,304.1505126953125,0.8525880575180054,0.5135853290557861,0.4910397827625274,293.0660400390625,297.1499938964844,293.1499938964844,0.4763262271881103,-6156.18603515625,304.146484375,0.8540907502174377,0.5167273879051208,0.364653080701828,293.01788330078125,297.1499938964844,293.1499938964844,0.5398973226547241,-9190.3720703125,304.1408996582031,0.8825465440750122,0.5712366700172424,0.544596791267395,293.10430908203125,297.1499938964844,293.1499938964844,0.0440136082470417,-6526.81591796875,304.1479187011719,0.4406490325927734,0.0789778083562851,0.3865667581558227,290.18377685546875,291.1499938964844,259.2275390625,258.8894958496094,279.1615295410156,293.1025390625,290.1845397949219,1.0,0.5480487942695618,0.596075177192688,0.596075177192688,1.0,1.0,-2.533386468887329,1.0429832935333252,1.4904030561447144,0.4631607234477997,0.0,0.0,1.0,207.6721343994141,250.0,20.88811492919922,-28158.068359375,1820.552490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6031494140625,308.9293518066406,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,33120.0,0.0,0.0,0.6591097116470337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006689126021228,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374280,293.14697265625,297.1499938964844,293.1499938964844,0.2968070209026336,-5464.7685546875,304.1578369140625,0.7560944557189941,0.3530821502208709,0.3234345018863678,293.0726318359375,297.1499938964844,293.1499938964844,0.4733647108078003,-8292.29296875,304.1505126953125,0.8525880575180054,0.5135853290557861,0.4910397827625274,293.0660400390625,297.1499938964844,293.1499938964844,0.4763262271881103,-6156.18603515625,304.146484375,0.8540907502174377,0.5167273879051208,0.364653080701828,293.01788330078125,297.1499938964844,293.1499938964844,0.5398973226547241,-9190.3720703125,304.1408996582031,0.8825465440750122,0.5712366700172424,0.544596791267395,293.10430908203125,297.1499938964844,293.1499938964844,0.0440136082470417,-6526.81591796875,304.1479187011719,0.4406490325927734,0.0789778083562851,0.3865667581558227,290.18377685546875,291.1499938964844,259.2275390625,258.8894958496094,279.1615295410156,293.1025390625,290.1845397949219,1.0,0.5480487942695618,0.596075177192688,0.596075177192688,1.0,1.0,-2.533386468887329,1.0429832935333252,1.4904030561447144,0.4631607234477997,0.0,0.0,1.0,207.6721343994141,250.0,20.88811492919922,-28158.068359375,1820.552490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6031494140625,308.9293518066406,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,33120.0,0.0,0.0,0.6591097116470337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006689126021228,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374340,293.15997314453125,297.1499938964844,293.1499938964844,0.2946047782897949,-5432.30615234375,304.1589050292969,0.7423558235168457,0.350516527891159,0.3218750655651092,293.08917236328125,297.1499938964844,293.1499938964844,0.472166895866394,-8274.841796875,304.15234375,0.838150143623352,0.5121868848800659,0.4905312657356262,293.0772399902344,297.1499938964844,293.1499938964844,0.4764590263366699,-6157.05859375,304.1474304199219,0.8401917815208435,0.516582190990448,0.3651181757450104,293.0311584472656,297.1499938964844,293.1499938964844,0.5409511923789978,-9203.4501953125,304.14215087890625,0.8677480816841125,0.5718818306922913,0.5459774136543274,293.11248779296875,297.1499938964844,293.1499938964844,0.0441989973187446,-6540.71826171875,304.1482849121094,0.4294749498367309,0.0784711316227912,0.387844830751419,290.20037841796875,291.1499938964844,259.25,258.9171142578125,279.1611633300781,293.1119079589844,290.20123291015625,1.0,0.559700071811676,0.5971755981445312,0.5971755981445312,1.0,1.0,-2.534656286239624,1.0446248054504397,1.490031361579895,0.4645532965660095,0.0,0.0,1.0,226.1226959228516,238.0,22.70363044738769,-28218.185546875,1902.0928955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66424560546875,308.98260498046875,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,34200.0,0.0,0.0,0.6605587601661682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006703831604681,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374400,293.15997314453125,297.1499938964844,293.1499938964844,0.2946047782897949,-5432.30615234375,304.1589050292969,0.7423558235168457,0.350516527891159,0.3218750655651092,293.08917236328125,297.1499938964844,293.1499938964844,0.472166895866394,-8274.841796875,304.15234375,0.838150143623352,0.5121868848800659,0.4905312657356262,293.0772399902344,297.1499938964844,293.1499938964844,0.4764590263366699,-6157.05859375,304.1474304199219,0.8401917815208435,0.516582190990448,0.3651181757450104,293.0311584472656,297.1499938964844,293.1499938964844,0.5409511923789978,-9203.4501953125,304.14215087890625,0.8677480816841125,0.5718818306922913,0.5459774136543274,293.11248779296875,297.1499938964844,293.1499938964844,0.0441989973187446,-6540.71826171875,304.1482849121094,0.4294749498367309,0.0784711316227912,0.387844830751419,290.20037841796875,291.1499938964844,259.25,258.9171142578125,279.1611633300781,293.1119079589844,290.20123291015625,1.0,0.559700071811676,0.5971755981445312,0.5971755981445312,1.0,1.0,-2.534656286239624,1.0446248054504397,1.490031361579895,0.4645532965660095,0.0,0.0,1.0,226.1226959228516,238.0,22.70363044738769,-28218.185546875,1902.0928955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66424560546875,308.98260498046875,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,34200.0,0.0,0.0,0.6605587601661682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006703831604681,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374460,293.17236328125,297.1499938964844,293.1499938964844,0.2915560007095337,-5387.00244140625,304.1610412597656,0.7369673848152161,0.347753494977951,0.3196847140789032,293.10546875,297.1499938964844,293.1499938964844,0.4698006808757782,-8240.5732421875,304.1555480957031,0.8331300020217896,0.5104243159294128,0.4892190098762512,293.08807373046875,297.1499938964844,293.1499938964844,0.4755921065807342,-6147.23486328125,304.1497802734375,0.8358258008956909,0.516227662563324,0.3650951385498047,293.04412841796875,297.1499938964844,293.1499938964844,0.5408996939659119,-9200.9404296875,304.1448974609375,0.8633360266685486,0.5722626447677612,0.5466510057449341,293.12042236328125,297.1499938964844,293.1499938964844,0.0437681302428245,-6503.7783203125,304.14959716796875,0.4251240491867065,0.0778165087103843,0.3862726092338562,290.2237243652344,291.1499938964844,259.26715087890625,258.9386291503906,279.16162109375,293.121337890625,290.2251281738281,1.0,0.5620792508125305,0.5983595848083496,0.5983595848083496,1.0,1.0,-2.529348373413086,1.0433343648910522,1.4860141277313232,0.464544266462326,0.0,0.0,1.0,232.15557861328125,226.0,31.92426490783692,-28236.97265625,1920.226318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7289123535156,309.0447692871094,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,34200.0,0.0,0.0,0.6617293357849121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006715711206197,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374520,293.17236328125,297.1499938964844,293.1499938964844,0.2915560007095337,-5387.00244140625,304.1610412597656,0.7369673848152161,0.347753494977951,0.3196847140789032,293.10546875,297.1499938964844,293.1499938964844,0.4698006808757782,-8240.5732421875,304.1555480957031,0.8331300020217896,0.5104243159294128,0.4892190098762512,293.08807373046875,297.1499938964844,293.1499938964844,0.4755921065807342,-6147.23486328125,304.1497802734375,0.8358258008956909,0.516227662563324,0.3650951385498047,293.04412841796875,297.1499938964844,293.1499938964844,0.5408996939659119,-9200.9404296875,304.1448974609375,0.8633360266685486,0.5722626447677612,0.5466510057449341,293.12042236328125,297.1499938964844,293.1499938964844,0.0437681302428245,-6503.7783203125,304.14959716796875,0.4251240491867065,0.0778165087103843,0.3862726092338562,290.2237243652344,291.1499938964844,259.26715087890625,258.9386291503906,279.16162109375,293.121337890625,290.2251281738281,1.0,0.5620792508125305,0.5983595848083496,0.5983595848083496,1.0,1.0,-2.529348373413086,1.0433343648910522,1.4860141277313232,0.464544266462326,0.0,0.0,1.0,232.15557861328125,226.0,31.92426490783692,-28236.97265625,1920.226318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7289123535156,309.0447692871094,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,34200.0,0.0,0.0,0.6617293357849121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006715711206197,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374580,293.1837158203125,297.1499938964844,293.1499938964844,0.2877795100212097,-5330.689453125,304.1636657714844,0.7359267473220825,0.3448840975761413,0.3170875608921051,293.1213073730469,297.1499938964844,293.1499938964844,0.4662485718727112,-8189.50830078125,304.1596374511719,0.8330330848693848,0.5083414912223816,0.4872809052467346,293.0982971191406,297.1499938964844,293.1499938964844,0.4737161993980407,-6126.84521484375,304.1529846191406,0.8365017175674438,0.5157209038734436,0.3647257387638092,293.0565795898437,297.1499938964844,293.1499938964844,0.539682149887085,-9182.3857421875,304.1486511230469,0.8644405603408813,0.5724196434020996,0.5467900037765503,293.1278381347656,297.1499938964844,293.1499938964844,0.0428663790225982,-6427.89111328125,304.1512451171875,0.4239498972892761,0.0770599395036697,0.3826918601989746,290.2586669921875,291.1499938964844,259.2776794433594,258.9534912109375,279.1617736816406,293.1305847167969,290.2605895996094,1.0,0.5596957206726074,0.5995472073554993,0.5995472073554993,1.0,1.0,-2.5193233489990234,1.0399045944213867,1.4794188737869265,0.4633727371692657,0.0,0.0,1.0,230.45895385742188,214.0,45.506378173828125,-28234.677734375,1898.048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8059387207031,309.1220703125,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,34200.0,0.0,0.0,0.6624926328659058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006723458063788,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374640,293.1837158203125,297.1499938964844,293.1499938964844,0.2877795100212097,-5330.689453125,304.1636657714844,0.7359267473220825,0.3448840975761413,0.3170875608921051,293.1213073730469,297.1499938964844,293.1499938964844,0.4662485718727112,-8189.50830078125,304.1596374511719,0.8330330848693848,0.5083414912223816,0.4872809052467346,293.0982971191406,297.1499938964844,293.1499938964844,0.4737161993980407,-6126.84521484375,304.1529846191406,0.8365017175674438,0.5157209038734436,0.3647257387638092,293.0565795898437,297.1499938964844,293.1499938964844,0.539682149887085,-9182.3857421875,304.1486511230469,0.8644405603408813,0.5724196434020996,0.5467900037765503,293.1278381347656,297.1499938964844,293.1499938964844,0.0428663790225982,-6427.89111328125,304.1512451171875,0.4239498972892761,0.0770599395036697,0.3826918601989746,290.2586669921875,291.1499938964844,259.2776794433594,258.9534912109375,279.1617736816406,293.1305847167969,290.2605895996094,1.0,0.5596957206726074,0.5995472073554993,0.5995472073554993,1.0,1.0,-2.5193233489990234,1.0399045944213867,1.4794188737869265,0.4633727371692657,0.0,0.0,1.0,230.45895385742188,214.0,45.506378173828125,-28234.677734375,1898.048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8059387207031,309.1220703125,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,34200.0,0.0,0.0,0.6624926328659058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006723458063788,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374700,293.1889343261719,297.1499938964844,293.1499938964844,0.2857114374637604,-5299.81494140625,304.1649169921875,0.736391007900238,0.3434286713600158,0.3157031536102295,293.12890625,297.1499938964844,293.1499938964844,0.464136391878128,-8159.30029296875,304.1617126464844,0.8340962529182434,0.5072076320648193,0.4861514568328857,293.10308837890625,297.1499938964844,293.1499938964844,0.4725063443183899,-6113.87060546875,304.1546325683594,0.8379971981048584,0.5154368877410889,0.3644657433032989,293.0625,297.1499938964844,293.1499938964844,0.5387459397315979,-9168.724609375,304.1506042480469,0.8662586212158203,0.5724431872367859,0.5467339158058167,293.1312255859375,297.1499938964844,293.1499938964844,0.0423185601830482,-6381.9306640625,304.1520080566406,0.4240944981575012,0.0766748413443565,0.3805150687694549,290.2796936035156,291.1499938964844,259.2806091308594,258.9585876464844,279.16162109375,293.135009765625,290.28179931640625,1.0,0.5573447942733765,0.600119411945343,0.600119411945343,1.0,1.0,-2.5133087635040283,1.0377097129821775,1.4755990505218506,0.4625192284584045,0.0,0.0,1.0,227.848388671875,214.0,51.98862838745117,-28230.326171875,1877.992431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8486633300781,309.1653747558594,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,35280.0,0.0,0.0,0.6627101302146912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000672566529829,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374760,293.19390869140625,297.1499938964844,293.1499938964844,0.2835542559623718,-5267.58837890625,304.1661376953125,0.7373237013816833,0.3419598639011383,0.3142778575420379,293.1363220214844,297.1499938964844,293.1499938964844,0.461843729019165,-8126.60791015625,304.16375732421875,0.835688591003418,0.506017804145813,0.4849375486373901,293.1076354980469,297.1499938964844,293.1499938964844,0.4711566269397735,-6099.4912109375,304.15625,0.8400548100471497,0.5151366591453552,0.3641712665557861,293.06817626953125,297.1499938964844,293.1499938964844,0.5376368165016174,-9152.796875,304.1524963378906,0.8686926364898682,0.5724363923072815,0.5466172695159912,293.1343994140625,297.1499938964844,293.1499938964844,0.0417321026325225,-6332.77294921875,304.1527099609375,0.424604594707489,0.0762915611267089,0.3781936764717102,290.3025817871094,291.1499938964844,259.2821044921875,258.9622497558594,279.161376953125,293.1393127441406,290.3048400878906,1.0,0.554463803768158,0.6006696820259094,0.6006696820259094,1.0,1.0,-2.5068554878234863,1.0352916717529297,1.4715638160705566,0.4615353047847748,0.0,0.0,1.0,224.44590759277344,202.0,57.82891845703125,-28224.658203125,1853.9984130859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8934631347656,309.2109069824219,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,35280.0,0.0,0.0,0.6628198027610779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006726778228767,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374820,293.203125,297.1499938964844,293.1499938964844,0.2790330946445465,-5199.97021484375,304.16827392578125,0.7402674555778503,0.3389764428138733,0.3113278746604919,293.15057373046875,297.1499938964844,293.1499938964844,0.4568076431751251,-8055.0546875,304.16754150390625,0.8400955200195312,0.5034731030464172,0.4822902977466583,293.1161193847656,297.1499938964844,293.1499938964844,0.4681237339973449,-6067.4287109375,304.1592102050781,0.845501720905304,0.5144891142845154,0.3635024428367615,293.0788879394531,297.1499938964844,293.1499938964844,0.5349966287612915,-9115.498046875,304.1560363769531,0.8750153183937073,0.5723371505737305,0.546238362789154,293.1400756835937,297.1499938964844,293.1499938964844,0.0404855757951736,-6228.3388671875,304.15386962890625,0.4265080690383911,0.0755340009927749,0.3732851147651672,290.3526916503906,291.1499938964844,259.28106689453125,258.9654541015625,279.1606140136719,293.1475524902344,290.355224609375,1.0,0.5475598573684692,0.601693868637085,0.601693868637085,1.0,1.0,-2.4929754734039307,1.0299317836761477,1.4630438089370728,0.4592497944831848,0.0,0.0,1.0,215.9997711181641,190.0,67.20832061767578,-28209.38671875,1797.9759521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866943359375,309.3061218261719,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,35280.0,0.0,0.0,0.6627265810966492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006725832354277,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374880,293.203125,297.1499938964844,293.1499938964844,0.2790330946445465,-5199.97021484375,304.16827392578125,0.7402674555778503,0.3389764428138733,0.3113278746604919,293.15057373046875,297.1499938964844,293.1499938964844,0.4568076431751251,-8055.0546875,304.16754150390625,0.8400955200195312,0.5034731030464172,0.4822902977466583,293.1161193847656,297.1499938964844,293.1499938964844,0.4681237339973449,-6067.4287109375,304.1592102050781,0.845501720905304,0.5144891142845154,0.3635024428367615,293.0788879394531,297.1499938964844,293.1499938964844,0.5349966287612915,-9115.498046875,304.1560363769531,0.8750153183937073,0.5723371505737305,0.546238362789154,293.1400756835937,297.1499938964844,293.1499938964844,0.0404855757951736,-6228.3388671875,304.15386962890625,0.4265080690383911,0.0755340009927749,0.3732851147651672,290.3526916503906,291.1499938964844,259.28106689453125,258.9654541015625,279.1606140136719,293.1475524902344,290.355224609375,1.0,0.5475598573684692,0.601693868637085,0.601693868637085,1.0,1.0,-2.4929754734039307,1.0299317836761477,1.4630438089370728,0.4592497944831848,0.0,0.0,1.0,215.9997711181641,190.0,67.20832061767578,-28209.38671875,1797.9759521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866943359375,309.3061218261719,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,35280.0,0.0,0.0,0.6627265810966492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006725832354277,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374940,293.2115478515625,297.1499938964844,293.1499938964844,0.2743124365806579,-5129.24169921875,304.1700439453125,0.7443193793296814,0.3359241783618927,0.3082682192325592,293.16412353515625,297.1499938964844,293.1499938964844,0.4512899219989776,-7976.921875,304.1708679199219,0.8457690477371216,0.5007095336914062,0.4793848395347595,293.12384033203125,297.1499938964844,293.1499938964844,0.464759349822998,-6032.13037109375,304.1617431640625,0.8523777723312378,0.5137784481048584,0.3627511262893677,293.0887756347656,297.1499938964844,293.1499938964844,0.5319229960441589,-9072.7021484375,304.1591491699219,0.88286954164505,0.5721283555030823,0.5457030534744263,293.1449890136719,297.1499938964844,293.1499938964844,0.0391830541193485,-6119.16357421875,304.1547546386719,0.4293742775917053,0.0747851356863975,0.3681707680225372,290.4068603515625,291.1499938964844,259.275146484375,258.9636535644531,279.1596374511719,293.1554870605469,290.4095458984375,1.0,0.5396237969398499,0.6026107668876648,0.6026107668876648,1.0,1.0,-2.478119134902954,1.02401602268219,1.4541031122207642,0.4566152393817901,0.0,0.0,1.0,206.1854248046875,178.0,73.63209533691406,-28187.77734375,1735.3719482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0812072753906,309.4034423828125,278.1499938964844,0.0,18000.0,313.3099975585937,27437.71875,36000.0,0.0,0.0,0.6638436317443848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006737169460393,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375000,293.2115478515625,297.1499938964844,293.1499938964844,0.2743124365806579,-5129.24169921875,304.1700439453125,0.7443193793296814,0.3359241783618927,0.3082682192325592,293.16412353515625,297.1499938964844,293.1499938964844,0.4512899219989776,-7976.921875,304.1708679199219,0.8457690477371216,0.5007095336914062,0.4793848395347595,293.12384033203125,297.1499938964844,293.1499938964844,0.464759349822998,-6032.13037109375,304.1617431640625,0.8523777723312378,0.5137784481048584,0.3627511262893677,293.0887756347656,297.1499938964844,293.1499938964844,0.5319229960441589,-9072.7021484375,304.1591491699219,0.88286954164505,0.5721283555030823,0.5457030534744263,293.1449890136719,297.1499938964844,293.1499938964844,0.0391830541193485,-6119.16357421875,304.1547546386719,0.4293742775917053,0.0747851356863975,0.3681707680225372,290.4068603515625,291.1499938964844,259.275146484375,258.9636535644531,279.1596374511719,293.1554870605469,290.4095458984375,1.0,0.5396237969398499,0.6026107668876648,0.6026107668876648,1.0,1.0,-2.478119134902954,1.02401602268219,1.4541031122207642,0.4566152393817901,0.0,0.0,1.0,206.1854248046875,178.0,73.63209533691406,-28187.77734375,1735.3719482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0812072753906,309.4034423828125,278.1499938964844,0.0,18000.0,313.3099975585937,27437.71875,36000.0,0.0,0.0,0.6638436317443848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006737169460393,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375060,293.219482421875,297.1499938964844,293.1499938964844,0.2693420648574829,-5054.49755859375,304.171630859375,0.7492613196372986,0.3327531516551971,0.3050951659679413,293.1772766113281,297.1499938964844,293.1499938964844,0.4452230632305145,-7891.02099609375,304.17401123046875,0.8524795770645142,0.4976899623870849,0.4762277007102966,293.1309509277344,297.1499938964844,293.1499938964844,0.4610010385513305,-5992.8115234375,304.1640930175781,0.8604775071144104,0.5129992961883545,0.3619327247142792,293.0979919433594,297.1499938964844,293.1499938964844,0.5283473134040833,-9023.2734375,304.1620483398437,0.8919749855995178,0.5718086957931519,0.5450365543365479,293.1492919921875,297.1499938964844,293.1499938964844,0.0378336757421493,-6005.6142578125,304.1553955078125,0.4330764412879944,0.0740380138158798,0.3629350662231445,290.46759033203125,291.1499938964844,259.264892578125,258.9574279785156,279.15869140625,293.1632995605469,290.470703125,1.0,0.5310095548629761,0.603429913520813,0.603429913520813,1.0,1.0,-2.462440490722656,1.0176247358322144,1.444815754890442,0.4536813795566559,0.0,0.0,1.0,195.6137237548828,166.0,82.76640319824219,-28178.3671875,1669.1495361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19830322265625,309.52178955078125,278.1499938964844,0.0,18000.0,313.3099975585937,27437.71875,36000.0,0.0,0.0,0.6633522510528564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006732182228006,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375120,293.219482421875,297.1499938964844,293.1499938964844,0.2693420648574829,-5054.49755859375,304.171630859375,0.7492613196372986,0.3327531516551971,0.3050951659679413,293.1772766113281,297.1499938964844,293.1499938964844,0.4452230632305145,-7891.02099609375,304.17401123046875,0.8524795770645142,0.4976899623870849,0.4762277007102966,293.1309509277344,297.1499938964844,293.1499938964844,0.4610010385513305,-5992.8115234375,304.1640930175781,0.8604775071144104,0.5129992961883545,0.3619327247142792,293.0979919433594,297.1499938964844,293.1499938964844,0.5283473134040833,-9023.2734375,304.1620483398437,0.8919749855995178,0.5718086957931519,0.5450365543365479,293.1492919921875,297.1499938964844,293.1499938964844,0.0378336757421493,-6005.6142578125,304.1553955078125,0.4330764412879944,0.0740380138158798,0.3629350662231445,290.46759033203125,291.1499938964844,259.264892578125,258.9574279785156,279.15869140625,293.1632995605469,290.470703125,1.0,0.5310095548629761,0.603429913520813,0.603429913520813,1.0,1.0,-2.462440490722656,1.0176247358322144,1.444815754890442,0.4536813795566559,0.0,0.0,1.0,195.6137237548828,166.0,82.76640319824219,-28178.3671875,1669.1495361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19830322265625,309.52178955078125,278.1499938964844,0.0,18000.0,313.3099975585937,27437.71875,36000.0,0.0,0.0,0.6633522510528564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006732182228006,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375180,293.2275390625,297.1499938964844,293.1499938964844,0.2641104161739349,-4975.5380859375,304.17315673828125,0.754930853843689,0.3293575942516327,0.3017202317714691,293.19049072265625,297.1499938964844,293.1499938964844,0.4386483430862427,-7797.8876953125,304.1769714355469,0.8600807189941406,0.4943161606788635,0.4727368056774139,293.1375427246094,297.1499938964844,293.1499938964844,0.4569766521453857,-5950.8388671875,304.16607666015625,0.8697128295898438,0.5121422410011292,0.3610503077507019,293.1066589355469,297.1499938964844,293.1499938964844,0.5244162082672119,-8969.2724609375,304.1645812988281,0.9021673798561096,0.5713711977005005,0.5442454218864441,293.1531066894531,297.1499938964844,293.1499938964844,0.0364637970924377,-5889.8134765625,304.1558837890625,0.437574565410614,0.0732850730419159,0.3576147556304931,290.53204345703125,291.1499938964844,259.2509155273437,258.9472961425781,279.1579284667969,293.17144775390625,290.5352783203125,1.0,0.521899938583374,0.604182243347168,0.604182243347168,1.0,1.0,-2.4457902908325195,1.0107197761535645,1.435070514678955,0.4504444599151611,0.0,0.0,1.0,184.6478729248047,154.0,88.11302947998047,-28155.51171875,1600.7601318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3091735839844,309.6356201171875,278.1499938964844,0.0,18000.0,313.3099975585937,27437.71875,36000.0,0.0,0.0,0.6624637842178345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006723165279254,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375240,293.2275390625,297.1499938964844,293.1499938964844,0.2641104161739349,-4975.5380859375,304.17315673828125,0.754930853843689,0.3293575942516327,0.3017202317714691,293.19049072265625,297.1499938964844,293.1499938964844,0.4386483430862427,-7797.8876953125,304.1769714355469,0.8600807189941406,0.4943161606788635,0.4727368056774139,293.1375427246094,297.1499938964844,293.1499938964844,0.4569766521453857,-5950.8388671875,304.16607666015625,0.8697128295898438,0.5121422410011292,0.3610503077507019,293.1066589355469,297.1499938964844,293.1499938964844,0.5244162082672119,-8969.2724609375,304.1645812988281,0.9021673798561096,0.5713711977005005,0.5442454218864441,293.1531066894531,297.1499938964844,293.1499938964844,0.0364637970924377,-5889.8134765625,304.1558837890625,0.437574565410614,0.0732850730419159,0.3576147556304931,290.53204345703125,291.1499938964844,259.2509155273437,258.9472961425781,279.1579284667969,293.17144775390625,290.5352783203125,1.0,0.521899938583374,0.604182243347168,0.604182243347168,1.0,1.0,-2.4457902908325195,1.0107197761535645,1.435070514678955,0.4504444599151611,0.0,0.0,1.0,184.6478729248047,154.0,88.11302947998047,-28155.51171875,1600.7601318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3091735839844,309.6356201171875,278.1499938964844,0.0,18000.0,313.3099975585937,27437.71875,36000.0,0.0,0.0,0.6624637842178345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006723165279254,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375300,293.2314453125,297.1499938964844,293.1499938964844,0.2614317834377289,-4935.01220703125,304.1737976074219,0.7580567002296448,0.3276078999042511,0.2999704480171203,293.19696044921875,297.1499938964844,293.1499938964844,0.4352226853370666,-7749.35107421875,304.17828369140625,0.864234447479248,0.4925337433815002,0.4708822071552276,293.1406555175781,297.1499938964844,293.1499938964844,0.4549040198326111,-5929.263671875,304.1669311523437,0.8747689723968506,0.5116873979568481,0.3605876564979553,293.1107482910156,297.1499938964844,293.1499938964844,0.522362470626831,-8941.1689453125,304.1656494140625,0.9078137278556824,0.5711115598678589,0.5438071489334106,293.15484619140625,297.1499938964844,293.1499938964844,0.0357745364308357,-5831.318359375,304.15606689453125,0.440132200717926,0.0729009956121444,0.3549139499664306,290.5647888183594,291.1499938964844,259.24273681640625,258.94091796875,279.1575927734375,293.1755676269531,290.5680236816406,1.0,0.5171927213668823,0.6045364141464233,0.6045364141464233,1.0,1.0,-2.437133312225342,1.00709331035614,1.4300400018692017,0.4487221837043762,0.0,0.0,1.0,179.0738525390625,154.0,89.62999725341797,-28139.048828125,1566.0706787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3619384765625,309.6905212402344,278.1499938964844,0.0,18000.0,313.7900085449219,27437.71875,36000.0,0.0,0.0,0.6666823625564575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006765978760086,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375360,293.2351989746094,297.1499938964844,293.1499938964844,0.2586539089679718,-4892.81982421875,304.1745300292969,0.761407732963562,0.325840950012207,0.298199713230133,293.2032165527344,297.1499938964844,293.1499938964844,0.431604266166687,-7697.923828125,304.1797180175781,0.8686550259590149,0.4907066822052002,0.4689806401729584,293.1436767578125,297.1499938964844,293.1499938964844,0.4526592195034027,-5905.8076171875,304.1679382324219,0.880133330821991,0.5112161636352539,0.3601127564907074,293.11474609375,297.1499938964844,293.1499938964844,0.5201007723808289,-8910.1123046875,304.1669311523437,0.9140718579292296,0.5708263516426086,0.5433436036109924,293.1565246582031,297.1499938964844,293.1499938964844,0.0350654199719429,-5770.72119140625,304.15625,0.4429081976413727,0.0725106000900268,0.3521786630153656,290.6012878417969,291.1499938964844,259.2338256835937,258.9338073730469,279.15728759765625,293.1796875,290.6053771972656,1.0,0.5123991966247559,0.6048763394355774,0.6048763394355774,1.0,1.0,-2.428308248519897,1.0033754110336304,1.4249327182769775,0.4469440281391144,0.0,0.0,1.0,173.4582061767578,142.0,97.92664337158205,-28150.564453125,1531.2178955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4499816894531,309.777099609375,278.1499938964844,0.0,18000.0,313.7900085449219,27437.71875,36000.0,0.0,0.0,0.6665708422660828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006764846621081,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375420,293.2421875,297.1499938964844,293.1499938964844,0.2528733909130096,-4804.61083984375,304.17596435546875,0.768866777420044,0.3222638964653015,0.2946133017539978,293.2152404785156,297.1499938964844,293.1499938964844,0.4238836169242859,-7587.88671875,304.1826477050781,0.8783743381500244,0.4869230389595032,0.4650495648384094,293.1493835449219,297.1499938964844,293.1499938964844,0.4477238953113556,-5854.125,304.170166015625,0.8918405175209045,0.5102185606956482,0.3591229617595672,293.12237548828125,297.1499938964844,293.1499938964844,0.5150303840637207,-8840.4140625,304.1697082519531,0.9281426668167114,0.5701721906661987,0.5423356890678406,293.1596374511719,297.1499938964844,293.1499938964844,0.033602587878704,-5644.41748046875,304.1566162109375,0.449190080165863,0.071710780262947,0.3466068208217621,290.6849060058594,291.1499938964844,259.21417236328125,258.91754150390625,279.1567077636719,293.1878967285156,290.68914794921875,1.0,0.5025713443756104,0.6055187582969666,0.6055187582969666,1.0,1.0,-2.4101836681365967,0.9956846833229064,1.414499044418335,0.4432334303855896,0.0,0.0,1.0,162.13674926757812,130.0,111.3589324951172,-28159.642578125,1461.2432861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61627197265625,309.94219970703125,278.1499938964844,0.0,18000.0,313.7900085449219,27437.71875,36000.0,0.0,0.0,0.665926992893219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006758312229067,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375480,293.2421875,297.1499938964844,293.1499938964844,0.2528733909130096,-4804.61083984375,304.17596435546875,0.768866777420044,0.3222638964653015,0.2946133017539978,293.2152404785156,297.1499938964844,293.1499938964844,0.4238836169242859,-7587.88671875,304.1826477050781,0.8783743381500244,0.4869230389595032,0.4650495648384094,293.1493835449219,297.1499938964844,293.1499938964844,0.4477238953113556,-5854.125,304.170166015625,0.8918405175209045,0.5102185606956482,0.3591229617595672,293.12237548828125,297.1499938964844,293.1499938964844,0.5150303840637207,-8840.4140625,304.1697082519531,0.9281426668167114,0.5701721906661987,0.5423356890678406,293.1596374511719,297.1499938964844,293.1499938964844,0.033602587878704,-5644.41748046875,304.1566162109375,0.449190080165863,0.071710780262947,0.3466068208217621,290.6849060058594,291.1499938964844,259.21417236328125,258.91754150390625,279.1567077636719,293.1878967285156,290.68914794921875,1.0,0.5025713443756104,0.6055187582969666,0.6055187582969666,1.0,1.0,-2.4101836681365967,0.9956846833229064,1.414499044418335,0.4432334303855896,0.0,0.0,1.0,162.13674926757812,130.0,111.3589324951172,-28159.642578125,1461.2432861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61627197265625,309.94219970703125,278.1499938964844,0.0,18000.0,313.7900085449219,27437.71875,36000.0,0.0,0.0,0.665926992893219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006758312229067,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375540,293.24853515625,297.1499938964844,293.1499938964844,0.2470910251140594,-4716.04833984375,304.17694091796875,0.7774832248687744,0.3186412155628204,0.2909808456897735,293.2264709472656,297.1499938964844,293.1499938964844,0.416006475687027,-7475.52001953125,304.18487548828125,0.88941490650177,0.4829862415790558,0.460967093706131,293.1546630859375,297.1499938964844,293.1499938964844,0.4426850974559784,-5801.45556640625,304.1718139648437,0.90499347448349,0.5091612339019775,0.3580872118473053,293.1295166015625,297.1499938964844,293.1499938964844,0.509789764881134,-8768.642578125,304.1718444824219,0.9437873363494872,0.5694224238395691,0.5412313938140869,293.1625061035156,297.1499938964844,293.1499938964844,0.0321437157690525,-5517.056640625,304.1568298339844,0.4566078186035156,0.0708870962262153,0.3409143388271332,290.76904296875,291.1499938964844,259.1925354003906,258.8990173339844,279.15625,293.1959533691406,290.7732849121094,1.0,0.4924501180648803,0.6061210632324219,0.6061210632324219,1.0,1.0,-2.3915064334869385,0.9876997470855712,1.4038066864013672,0.4393454790115356,0.0,0.0,1.0,150.7412109375,118.0,115.49339294433594,-28149.26953125,1391.2584228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7658996582031,310.0931701660156,278.1499938964844,0.0,18000.0,314.2699890136719,27437.71875,36000.0,0.0,0.0,0.6696178317070007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006795770023018,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375600,293.24853515625,297.1499938964844,293.1499938964844,0.2470910251140594,-4716.04833984375,304.17694091796875,0.7774832248687744,0.3186412155628204,0.2909808456897735,293.2264709472656,297.1499938964844,293.1499938964844,0.416006475687027,-7475.52001953125,304.18487548828125,0.88941490650177,0.4829862415790558,0.460967093706131,293.1546630859375,297.1499938964844,293.1499938964844,0.4426850974559784,-5801.45556640625,304.1718139648437,0.90499347448349,0.5091612339019775,0.3580872118473053,293.1295166015625,297.1499938964844,293.1499938964844,0.509789764881134,-8768.642578125,304.1718444824219,0.9437873363494872,0.5694224238395691,0.5412313938140869,293.1625061035156,297.1499938964844,293.1499938964844,0.0321437157690525,-5517.056640625,304.1568298339844,0.4566078186035156,0.0708870962262153,0.3409143388271332,290.76904296875,291.1499938964844,259.1925354003906,258.8990173339844,279.15625,293.1959533691406,290.7732849121094,1.0,0.4924501180648803,0.6061210632324219,0.6061210632324219,1.0,1.0,-2.3915064334869385,0.9876997470855712,1.4038066864013672,0.4393454790115356,0.0,0.0,1.0,150.7412109375,118.0,115.49339294433594,-28149.26953125,1391.2584228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7658996582031,310.0931701660156,278.1499938964844,0.0,18000.0,314.2699890136719,27437.71875,36000.0,0.0,0.0,0.6696178317070007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006795770023018,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375660,293.2542724609375,297.1499938964844,293.1499938964844,0.2411059141159057,-4623.73779296875,304.1779479980469,0.7874715328216553,0.3149769604206085,0.2873097956180572,293.237060546875,297.1499938964844,293.1499938964844,0.4076482653617859,-7355.6494140625,304.18719482421875,0.9019901752471924,0.4789049327373504,0.4567473232746124,293.1595764160156,297.1499938964844,293.1499938964844,0.4371825456619262,-5743.67626953125,304.1737365722656,0.921079695224762,0.5080492496490479,0.3570131957530975,293.1361999511719,297.1499938964844,293.1499938964844,0.5039714574813843,-8688.654296875,304.1742858886719,0.9603872299194336,0.5685843229293823,0.5400434732437134,293.16510009765625,297.1499938964844,293.1499938964844,0.030655289068818,-5384.625,304.15704345703125,0.4653300344944,0.0700414404273033,0.3351160287857055,290.8639831542969,291.1499938964844,259.1695556640625,258.8788452148437,279.15594482421875,293.2038879394531,290.8690795898437,1.0,0.482054591178894,0.6066977381706238,0.6066977381706238,1.0,1.0,-2.372344493865967,0.9794650673866272,1.3928793668746948,0.4353106915950775,0.0,0.0,1.0,139.30813598632812,106.0,130.12689208984375,-28180.5234375,1321.55517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9730529785156,310.2962951660156,278.1499938964844,0.0,18000.0,314.2699890136719,27437.71875,36000.0,0.0,0.0,0.6691420078277588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006790940533392,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375720,293.2542724609375,297.1499938964844,293.1499938964844,0.2411059141159057,-4623.73779296875,304.1779479980469,0.7874715328216553,0.3149769604206085,0.2873097956180572,293.237060546875,297.1499938964844,293.1499938964844,0.4076482653617859,-7355.6494140625,304.18719482421875,0.9019901752471924,0.4789049327373504,0.4567473232746124,293.1595764160156,297.1499938964844,293.1499938964844,0.4371825456619262,-5743.67626953125,304.1737365722656,0.921079695224762,0.5080492496490479,0.3570131957530975,293.1361999511719,297.1499938964844,293.1499938964844,0.5039714574813843,-8688.654296875,304.1742858886719,0.9603872299194336,0.5685843229293823,0.5400434732437134,293.16510009765625,297.1499938964844,293.1499938964844,0.030655289068818,-5384.625,304.15704345703125,0.4653300344944,0.0700414404273033,0.3351160287857055,290.8639831542969,291.1499938964844,259.1695556640625,258.8788452148437,279.15594482421875,293.2038879394531,290.8690795898437,1.0,0.482054591178894,0.6066977381706238,0.6066977381706238,1.0,1.0,-2.372344493865967,0.9794650673866272,1.3928793668746948,0.4353106915950775,0.0,0.0,1.0,139.30813598632812,106.0,130.12689208984375,-28180.5234375,1321.55517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9730529785156,310.2962951660156,278.1499938964844,0.0,18000.0,314.2699890136719,27437.71875,36000.0,0.0,0.0,0.6691420078277588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006790940533392,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375780,293.259521484375,297.1499938964844,293.1499938964844,0.2350794374942779,-4530.29443359375,304.1786499023437,0.7990936040878296,0.3112740218639374,0.2836021482944488,293.2470092773437,297.1499938964844,293.1499938964844,0.3990720808506012,-7232.25,304.1890563964844,0.9173406958580016,0.4746810793876648,0.4523911476135254,293.16412353515625,297.1499938964844,293.1499938964844,0.4314798712730407,-5683.748046875,304.1753234863281,0.9400497078895568,0.5068828463554382,0.3558999001979828,293.1424865722656,297.1499938964844,293.1499938964844,0.4978755414485931,-8604.8837890625,304.17633056640625,0.9772976636886596,0.5676588416099548,0.5387712121009827,293.16748046875,297.1499938964844,293.1499938964844,0.029180834069848,-5250.68505859375,304.1571350097656,0.4740408360958099,0.0691753253340721,0.3292227685451507,290.96307373046875,291.1499938964844,259.145751953125,258.8575134277344,279.1557922363281,293.2116394042969,290.9681091308594,1.0,0.4713894128799438,0.6072662472724915,0.6072662472724915,1.0,1.0,-2.352712392807007,0.9710030555725098,1.381709337234497,0.4311484396457672,0.0,0.0,1.0,127.86029815673828,94.0,135.5567169189453,-28187.37109375,1252.2940673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1579895019531,310.48028564453125,278.1499938964844,0.0,18000.0,314.2699890136719,27437.71875,36000.0,0.0,0.0,0.6680998206138611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006780363619327,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
