time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
375840,293.259521484375,297.1499938964844,293.1499938964844,0.2350794374942779,-4530.29443359375,304.1786499023437,0.7990936040878296,0.3112740218639374,0.2836021482944488,293.2470092773437,297.1499938964844,293.1499938964844,0.3990720808506012,-7232.25,304.1890563964844,0.9173406958580016,0.4746810793876648,0.4523911476135254,293.16412353515625,297.1499938964844,293.1499938964844,0.4314798712730407,-5683.748046875,304.1753234863281,0.9400497078895568,0.5068828463554382,0.3558999001979828,293.1424865722656,297.1499938964844,293.1499938964844,0.4978755414485931,-8604.8837890625,304.17633056640625,0.9772976636886596,0.5676588416099548,0.5387712121009827,293.16748046875,297.1499938964844,293.1499938964844,0.029180834069848,-5250.68505859375,304.1571350097656,0.4740408360958099,0.0691753253340721,0.3292227685451507,290.96307373046875,291.1499938964844,259.145751953125,258.8575134277344,279.1557922363281,293.2116394042969,290.9681091308594,1.0,0.4713894128799438,0.6072662472724915,0.6072662472724915,1.0,1.0,-2.352712392807007,0.9710030555725098,1.381709337234497,0.4311484396457672,0.0,0.0,1.0,127.86029815673828,94.0,135.5567169189453,-28187.37109375,1252.2940673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1579895019531,310.48028564453125,278.1499938964844,0.0,18000.0,314.2699890136719,27437.71875,36000.0,0.0,0.0,0.6680998206138611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006780363619327,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375900,293.2619323730469,297.1499938964844,293.1499938964844,0.2321022748947143,-4483.97705078125,304.1788635253906,0.8056222200393677,0.3094106614589691,0.2817369401454925,293.2517395019531,297.1499938964844,293.1499938964844,0.3947897553443908,-7170.51708984375,304.18975830078125,0.9264264106750488,0.4725189507007599,0.4501647651195526,293.166259765625,297.1499938964844,293.1499938964844,0.4286454021930694,-5653.97509765625,304.17584228515625,0.9502655863761902,0.5062833428382874,0.3553310632705688,293.1454772949219,297.1499938964844,293.1499938964844,0.4948291778564453,-8563.080078125,304.17706298828125,0.9856709837913512,0.5671680569648743,0.5381074547767639,293.1686096191406,297.1499938964844,293.1499938964844,0.0281939823180437,-5188.068359375,304.1576538085937,0.4783064424991607,0.0687347799539566,0.3262425065040588,291.01171875,291.1499938964844,259.1337585449219,258.8466186523437,279.15576171875,293.2154541015625,291.0167236328125,1.0,0.4659552276134491,0.607552170753479,0.607552170753479,1.0,1.0,-2.3427367210388184,0.966698408126831,1.3760381937026978,0.4290275871753692,0.0,0.0,1.0,122.13288879394533,94.0,135.4479522705078,-28181.90234375,1217.8714599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2419738769531,310.5649719238281,278.1499938964844,0.0,18000.0,314.75,27437.71875,36000.0,0.0,0.0,0.672192394733429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006821898277848,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375960,293.26422119140625,297.1499938964844,293.1499938964844,0.2290806174278259,-4436.7705078125,304.1791076660156,0.8125039339065552,0.307540625333786,0.279865562915802,293.25634765625,297.1499938964844,293.1499938964844,0.3903996348381042,-7106.9873046875,304.19049072265625,0.9362987875938416,0.470326155424118,0.4479095339775085,293.1683044433594,297.1499938964844,293.1499938964844,0.4256989061832428,-5622.91357421875,304.176513671875,0.960764229297638,0.505673885345459,0.3547557592391968,293.1483459472656,297.1499938964844,293.1499938964844,0.4916445016860962,-8519.220703125,304.1779479980469,0.9938745498657228,0.5666603446006775,0.5374281406402588,293.169677734375,297.1499938964844,293.1499938964844,0.0275114420801401,-5115.93896484375,304.157470703125,0.4826280176639557,0.0682898014783859,0.3232413530349731,291.06304931640625,291.1499938964844,259.12176513671875,258.8356628417969,279.15576171875,293.2192077636719,291.0688171386719,1.0,0.4604562222957611,0.6078420281410217,0.6078420281410217,1.0,1.0,-2.332667350769043,0.9623531103134156,1.370314121246338,0.4268858730792999,0.0,0.0,1.0,116.40814208984376,97.0,141.5530242919922,-28201.326171875,1183.62939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3579406738281,310.678466796875,278.1499938964844,0.0,18000.0,314.75,27437.71875,36000.0,0.0,0.0,0.6719329357147217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006819264963269,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376020,293.2687072753906,297.1499938964844,293.1499938964844,0.2231330424547195,-4343.38427734375,304.1792907714844,0.8174044489860535,0.3037370443344116,0.2763003408908844,293.26531982421875,297.1499938964844,293.1499938964844,0.3815682232379913,-6978.73193359375,304.19171142578125,0.9441288113594056,0.4658148288726806,0.4435221552848816,293.17236328125,297.1499938964844,293.1499938964844,0.4197380840778351,-5559.96142578125,304.1775817871094,0.9701050519943236,0.504386842250824,0.3537379801273346,293.1529235839844,297.1499938964844,293.1499938964844,0.4827449023723602,-8394.33984375,304.1838073730469,0.9990000128746032,0.5657669305801392,0.533804714679718,293.1718139648437,297.1499938964844,293.1499938964844,0.0264550484716892,-4993.46044921875,304.1567687988281,0.4854928255081177,0.0673568174242973,0.3181964159011841,291.1733703613281,291.1499938964844,259.09814453125,258.81378173828125,279.15625,293.22674560546875,291.1793212890625,1.0,0.4539794027805328,0.6084734797477722,0.6084734797477722,1.0,1.0,-2.311485528945923,0.9532161355018616,1.3582693338394165,0.4224226176738739,0.0,0.0,0.9952093362808228,110.79137420654295,100.0,150.80357360839844,-28213.109375,1137.8070068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5711975097656,310.88970947265625,278.1499938964844,0.0,18000.0,314.75,27493.640625,36000.0,0.0,0.0,0.6709337830543518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831632137298584,1.831659913063049,-2.772087464109063e-05,0.0,0.0006809124606661,0.0,0.0,683.47802734375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376080,293.2687072753906,297.1499938964844,293.1499938964844,0.2231330424547195,-4343.38427734375,304.1792907714844,0.8174044489860535,0.3037370443344116,0.2763003408908844,293.26531982421875,297.1499938964844,293.1499938964844,0.3815682232379913,-6978.73193359375,304.19171142578125,0.9441288113594056,0.4658148288726806,0.4435221552848816,293.17236328125,297.1499938964844,293.1499938964844,0.4197380840778351,-5559.96142578125,304.1775817871094,0.9701050519943236,0.504386842250824,0.3537379801273346,293.1529235839844,297.1499938964844,293.1499938964844,0.4827449023723602,-8394.33984375,304.1838073730469,0.9990000128746032,0.5657669305801392,0.533804714679718,293.1718139648437,297.1499938964844,293.1499938964844,0.0264550484716892,-4993.46044921875,304.1567687988281,0.4854928255081177,0.0673568174242973,0.3181964159011841,291.1733703613281,291.1499938964844,259.09814453125,258.81378173828125,279.15625,293.22674560546875,291.1793212890625,1.0,0.4539794027805328,0.6084734797477722,0.6084734797477722,1.0,1.0,-2.311485528945923,0.9532161355018616,1.3582693338394165,0.4224226176738739,0.0,0.0,0.9952093362808228,110.79137420654295,100.0,150.80357360839844,-28213.109375,1137.8070068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5711975097656,310.88970947265625,278.1499938964844,0.0,18000.0,314.75,27493.640625,36000.0,0.0,0.0,0.6709337830543518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831632137298584,1.831659913063049,-2.772087464109063e-05,0.0,0.0006809124606661,0.0,0.0,683.47802734375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376140,293.2732849121094,297.1499938964844,293.1499938964844,0.2173132896423339,-4251.48388671875,304.1792297363281,0.8164665699005127,0.2998072206974029,0.2727657258510589,293.2741394042969,297.1499938964844,293.1499938964844,0.3728103637695312,-6851.01416015625,304.1923828125,0.9438520073890686,0.4611022174358368,0.4390975534915924,293.1765441894531,297.1499938964844,293.1499938964844,0.4138451218605041,-5497.64013671875,304.1781921386719,0.9721195697784424,0.5029726028442383,0.3527442812919616,293.1517639160156,297.1499938964844,293.1499938964844,0.4726444482803345,-8253.1181640625,304.18902587890625,0.9990000128746032,0.5659211874008179,0.5290988087654114,293.1741943359375,297.1499938964844,293.1499938964844,0.0252734329551458,-4876.564453125,304.156494140625,0.4844442903995514,0.0663204118609428,0.3134225904941559,291.2835693359375,291.1499938964844,259.0754699707031,258.7924499511719,279.1566772460937,293.2339172363281,291.2890625,1.0,0.4497971832752228,0.6091758608818054,0.6091758608818054,1.0,1.0,-2.289336681365967,0.9437126517295836,1.3456240892410278,0.4177115559577942,0.0,0.0,0.9699391722679138,108.73038482666016,103.0,150.801513671875,-28188.396484375,1105.58251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7655334472656,311.080810546875,278.1499938964844,0.0,18000.0,315.2300109863281,28353.36328125,36000.0,0.0,0.0,0.674109935760498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8283782005310056,1.8284059762954712,-2.784297976177185e-05,0.0,0.0006841358845122,0.0,0.0,683.4964599609375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376200,293.2732849121094,297.1499938964844,293.1499938964844,0.2173132896423339,-4251.48388671875,304.1792297363281,0.8164665699005127,0.2998072206974029,0.2727657258510589,293.2741394042969,297.1499938964844,293.1499938964844,0.3728103637695312,-6851.01416015625,304.1923828125,0.9438520073890686,0.4611022174358368,0.4390975534915924,293.1765441894531,297.1499938964844,293.1499938964844,0.4138451218605041,-5497.64013671875,304.1781921386719,0.9721195697784424,0.5029726028442383,0.3527442812919616,293.1517639160156,297.1499938964844,293.1499938964844,0.4726444482803345,-8253.1181640625,304.18902587890625,0.9990000128746032,0.5659211874008179,0.5290988087654114,293.1741943359375,297.1499938964844,293.1499938964844,0.0252734329551458,-4876.564453125,304.156494140625,0.4844442903995514,0.0663204118609428,0.3134225904941559,291.2835693359375,291.1499938964844,259.0754699707031,258.7924499511719,279.1566772460937,293.2339172363281,291.2890625,1.0,0.4497971832752228,0.6091758608818054,0.6091758608818054,1.0,1.0,-2.289336681365967,0.9437126517295836,1.3456240892410278,0.4177115559577942,0.0,0.0,0.9699391722679138,108.73038482666016,103.0,150.801513671875,-28188.396484375,1105.58251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7655334472656,311.080810546875,278.1499938964844,0.0,18000.0,315.2300109863281,28353.36328125,36000.0,0.0,0.0,0.674109935760498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8283782005310056,1.8284059762954712,-2.784297976177185e-05,0.0,0.0006841358845122,0.0,0.0,683.4964599609375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376260,293.2777099609375,297.1499938964844,293.1499938964844,0.2115868926048278,-4160.5390625,304.17901611328125,0.8131087422370911,0.2957841455936432,0.2691843509674072,293.2828063964844,297.1499938964844,293.1499938964844,0.3641104400157928,-6723.51611328125,304.1927490234375,0.9402336478233336,0.4562039375305176,0.4345406889915466,293.18072509765625,297.1499938964844,293.1499938964844,0.4080132246017456,-5435.8173828125,304.17852783203125,0.9713051319122314,0.5014526844024658,0.3517079055309295,293.1524658203125,297.1499938964844,293.1499938964844,0.4671085774898529,-8178.927734375,304.1850891113281,0.9990000128746032,0.5657452940940857,0.528924822807312,293.1767883300781,297.1499938964844,293.1499938964844,0.0241093747317791,-4758.30224609375,304.1562805175781,0.4815709292888641,0.0651810392737388,0.3084084987640381,291.39117431640625,291.1499938964844,259.05438232421875,258.7722473144531,279.1561279296875,293.2410888671875,291.396728515625,1.0,0.4473246932029724,0.609763503074646,0.609763503074646,1.0,1.0,-2.272080421447754,0.9363387227058412,1.3357417583465576,0.4140616357326507,0.0,0.0,0.9306340217590332,108.16864776611328,106.0,149.97706604003906,-28224.16796875,1084.89111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.00860595703125,311.30548095703125,278.1499938964844,0.0,18000.0,315.2300109863281,30152.291015625,36000.0,0.0,0.0,0.6730416417121887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.821528911590576,1.8215570449829104,-2.809799843817018e-05,0.0,0.00068305170862,0.0,0.0,683.4925537109375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376320,293.2777099609375,297.1499938964844,293.1499938964844,0.2115868926048278,-4160.5390625,304.17901611328125,0.8131087422370911,0.2957841455936432,0.2691843509674072,293.2828063964844,297.1499938964844,293.1499938964844,0.3641104400157928,-6723.51611328125,304.1927490234375,0.9402336478233336,0.4562039375305176,0.4345406889915466,293.18072509765625,297.1499938964844,293.1499938964844,0.4080132246017456,-5435.8173828125,304.17852783203125,0.9713051319122314,0.5014526844024658,0.3517079055309295,293.1524658203125,297.1499938964844,293.1499938964844,0.4671085774898529,-8178.927734375,304.1850891113281,0.9990000128746032,0.5657452940940857,0.528924822807312,293.1767883300781,297.1499938964844,293.1499938964844,0.0241093747317791,-4758.30224609375,304.1562805175781,0.4815709292888641,0.0651810392737388,0.3084084987640381,291.39117431640625,291.1499938964844,259.05438232421875,258.7722473144531,279.1561279296875,293.2410888671875,291.396728515625,1.0,0.4473246932029724,0.609763503074646,0.609763503074646,1.0,1.0,-2.272080421447754,0.9363387227058412,1.3357417583465576,0.4140616357326507,0.0,0.0,0.9306340217590332,108.16864776611328,106.0,149.97706604003906,-28224.16796875,1084.89111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.00860595703125,311.30548095703125,278.1499938964844,0.0,18000.0,315.2300109863281,30152.291015625,36000.0,0.0,0.0,0.6730416417121887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.821528911590576,1.8215570449829104,-2.809799843817018e-05,0.0,0.00068305170862,0.0,0.0,683.4925537109375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376380,293.2818603515625,297.1499938964844,293.1499938964844,0.2061921507120132,-4074.615966796875,304.1783142089844,0.807941734790802,0.2917058765888214,0.2655820250511169,293.2911071777344,297.1499938964844,293.1499938964844,0.3558599650859833,-6602.39697265625,304.1922302246094,0.9341834783554076,0.451154351234436,0.4298710227012634,293.1847229003906,297.1499938964844,293.1499938964844,0.4026827812194824,-5379.486328125,304.1778564453125,0.9684699177742004,0.4998652935028076,0.3506456613540649,293.1597900390625,297.1499938964844,293.1499938964844,0.465436041355133,-8160.4609375,304.17608642578125,0.9990000128746032,0.5642110109329224,0.5319975018501282,293.1794738769531,297.1499938964844,293.1499938964844,0.0230032801628112,-4643.365234375,304.156005859375,0.4771872758865356,0.0639596283435821,0.3031857907772064,291.4850769042969,291.1499938964844,259.035400390625,258.7536926269531,279.1554260253906,293.2484436035156,291.4895324707031,1.0,0.4460644125938415,0.6102691888809204,0.6102691888809204,1.0,1.0,-2.258276462554932,0.9304637908935548,1.327812671661377,0.4111704230308532,0.0,0.0,0.8794593214988708,108.6581573486328,109.0,132.42047119140625,-28233.54296875,1072.144775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2171630859375,311.4865417480469,278.1499938964844,0.0,18000.0,315.2300109863281,33491.515625,36000.0,0.0,0.0,0.6714127659797668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.80866801738739,1.8086966276168823,-2.85696514765732e-05,0.0,0.00068139861105,0.0,0.0,683.3318481445312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376440,293.2818603515625,297.1499938964844,293.1499938964844,0.2061921507120132,-4074.615966796875,304.1783142089844,0.807941734790802,0.2917058765888214,0.2655820250511169,293.2911071777344,297.1499938964844,293.1499938964844,0.3558599650859833,-6602.39697265625,304.1922302246094,0.9341834783554076,0.451154351234436,0.4298710227012634,293.1847229003906,297.1499938964844,293.1499938964844,0.4026827812194824,-5379.486328125,304.1778564453125,0.9684699177742004,0.4998652935028076,0.3506456613540649,293.1597900390625,297.1499938964844,293.1499938964844,0.465436041355133,-8160.4609375,304.17608642578125,0.9990000128746032,0.5642110109329224,0.5319975018501282,293.1794738769531,297.1499938964844,293.1499938964844,0.0230032801628112,-4643.365234375,304.156005859375,0.4771872758865356,0.0639596283435821,0.3031857907772064,291.4850769042969,291.1499938964844,259.035400390625,258.7536926269531,279.1554260253906,293.2484436035156,291.4895324707031,1.0,0.4460644125938415,0.6102691888809204,0.6102691888809204,1.0,1.0,-2.258276462554932,0.9304637908935548,1.327812671661377,0.4111704230308532,0.0,0.0,0.8794593214988708,108.6581573486328,109.0,132.42047119140625,-28233.54296875,1072.144775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2171630859375,311.4865417480469,278.1499938964844,0.0,18000.0,315.2300109863281,33491.515625,36000.0,0.0,0.0,0.6714127659797668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.80866801738739,1.8086966276168823,-2.85696514765732e-05,0.0,0.00068139861105,0.0,0.0,683.3318481445312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376500,293.2838134765625,297.1499938964844,293.1499938964844,0.2036750167608261,-4034.4951171875,304.1777648925781,0.804539144039154,0.2896536886692047,0.2637820839881897,293.29510498046875,297.1499938964844,293.1499938964844,0.3520003855228424,-6545.73876953125,304.1915588378906,0.9301400780677797,0.448582112789154,0.4275046586990356,293.18658447265625,297.1499938964844,293.1499938964844,0.4003203511238098,-5354.6513671875,304.1770935058594,0.9661707878112792,0.4990579187870025,0.3501143157482147,293.1658935546875,297.1499938964844,293.1499938964844,0.4650452733039856,-8156.9765625,304.1720886230469,0.9990000128746032,0.562890350818634,0.533556342124939,293.1808166503906,297.1499938964844,293.1499938964844,0.0224838647991418,-4588.58056640625,304.1558837890625,0.4742668271064758,0.0633247271180152,0.300528883934021,291.5238952636719,291.1499938964844,259.02691650390625,258.7452087402344,279.1554870605469,293.2523193359375,291.52783203125,1.0,0.4457323551177978,0.6105460524559021,0.6105460524559021,1.0,1.0,-2.251324415206909,0.9275109171867372,1.323813557624817,0.4097611010074615,0.0,0.0,0.8506172895431519,109.31477355957033,109.0,119.88143157958984,-28213.7734375,1067.33837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.310302734375,311.5615234375,278.1499938964844,0.0,18000.0,314.75,35978.6640625,36000.0,0.0,0.0,0.6656126379966736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7985204458236694,1.7985492944717407,-2.890984069381375e-05,0.0,0.0006755122449249,0.0,0.0,682.6525268554688,0.0,0.0,0.0,0.9981468915939332,4.0,0.0,1.0
376560,293.28564453125,297.1499938964844,293.1499938964844,0.201665848493576,-4002.973388671875,304.17633056640625,0.800187885761261,0.2876002490520477,0.2619986534118652,293.2989501953125,297.1499938964844,293.1499938964844,0.3489754199981689,-6502.21484375,304.189453125,0.9248602986335754,0.4459883570671081,0.4251352548599243,293.1883239746094,297.1499938964844,293.1499938964844,0.3989093601703644,-5340.64697265625,304.1746826171875,0.9627283215522766,0.4982529580593109,0.3495968580245971,293.1717834472656,297.1499938964844,293.1499938964844,0.4636358618736267,-8138.33984375,304.1706237792969,0.9968701601028442,0.561530351638794,0.5328991413116455,293.1820983886719,297.1499938964844,293.1499938964844,0.0220572501420974,-4544.4658203125,304.15557861328125,0.4704269170761108,0.062683567404747,0.2979284226894378,291.53826904296875,291.1499938964844,259.0191650390625,258.73736572265625,279.1564025878906,293.2562561035156,291.5364990234375,1.0,0.4454349875450134,0.610931396484375,0.610931396484375,1.0,1.0,-2.241807699203491,0.9234711527824402,1.3183366060256958,0.4078429341316223,0.0,0.0,0.8229624629020691,110.43750762939452,112.0,64.2944564819336,-27971.46484375,1061.652587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3776550292969,311.54278564453125,278.1499938964844,0.0,18000.0,314.75,37020.25,36000.0,0.0,0.0,0.6637554168701172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7424180507659912,1.742445945739746,-2.793906242004596e-05,0.0,0.0006736273644492,0.0,0.0,633.4505615234375,0.0,0.0,0.0,0.9716159701347352,4.0,0.0,1.0
376620,293.2890625,297.1499938964844,293.1499938964844,0.199194923043251,-3966.058837890625,304.17169189453125,0.7910980582237244,0.2834682464599609,0.2584284245967865,293.3062744140625,297.1499938964844,293.1499938964844,0.3455667793750763,-6456.22705078125,304.1820068359375,0.9139143228530884,0.4407296180725097,0.4203463792800903,293.1913757324219,297.1499938964844,293.1499938964844,0.3991873562335968,-5347.2646484375,304.166015625,0.9551594257354736,0.4966623187065124,0.348584234714508,293.1793212890625,297.1499938964844,293.1499938964844,0.4636105000972748,-8142.421875,304.16375732421875,0.9909890294075012,0.5594425201416016,0.530891478061676,293.18463134765625,297.1499938964844,293.1499938964844,0.0214350633323192,-4484.92724609375,304.1547546386719,0.4610276222229004,0.0613574720919132,0.2926273047924042,291.4781188964844,291.1499938964844,259.0062255859375,258.7238464355469,279.1579895019531,293.2633972167969,291.47418212890625,1.0,0.4449681043624878,0.6118157505989075,0.6118157505989075,1.0,1.0,-2.221768856048584,0.915038526058197,1.3067303895950315,0.4037857949733734,0.0,0.0,0.7828349471092224,112.96944427490234,115.0,-44.908424377441406,-27459.32421875,1050.4300537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6122741699219,311.5499572753906,278.1499938964844,0.0,18000.0,314.75,37351.65625,36000.0,0.0,0.0,0.6584691405296326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.614638328552246,1.6146637201309204,-2.540913556003943e-05,0.0,0.0006682624807581,0.0,0.0,524.806640625,0.0,0.0,0.0,0.9132288694381714,4.0,0.0,1.0
376680,293.2890625,297.1499938964844,293.1499938964844,0.199194923043251,-3966.058837890625,304.17169189453125,0.7910980582237244,0.2834682464599609,0.2584284245967865,293.3062744140625,297.1499938964844,293.1499938964844,0.3455667793750763,-6456.22705078125,304.1820068359375,0.9139143228530884,0.4407296180725097,0.4203463792800903,293.1913757324219,297.1499938964844,293.1499938964844,0.3991873562335968,-5347.2646484375,304.166015625,0.9551594257354736,0.4966623187065124,0.348584234714508,293.1793212890625,297.1499938964844,293.1499938964844,0.4636105000972748,-8142.421875,304.16375732421875,0.9909890294075012,0.5594425201416016,0.530891478061676,293.18463134765625,297.1499938964844,293.1499938964844,0.0214350633323192,-4484.92724609375,304.1547546386719,0.4610276222229004,0.0613574720919132,0.2926273047924042,291.4781188964844,291.1499938964844,259.0062255859375,258.7238464355469,279.1579895019531,293.2633972167969,291.47418212890625,1.0,0.4449681043624878,0.6118157505989075,0.6118157505989075,1.0,1.0,-2.221768856048584,0.915038526058197,1.3067303895950315,0.4037857949733734,0.0,0.0,0.7828349471092224,112.96944427490234,115.0,-44.908424377441406,-27459.32421875,1050.4300537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6122741699219,311.5499572753906,278.1499938964844,0.0,18000.0,314.75,37351.65625,36000.0,0.0,0.0,0.6584691405296326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.614638328552246,1.6146637201309204,-2.540913556003943e-05,0.0,0.0006682624807581,0.0,0.0,524.806640625,0.0,0.0,0.0,0.9132288694381714,4.0,0.0,1.0
376740,293.29229736328125,297.1499938964844,293.1499938964844,0.1968303620815277,-3930.441650390625,304.16845703125,0.782014787197113,0.2792879343032837,0.254825234413147,293.3133544921875,297.1499938964844,293.1499938964844,0.3423532843589782,-6412.0712890625,304.1767578125,0.9035096168518066,0.4353340864181518,0.4154476523399353,293.1942138671875,297.1499938964844,293.1499938964844,0.3998570442199707,-5357.1953125,304.1596374511719,0.9472853541374208,0.4950420260429382,0.3475673496723175,293.18426513671875,297.1499938964844,293.1499938964844,0.464442491531372,-8157.73388671875,304.1578369140625,0.984888792037964,0.5576916337013245,0.5293359756469727,293.18707275390625,297.1499938964844,293.1499938964844,0.0208059269934892,-4423.7822265625,304.1542358398437,0.4509324431419372,0.0599854998290538,0.2871297001838684,291.4107666015625,291.1499938964844,258.9971923828125,258.7136535644531,279.15924072265625,293.2691955566406,291.4072570800781,1.0,0.4446556568145752,0.6128059029579163,0.6128059029579163,1.0,1.0,-2.201864004135132,0.9067392945289612,1.2951247692108154,0.3998398780822754,0.0,0.0,0.7526607513427734,115.65353393554688,118.0,-77.74315643310547,-27039.78125,1040.0458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.93096923828125,311.6395568847656,278.1499938964844,0.0,18000.0,314.2699890136719,37149.6171875,36000.0,0.0,0.0,0.6464105248451233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.505118727684021,1.5051419734954834,-2.328862865397241e-05,0.0,0.000656024494674,0.0,0.0,441.596435546875,0.0,0.0,0.0,0.8634890913963318,4.0,0.0,1.0
376800,293.29229736328125,297.1499938964844,293.1499938964844,0.1968303620815277,-3930.441650390625,304.16845703125,0.782014787197113,0.2792879343032837,0.254825234413147,293.3133544921875,297.1499938964844,293.1499938964844,0.3423532843589782,-6412.0712890625,304.1767578125,0.9035096168518066,0.4353340864181518,0.4154476523399353,293.1942138671875,297.1499938964844,293.1499938964844,0.3998570442199707,-5357.1953125,304.1596374511719,0.9472853541374208,0.4950420260429382,0.3475673496723175,293.18426513671875,297.1499938964844,293.1499938964844,0.464442491531372,-8157.73388671875,304.1578369140625,0.984888792037964,0.5576916337013245,0.5293359756469727,293.18707275390625,297.1499938964844,293.1499938964844,0.0208059269934892,-4423.7822265625,304.1542358398437,0.4509324431419372,0.0599854998290538,0.2871297001838684,291.4107666015625,291.1499938964844,258.9971923828125,258.7136535644531,279.15924072265625,293.2691955566406,291.4072570800781,1.0,0.4446556568145752,0.6128059029579163,0.6128059029579163,1.0,1.0,-2.201864004135132,0.9067392945289612,1.2951247692108154,0.3998398780822754,0.0,0.0,0.7526607513427734,115.65353393554688,118.0,-77.74315643310547,-27039.78125,1040.0458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.93096923828125,311.6395568847656,278.1499938964844,0.0,18000.0,314.2699890136719,37149.6171875,36000.0,0.0,0.0,0.6464105248451233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.505118727684021,1.5051419734954834,-2.328862865397241e-05,0.0,0.000656024494674,0.0,0.0,441.596435546875,0.0,0.0,0.0,0.8634890913963318,4.0,0.0,1.0
376860,293.29608154296875,297.1499938964844,293.1499938964844,0.1942943632602691,-3891.571533203125,304.16656494140625,0.77286696434021,0.274920254945755,0.2510996758937835,293.321044921875,297.1499938964844,293.1499938964844,0.3388659358024597,-6362.75048828125,304.1737060546875,0.8935273885726929,0.429640382528305,0.4103210568428039,293.1970520019531,297.1499938964844,293.1499938964844,0.4004571735858917,-5365.55224609375,304.1554870605469,0.9390864372253418,0.4933429062366485,0.346506804227829,293.1885070800781,297.1499938964844,293.1499938964844,0.4653290510177612,-8172.7041015625,304.15380859375,0.9783707857131958,0.5559647083282471,0.5278609991073608,293.1894226074219,297.1499938964844,293.1499938964844,0.0201489031314849,-4357.87841796875,304.1539306640625,0.4411057829856872,0.0585690587759017,0.2814648747444153,291.34747314453125,291.1499938964844,258.9926452636719,258.7073669433594,279.16082763671875,293.2746276855469,291.34423828125,1.0,0.4444189071655273,0.6139612793922424,0.6139612793922424,1.0,1.0,-2.181382894515991,0.8982888460159302,1.2830939292907717,0.3958776295185089,0.0,0.0,0.7305792570114136,118.49838256835938,121.0,-83.87103271484375,-26645.658203125,1029.7904052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1951599121094,311.7085876464844,278.1499938964844,0.0,18000.0,314.2699890136719,36874.83984375,36000.0,0.0,0.0,0.6365919709205627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.418826460838318,1.418848156929016,-2.1694313545594923e-05,0.0,0.0006460599252022,0.0,0.0,382.7688293457031,0.0,0.0,0.0,0.8248856067657471,4.0,0.0,1.0
376920,293.29608154296875,297.1499938964844,293.1499938964844,0.1942943632602691,-3891.571533203125,304.16656494140625,0.77286696434021,0.274920254945755,0.2510996758937835,293.321044921875,297.1499938964844,293.1499938964844,0.3388659358024597,-6362.75048828125,304.1737060546875,0.8935273885726929,0.429640382528305,0.4103210568428039,293.1970520019531,297.1499938964844,293.1499938964844,0.4004571735858917,-5365.55224609375,304.1554870605469,0.9390864372253418,0.4933429062366485,0.346506804227829,293.1885070800781,297.1499938964844,293.1499938964844,0.4653290510177612,-8172.7041015625,304.15380859375,0.9783707857131958,0.5559647083282471,0.5278609991073608,293.1894226074219,297.1499938964844,293.1499938964844,0.0201489031314849,-4357.87841796875,304.1539306640625,0.4411057829856872,0.0585690587759017,0.2814648747444153,291.34747314453125,291.1499938964844,258.9926452636719,258.7073669433594,279.16082763671875,293.2746276855469,291.34423828125,1.0,0.4444189071655273,0.6139612793922424,0.6139612793922424,1.0,1.0,-2.181382894515991,0.8982888460159302,1.2830939292907717,0.3958776295185089,0.0,0.0,0.7305792570114136,118.49838256835938,121.0,-83.87103271484375,-26645.658203125,1029.7904052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1951599121094,311.7085876464844,278.1499938964844,0.0,18000.0,314.2699890136719,36874.83984375,36000.0,0.0,0.0,0.6365919709205627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.418826460838318,1.418848156929016,-2.1694313545594923e-05,0.0,0.0006460599252022,0.0,0.0,382.7688293457031,0.0,0.0,0.0,0.8248856067657471,4.0,0.0,1.0
376980,293.3000183105469,297.1499938964844,293.1499938964844,0.1913149654865265,-3844.84912109375,304.166015625,0.7637532353401184,0.270422101020813,0.2472268939018249,293.3291015625,297.1499938964844,293.1499938964844,0.3346032202243805,-6300.5712890625,304.1729736328125,0.8834406137466431,0.4236746728420257,0.4049136042594909,293.20001220703125,297.1499938964844,293.1499938964844,0.4004360139369964,-5366.3291015625,304.1537475585937,0.9307307600975036,0.4915550351142883,0.345389574766159,293.19256591796875,297.1499938964844,293.1499938964844,0.4655398428440094,-8176.822265625,304.1522521972656,0.9714502692222596,0.5541673898696899,0.5263407826423645,293.1916809082031,297.1499938964844,293.1499938964844,0.0194351691752672,-4282.5869140625,304.15380859375,0.4317358732223511,0.0571114681661129,0.2756355702877044,291.30194091796875,291.1499938964844,258.9931640625,258.7055358886719,279.16278076171875,293.2802124023437,291.2997131347656,1.0,0.4441974461078644,0.6153361797332764,0.6153361797332764,1.0,1.0,-2.1600677967071533,0.8896092176437378,1.270458459854126,0.3918695151805877,0.0,0.0,0.7135601043701172,121.45996856689452,124.0,-66.48223876953125,-26311.892578125,1019.2415771484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.43365478515625,311.79052734375,278.1499938964844,0.0,18000.0,314.2699890136719,36665.08203125,36000.0,0.0,0.0,0.6260145306587219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.353924036026001,1.3539446592330933,-2.055408367596101e-05,0.0,0.0006353251519612,0.0,0.0,342.4144287109375,0.0,0.0,0.0,0.7961218357086182,4.0,0.0,1.0
377040,293.3000183105469,297.1499938964844,293.1499938964844,0.1913149654865265,-3844.84912109375,304.166015625,0.7637532353401184,0.270422101020813,0.2472268939018249,293.3291015625,297.1499938964844,293.1499938964844,0.3346032202243805,-6300.5712890625,304.1729736328125,0.8834406137466431,0.4236746728420257,0.4049136042594909,293.20001220703125,297.1499938964844,293.1499938964844,0.4004360139369964,-5366.3291015625,304.1537475585937,0.9307307600975036,0.4915550351142883,0.345389574766159,293.19256591796875,297.1499938964844,293.1499938964844,0.4655398428440094,-8176.822265625,304.1522521972656,0.9714502692222596,0.5541673898696899,0.5263407826423645,293.1916809082031,297.1499938964844,293.1499938964844,0.0194351691752672,-4282.5869140625,304.15380859375,0.4317358732223511,0.0571114681661129,0.2756355702877044,291.30194091796875,291.1499938964844,258.9931640625,258.7055358886719,279.16278076171875,293.2802124023437,291.2997131347656,1.0,0.4441974461078644,0.6153361797332764,0.6153361797332764,1.0,1.0,-2.1600677967071533,0.8896092176437378,1.270458459854126,0.3918695151805877,0.0,0.0,0.7135601043701172,121.45996856689452,124.0,-66.48223876953125,-26311.892578125,1019.2415771484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.43365478515625,311.79052734375,278.1499938964844,0.0,18000.0,314.2699890136719,36665.08203125,36000.0,0.0,0.0,0.6260145306587219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.353924036026001,1.3539446592330933,-2.055408367596101e-05,0.0,0.0006353251519612,0.0,0.0,342.4144287109375,0.0,0.0,0.0,0.7961218357086182,4.0,0.0,1.0
377100,293.3018493652344,297.1499938964844,293.1499938964844,0.189718097448349,-3819.558349609375,304.166015625,0.7592989206314087,0.2681595385074615,0.2452732175588607,293.33306884765625,297.1499938964844,293.1499938964844,0.332249253988266,-6265.8310546875,304.1730651855469,0.8784435987472534,0.4206251502037048,0.4021406769752502,293.20147705078125,297.1499938964844,293.1499938964844,0.400224357843399,-5364.34814453125,304.1534423828125,0.926582098007202,0.4906290173530578,0.3448087871074676,293.194580078125,297.1499938964844,293.1499938964844,0.4654156267642975,-8175.34326171875,304.1520690917969,0.967881977558136,0.5532338619232178,0.5255499482154846,293.1927795410156,297.1499938964844,293.1499938964844,0.0190633572638034,-4242.03857421875,304.1537780761719,0.4272820353507995,0.0563690885901451,0.2726615667343139,291.2845764160156,291.1499938964844,258.9954833984375,258.7064514160156,279.1638488769531,293.2829284667969,291.2826843261719,1.0,0.4440847039222717,0.6161081194877625,0.6161081194877625,1.0,1.0,-2.1491715908050537,0.885216236114502,1.2639552354812622,0.3898648619651794,0.0,0.0,0.706341028213501,122.9617919921875,124.0,-57.40742874145508,-26152.275390625,1013.8513793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5357360839844,311.82550048828125,278.1499938964844,0.0,18000.0,313.7900085449219,36589.33203125,36000.0,0.0,0.0,0.6157616972923279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3265712261199951,1.3265913724899292,-2.0091723854420707e-05,0.0,0.000624919834081,0.0,0.0,326.403564453125,0.0,0.0,0.0,0.7841284275054932,4.0,0.0,1.0
377160,293.3035888671875,297.1499938964844,293.1499938964844,0.1881243884563446,-3794.2861328125,304.166015625,0.7549327611923218,0.2658931612968445,0.2433148920536041,293.33697509765625,297.1499938964844,293.1499938964844,0.3298718333244324,-6230.69775390625,304.1731872558594,0.8735032081604004,0.4175392091274261,0.399331122636795,293.2029724121094,297.1499938964844,293.1499938964844,0.4000159204006195,-5362.3984375,304.1531982421875,0.9224909543991088,0.4896848797798157,0.3442146480083465,293.1965637207031,297.1499938964844,293.1499938964844,0.465293288230896,-8173.8935546875,304.15191650390625,0.9642601609230042,0.5522786378860474,0.5247381925582886,293.19384765625,297.1499938964844,293.1499938964844,0.0186923090368509,-4201.0087890625,304.1537780761719,0.4229959547519684,0.0556188561022281,0.2696521282196045,291.2669982910156,291.1499938964844,258.99932861328125,258.70867919921875,279.1649475097656,293.2855834960937,291.2645568847656,1.0,0.443968802690506,0.6169387698173523,0.6169387698173523,1.0,1.0,-2.1381421089172363,0.8807997703552246,1.2573423385620115,0.387866348028183,0.0,0.0,0.7002726197242737,124.47096252441406,127.0,-55.47234344482422,-25970.400390625,1008.3870849609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5873718261719,311.8225402832031,278.1499938964844,0.0,18000.0,313.7900085449219,36515.83203125,36000.0,0.0,0.0,0.6096983551979065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3023563623428345,1.3023760318756104,-1.9688532120198943e-05,0.0,0.0006187663529999,0.0,0.0,312.673828125,0.0,0.0,0.0,0.7736071944236755,4.0,0.0,1.0
377220,293.3067932128906,297.1499938964844,293.1499938964844,0.1848868280649185,-3742.711181640625,304.16607666015625,0.746484637260437,0.2613544166088104,0.2393918484449386,293.34454345703125,297.1499938964844,293.1499938964844,0.3249448835849762,-6157.53515625,304.1737060546875,0.8638375401496887,0.4112697243690491,0.3936169445514679,293.2059020996094,297.1499938964844,293.1499938964844,0.399478554725647,-5357.05908203125,304.153076171875,0.9145861864089966,0.4877528548240661,0.3429943323135376,293.200439453125,297.1499938964844,293.1499938964844,0.4649024605751037,-8168.7314453125,304.1519470214844,0.9569071531295776,0.5503127574920654,0.52306067943573,293.19586181640625,297.1499938964844,293.1499938964844,0.0179461054503917,-4116.3037109375,304.1537475585937,0.4149099588394165,0.0540980584919452,0.2635385692119598,291.23345947265625,291.1499938964844,259.01171875,258.7174072265625,279.16729736328125,293.2906188964844,291.2318725585937,1.0,0.4437257051467895,0.6187862753868103,0.6187862753868103,1.0,1.0,-2.1157445907592773,0.8719264268875122,1.243818283081055,0.3839046955108642,0.0,0.0,0.6915727853775024,127.49893951416016,130.0,-46.13404846191406,-25642.916015625,997.2568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6426086425781,311.8056640625,278.1499938964844,0.0,18000.0,313.7900085449219,36347.94921875,36000.0,0.0,0.0,0.5978245735168457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2669076919555664,1.2669267654418943,-1.909750062623061e-05,0.0,0.000606715970207,0.0,0.0,293.1840209960937,0.0,0.0,0.0,0.7582537531852722,4.0,0.0,1.0
377280,293.3067932128906,297.1499938964844,293.1499938964844,0.1848868280649185,-3742.711181640625,304.16607666015625,0.746484637260437,0.2613544166088104,0.2393918484449386,293.34454345703125,297.1499938964844,293.1499938964844,0.3249448835849762,-6157.53515625,304.1737060546875,0.8638375401496887,0.4112697243690491,0.3936169445514679,293.2059020996094,297.1499938964844,293.1499938964844,0.399478554725647,-5357.05908203125,304.153076171875,0.9145861864089966,0.4877528548240661,0.3429943323135376,293.200439453125,297.1499938964844,293.1499938964844,0.4649024605751037,-8168.7314453125,304.1519470214844,0.9569071531295776,0.5503127574920654,0.52306067943573,293.19586181640625,297.1499938964844,293.1499938964844,0.0179461054503917,-4116.3037109375,304.1537475585937,0.4149099588394165,0.0540980584919452,0.2635385692119598,291.23345947265625,291.1499938964844,259.01171875,258.7174072265625,279.16729736328125,293.2906188964844,291.2318725585937,1.0,0.4437257051467895,0.6187862753868103,0.6187862753868103,1.0,1.0,-2.1157445907592773,0.8719264268875122,1.243818283081055,0.3839046955108642,0.0,0.0,0.6915727853775024,127.49893951416016,130.0,-46.13404846191406,-25642.916015625,997.2568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6426086425781,311.8056640625,278.1499938964844,0.0,18000.0,313.7900085449219,36347.94921875,36000.0,0.0,0.0,0.5978245735168457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2669076919555664,1.2669267654418943,-1.909750062623061e-05,0.0,0.000606715970207,0.0,0.0,293.1840209960937,0.0,0.0,0.0,0.7582537531852722,4.0,0.0,1.0
377340,293.30963134765625,297.1499938964844,293.1499938964844,0.1814748793840408,-3687.8857421875,304.1664123535156,0.7383916974067688,0.2568075358867645,0.2354612946510315,293.3517761230469,297.1499938964844,293.1499938964844,0.3195973336696625,-6077.48095703125,304.1747131347656,0.8544837236404419,0.4048720896244049,0.3877813220024109,293.208740234375,297.1499938964844,293.1499938964844,0.3985312581062317,-5347.068359375,304.15362548828125,0.9071921110153198,0.4857608675956726,0.3417326211929321,293.2042236328125,297.1499938964844,293.1499938964844,0.4640261530876159,-8156.39306640625,304.1527709960937,0.9494642615318298,0.5482698678970337,0.5213115215301514,293.19775390625,297.1499938964844,293.1499938964844,0.0171863753348588,-4026.2919921875,304.1537780761719,0.4073218107223511,0.0525543875992298,0.2573184967041015,291.2102966308594,291.1499938964844,259.03094482421875,258.7322692871094,279.1698913574219,293.2953186035156,291.20904541015625,1.0,0.4434660673141479,0.6209036707878113,0.6209036707878113,1.0,1.0,-2.0929291248321533,0.8630200028419495,1.2299091815948486,0.3800049722194671,0.0,0.0,0.6851449608802795,130.5323486328125,133.0,-35.09992599487305,-25327.173828125,985.8717651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6358337402344,311.7603759765625,278.1499938964844,0.0,18000.0,313.3099975585937,36247.80078125,36000.0,0.0,0.0,0.5816783905029297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2415164709091189,1.241535186767578,-1.8688084310269915e-05,0.0,0.0005903295823372,0.0,0.0,279.8279724121094,0.0,0.0,0.0,0.747330904006958,4.0,0.0,1.0
377400,293.30963134765625,297.1499938964844,293.1499938964844,0.1814748793840408,-3687.8857421875,304.1664123535156,0.7383916974067688,0.2568075358867645,0.2354612946510315,293.3517761230469,297.1499938964844,293.1499938964844,0.3195973336696625,-6077.48095703125,304.1747131347656,0.8544837236404419,0.4048720896244049,0.3877813220024109,293.208740234375,297.1499938964844,293.1499938964844,0.3985312581062317,-5347.068359375,304.15362548828125,0.9071921110153198,0.4857608675956726,0.3417326211929321,293.2042236328125,297.1499938964844,293.1499938964844,0.4640261530876159,-8156.39306640625,304.1527709960937,0.9494642615318298,0.5482698678970337,0.5213115215301514,293.19775390625,297.1499938964844,293.1499938964844,0.0171863753348588,-4026.2919921875,304.1537780761719,0.4073218107223511,0.0525543875992298,0.2573184967041015,291.2102966308594,291.1499938964844,259.03094482421875,258.7322692871094,279.1698913574219,293.2953186035156,291.20904541015625,1.0,0.4434660673141479,0.6209036707878113,0.6209036707878113,1.0,1.0,-2.0929291248321533,0.8630200028419495,1.2299091815948486,0.3800049722194671,0.0,0.0,0.6851449608802795,130.5323486328125,133.0,-35.09992599487305,-25327.173828125,985.8717651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6358337402344,311.7603759765625,278.1499938964844,0.0,18000.0,313.3099975585937,36247.80078125,36000.0,0.0,0.0,0.5816783905029297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2415164709091189,1.241535186767578,-1.8688084310269915e-05,0.0,0.0005903295823372,0.0,0.0,279.8279724121094,0.0,0.0,0.0,0.747330904006958,4.0,0.0,1.0
377460,293.3121337890625,297.1499938964844,293.1499938964844,0.1781069040298462,-3633.647705078125,304.1665344238281,0.7305808067321777,0.2522555291652679,0.2315247505903244,293.3587341308594,297.1499938964844,293.1499938964844,0.3142089247703552,-5996.69091796875,304.1754455566406,0.8454460501670837,0.3983524739742279,0.3818283975124359,293.2114562988281,297.1499938964844,293.1499938964844,0.3976311385631561,-5337.7080078125,304.1539001464844,0.9004456400871277,0.4837184548377991,0.3404335677623749,293.2078552246094,297.1499938964844,293.1499938964844,0.4631896317005157,-8144.83544921875,304.1532287597656,0.9420024156570436,0.5461602807044983,0.5194963216781616,293.1994934082031,297.1499938964844,293.1499938964844,0.0164444483816623,-3935.549560546875,304.1537475585937,0.3998361229896545,0.0509914979338645,0.2510083615779876,291.1839904785156,291.1499938964844,259.0575866699219,258.7537536621094,279.1727600097656,293.2997436523437,291.1824645996094,1.0,0.4431901574134826,0.6233193278312683,0.6233193278312683,1.0,1.0,-2.0697336196899414,0.854104220867157,1.2156293392181396,0.3761828541755676,0.0,0.0,0.682275652885437,133.5653076171875,136.0,-36.51693344116211,-24981.046875,974.2570190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.497314453125,311.6282958984375,278.1499938964844,0.0,18000.0,313.3099975585937,36127.5,36000.0,0.0,0.0,0.5700168013572693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.226348042488098,1.226366400718689,-1.843356221797876e-05,0.0,0.0005784946260973,0.0,0.0,271.9120483398437,0.0,0.0,0.0,0.7408959269523621,4.0,0.0,1.0
377520,293.3121337890625,297.1499938964844,293.1499938964844,0.1781069040298462,-3633.647705078125,304.1665344238281,0.7305808067321777,0.2522555291652679,0.2315247505903244,293.3587341308594,297.1499938964844,293.1499938964844,0.3142089247703552,-5996.69091796875,304.1754455566406,0.8454460501670837,0.3983524739742279,0.3818283975124359,293.2114562988281,297.1499938964844,293.1499938964844,0.3976311385631561,-5337.7080078125,304.1539001464844,0.9004456400871277,0.4837184548377991,0.3404335677623749,293.2078552246094,297.1499938964844,293.1499938964844,0.4631896317005157,-8144.83544921875,304.1532287597656,0.9420024156570436,0.5461602807044983,0.5194963216781616,293.1994934082031,297.1499938964844,293.1499938964844,0.0164444483816623,-3935.549560546875,304.1537475585937,0.3998361229896545,0.0509914979338645,0.2510083615779876,291.1839904785156,291.1499938964844,259.0575866699219,258.7537536621094,279.1727600097656,293.2997436523437,291.1824645996094,1.0,0.4431901574134826,0.6233193278312683,0.6233193278312683,1.0,1.0,-2.0697336196899414,0.854104220867157,1.2156293392181396,0.3761828541755676,0.0,0.0,0.682275652885437,133.5653076171875,136.0,-36.51693344116211,-24981.046875,974.2570190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.497314453125,311.6282958984375,278.1499938964844,0.0,18000.0,313.3099975585937,36127.5,36000.0,0.0,0.0,0.5700168013572693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.226348042488098,1.226366400718689,-1.843356221797876e-05,0.0,0.0005784946260973,0.0,0.0,271.9120483398437,0.0,0.0,0.0,0.7408959269523621,4.0,0.0,1.0
