time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
377580,293.3143615722656,297.1499938964844,293.1499938964844,0.1746218353509903,-3577.115478515625,304.1668395996094,0.7230805158615112,0.2476956397294998,0.2275770604610443,293.36541748046875,297.1499938964844,293.1499938964844,0.3085032701492309,-5910.580078125,304.1764831542969,0.8368872404098511,0.3917081654071808,0.3757539391517639,293.214111328125,297.1499938964844,293.1499938964844,0.3964338004589081,-5324.9970703125,304.15460205078125,0.8942434191703796,0.4816252291202545,0.3390968441963196,293.2113342285156,297.1499938964844,293.1499938964844,0.4619984924793243,-8128.07666015625,304.1541442871094,0.934865176677704,0.5439847111701965,0.517615795135498,293.2011413574219,297.1499938964844,293.1499938964844,0.0157861057668924,-3853.5517578125,304.1453552246094,0.3927256464958191,0.050000000745058,0.2456647306680679,291.1643981933594,291.1499938964844,259.0922241210937,258.7824401855469,279.1754455566406,293.3039245605469,291.1631774902344,1.0,0.442943125963211,0.6260138750076294,0.6260138750076294,1.0,1.0,-2.0474114418029785,0.8457373380661011,1.201674222946167,0.3726740479469299,0.0,0.0,0.6817307472229004,136.45947265625,139.0,-29.48211479187012,-24672.791015625,963.1287231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3072509765625,311.4800720214844,278.1499938964844,0.0,18000.0,313.3099975585937,36038.6640625,36000.0,0.0,0.0,0.5595364570617676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2217718362808228,1.2217901945114136,-1.834544127632398e-05,0.0,0.0005678583402186,0.0,0.0,269.4242553710937,0.0,0.0,0.0,0.7388937473297119,4.0,0.0,1.0
377640,293.3143615722656,297.1499938964844,293.1499938964844,0.1746218353509903,-3577.115478515625,304.1668395996094,0.7230805158615112,0.2476956397294998,0.2275770604610443,293.36541748046875,297.1499938964844,293.1499938964844,0.3085032701492309,-5910.580078125,304.1764831542969,0.8368872404098511,0.3917081654071808,0.3757539391517639,293.214111328125,297.1499938964844,293.1499938964844,0.3964338004589081,-5324.9970703125,304.15460205078125,0.8942434191703796,0.4816252291202545,0.3390968441963196,293.2113342285156,297.1499938964844,293.1499938964844,0.4619984924793243,-8128.07666015625,304.1541442871094,0.934865176677704,0.5439847111701965,0.517615795135498,293.2011413574219,297.1499938964844,293.1499938964844,0.0157861057668924,-3853.5517578125,304.1453552246094,0.3927256464958191,0.050000000745058,0.2456647306680679,291.1643981933594,291.1499938964844,259.0922241210937,258.7824401855469,279.1754455566406,293.3039245605469,291.1631774902344,1.0,0.442943125963211,0.6260138750076294,0.6260138750076294,1.0,1.0,-2.0474114418029785,0.8457373380661011,1.201674222946167,0.3726740479469299,0.0,0.0,0.6817307472229004,136.45947265625,139.0,-29.48211479187012,-24672.791015625,963.1287231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3072509765625,311.4800720214844,278.1499938964844,0.0,18000.0,313.3099975585937,36038.6640625,36000.0,0.0,0.0,0.5595364570617676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2217718362808228,1.2217901945114136,-1.834544127632398e-05,0.0,0.0005678583402186,0.0,0.0,269.4242553710937,0.0,0.0,0.0,0.7388937473297119,4.0,0.0,1.0
377700,293.3154296875,297.1499938964844,293.1499938964844,0.1728854179382324,-3548.8984375,304.1669311523437,0.719668984413147,0.2454035282135009,0.2255806475877761,293.36871337890625,297.1499938964844,293.1499938964844,0.3056288361549377,-5867.13916015625,304.1768798828125,0.8330908417701721,0.388329416513443,0.3726509809494018,293.2154235839844,297.1499938964844,293.1499938964844,0.3958496749401092,-5318.85693359375,304.1548156738281,0.8916921615600586,0.4805544316768646,0.3384003043174743,293.21307373046875,297.1499938964844,293.1499938964844,0.4614171981811523,-8119.9990234375,304.1544494628906,0.9319071769714355,0.5428666472434998,0.5166318416595459,293.20245361328125,297.1499938964844,293.1499938964844,0.0157664790749549,-3853.383056640625,304.1324157714844,0.3914491534233093,0.050000000745058,0.2456659078598022,291.15301513671875,291.1499938964844,259.1127319335937,258.7996520996094,279.1761474609375,293.3061218261719,291.1514587402344,1.0,0.4429532885551452,0.6273707151412964,0.6273707151412964,1.0,1.0,-2.03926944732666,0.8429160118103027,1.1963534355163574,0.3716357052326202,0.0,0.0,0.6826528906822205,137.6261444091797,139.0,-31.292558670043945,-24545.47265625,959.4865112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1942138671875,311.3941955566406,278.1499938964844,0.0,18000.0,313.1499938964844,35991.7578125,35280.0,0.0,0.0,0.5531840324401855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.222402572631836,1.2224209308624268,-1.834419526858256e-05,0.0,0.0005614114343188,0.0,0.0,269.6179504394531,0.0,0.0,0.0,0.7291946411132812,4.0,0.0,1.0
377760,293.31646728515625,297.1499938964844,293.1499938964844,0.1713301837444305,-3523.875732421875,304.16668701171875,0.7161619663238525,0.2431039810180664,0.2235786318778991,293.3720092773437,297.1499938964844,293.1499938964844,0.3030479550361633,-5828.4892578125,304.1766967773437,0.8292593359947205,0.3849160373210907,0.3695151805877685,293.2166748046875,297.1499938964844,293.1499938964844,0.3956800699234009,-5317.48388671875,304.1542358398437,0.8891131281852722,0.4794823229312897,0.3376993536949157,293.2147216796875,297.1499938964844,293.1499938964844,0.4613106548786163,-8119.078125,304.15380859375,0.9289023280143738,0.5417437553405762,0.5156381726264954,293.20428466796875,297.1499938964844,293.1499938964844,0.0157892685383558,-3860.169921875,304.1177673339844,0.3903361558914184,0.050000000745058,0.2459266483783722,291.1292419433594,291.1499938964844,259.1354675292969,258.8188781738281,279.1770935058594,293.3084716796875,291.1268310546875,1.0,0.4430278241634369,0.6287970542907715,0.6287970542907715,1.0,1.0,-2.03137731552124,0.840235710144043,1.1911414861679075,0.370703786611557,0.0,0.0,0.6863318681716919,138.8420867919922,142.0,-47.548484802246094,-24382.6875,956.2630004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0635070800781,311.2804870605469,278.1499938964844,0.0,18000.0,313.1499938964844,35272.42578125,35280.0,0.0,0.0,0.5485314130783081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2187471389770508,1.2187652587890625,-1.812733171391301e-05,0.0,0.0005566896288655,0.0,0.0,266.0208435058594,0.0,0.0,0.0,0.7360371947288513,4.0,0.0,1.0
377820,293.318603515625,297.1499938964844,293.1499938964844,0.1677052825689315,-3464.423583984375,304.16717529296875,0.7086500525474548,0.2384561151266098,0.2195457071065902,293.37860107421875,297.1499938964844,293.1499938964844,0.2969183921813965,-5735.03564453125,304.17803955078125,0.8213785290718079,0.377956211566925,0.3631355762481689,293.21905517578125,297.1499938964844,293.1499938964844,0.3942213058471679,-5301.83642578125,304.1552734375,0.8838175535202026,0.4773100912570953,0.3362914621829986,293.2178955078125,297.1499938964844,293.1499938964844,0.4597978889942169,-8097.62939453125,304.15509033203125,0.9227100014686584,0.5394606590270996,0.5136340260505676,293.20916748046875,297.1499938964844,293.1499938964844,0.0157727096229791,-3863.406982421875,304.08453369140625,0.3879439234733581,0.050000000745058,0.2464923709630966,291.1134948730469,291.1499938964844,259.1878662109375,258.86358642578125,279.179931640625,293.31353759765625,291.1126403808594,1.0,0.4433037936687469,0.6319234371185303,0.6319234371185303,1.0,1.0,-2.0154545307159424,0.8349380493164062,1.1805163621902466,0.3689434826374054,0.0,0.0,0.6924881339073181,141.45213317871094,145.0,-26.686729431152344,-24184.328125,950.3294067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7582092285156,311.0893859863281,278.1499938964844,0.0,18000.0,313.1499938964844,35095.94921875,35280.0,0.0,0.0,0.5405250191688538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.238434672355652,1.2384531497955322,-1.8381184418103658e-05,0.0,0.000548564188648,0.0,0.0,275.3442687988281,0.0,0.0,0.0,0.7441045045852661,4.0,0.0,1.0
377880,293.318603515625,297.1499938964844,293.1499938964844,0.1677052825689315,-3464.423583984375,304.16717529296875,0.7086500525474548,0.2384561151266098,0.2195457071065902,293.37860107421875,297.1499938964844,293.1499938964844,0.2969183921813965,-5735.03564453125,304.17803955078125,0.8213785290718079,0.377956211566925,0.3631355762481689,293.21905517578125,297.1499938964844,293.1499938964844,0.3942213058471679,-5301.83642578125,304.1552734375,0.8838175535202026,0.4773100912570953,0.3362914621829986,293.2178955078125,297.1499938964844,293.1499938964844,0.4597978889942169,-8097.62939453125,304.15509033203125,0.9227100014686584,0.5394606590270996,0.5136340260505676,293.20916748046875,297.1499938964844,293.1499938964844,0.0157727096229791,-3863.406982421875,304.08453369140625,0.3879439234733581,0.050000000745058,0.2464923709630966,291.1134948730469,291.1499938964844,259.1878662109375,258.86358642578125,279.179931640625,293.31353759765625,291.1126403808594,1.0,0.4433037936687469,0.6319234371185303,0.6319234371185303,1.0,1.0,-2.0154545307159424,0.8349380493164062,1.1805163621902466,0.3689434826374054,0.0,0.0,0.6924881339073181,141.45213317871094,145.0,-26.686729431152344,-24184.328125,950.3294067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7582092285156,311.0893859863281,278.1499938964844,0.0,18000.0,313.1499938964844,35095.94921875,35280.0,0.0,0.0,0.5405250191688538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.238434672355652,1.2384531497955322,-1.8381184418103658e-05,0.0,0.000548564188648,0.0,0.0,275.3442687988281,0.0,0.0,0.0,0.7441045045852661,4.0,0.0,1.0
377940,293.3207702636719,297.1499938964844,293.1499938964844,0.1639820039272308,-3403.006103515625,304.16766357421875,0.700585663318634,0.2337425053119659,0.2154579162597656,293.3852844238281,297.1499938964844,293.1499938964844,0.2905228734016418,-5637.0498046875,304.1793518066406,0.8131251931190491,0.3708082437515259,0.3565848171710968,293.2214050292969,297.1499938964844,293.1499938964844,0.3925683200359344,-5284.12109375,304.1562805175781,0.8784210085868835,0.475081205368042,0.3348502814769745,293.22100830078125,297.1499938964844,293.1499938964844,0.4580479264259338,-8072.91552734375,304.15631103515625,0.9164248704910278,0.5371079444885254,0.5115724802017212,293.21514892578125,297.1499938964844,293.1499938964844,0.0157396290451288,-3864.72021484375,304.0467529296875,0.3854597806930542,0.050000000745058,0.2470914125442505,291.1019897460937,291.1499938964844,259.25,258.9171142578125,279.1837463378906,293.319091796875,291.1014099121094,1.0,0.4436827301979065,0.63548344373703,0.63548344373703,1.0,1.0,-1.999191641807556,0.8296792507171631,1.169512391090393,0.3673078715801239,0.0,0.0,0.6997246146202087,144.23486328125,148.0,-17.955379486083984,-23971.224609375,944.700927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.42095947265625,310.8748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,35041.8515625,34200.0,0.0,0.0,0.53413987159729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2607206106185913,1.2607393264770508,-1.8707161871134304e-05,0.0,0.0005420840461738,0.0,0.0,286.57525634765625,0.0,0.0,0.0,0.7387128472328186,4.0,0.0,1.0
378000,293.3207702636719,297.1499938964844,293.1499938964844,0.1639820039272308,-3403.006103515625,304.16766357421875,0.700585663318634,0.2337425053119659,0.2154579162597656,293.3852844238281,297.1499938964844,293.1499938964844,0.2905228734016418,-5637.0498046875,304.1793518066406,0.8131251931190491,0.3708082437515259,0.3565848171710968,293.2214050292969,297.1499938964844,293.1499938964844,0.3925683200359344,-5284.12109375,304.1562805175781,0.8784210085868835,0.475081205368042,0.3348502814769745,293.22100830078125,297.1499938964844,293.1499938964844,0.4580479264259338,-8072.91552734375,304.15631103515625,0.9164248704910278,0.5371079444885254,0.5115724802017212,293.21514892578125,297.1499938964844,293.1499938964844,0.0157396290451288,-3864.72021484375,304.0467529296875,0.3854597806930542,0.050000000745058,0.2470914125442505,291.1019897460937,291.1499938964844,259.25,258.9171142578125,279.1837463378906,293.319091796875,291.1014099121094,1.0,0.4436827301979065,0.63548344373703,0.63548344373703,1.0,1.0,-1.999191641807556,0.8296792507171631,1.169512391090393,0.3673078715801239,0.0,0.0,0.6997246146202087,144.23486328125,148.0,-17.955379486083984,-23971.224609375,944.700927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.42095947265625,310.8748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,35041.8515625,34200.0,0.0,0.0,0.53413987159729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2607206106185913,1.2607393264770508,-1.8707161871134304e-05,0.0,0.0005420840461738,0.0,0.0,286.57525634765625,0.0,0.0,0.0,0.7387128472328186,4.0,0.0,1.0
378060,293.3221130371094,297.1499938964844,293.1499938964844,0.1604560762643814,-3344.838134765625,304.1676940917969,0.692538857460022,0.229140892624855,0.2114135026931762,293.39117431640625,297.1499938964844,293.1499938964844,0.2843277156352997,-5542.09814453125,304.1799621582031,0.8044376969337463,0.3636523485183716,0.3499646186828613,293.2229309082031,297.1499938964844,293.1499938964844,0.3913117349147796,-5270.9921875,304.1563720703125,0.8731529712677002,0.4729648232460022,0.3334455490112304,293.2232360839844,297.1499938964844,293.1499938964844,0.4567365944385528,-8054.89111328125,304.156494140625,0.9103887677192688,0.5348601341247559,0.5095512270927429,293.2209167480469,297.1499938964844,293.1499938964844,0.0157237071543931,-3869.23095703125,304.0074157714844,0.3830066323280334,0.050000000745058,0.247701495885849,291.0792236328125,291.1499938964844,259.3175354003906,258.9750366210937,279.1871337890625,293.3241882324219,291.0796203613281,1.0,0.4441296756267547,0.6393786072731018,0.6393786072731018,1.0,1.0,-1.9830024242401123,0.8245745301246643,1.1584279537200928,0.3658093214035034,0.0,0.0,0.7112457752227783,147.0824737548828,151.0,-17.505342483520508,-23738.888671875,939.3859252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0956726074219,310.6570129394531,278.1499938964844,0.0,18000.0,313.1499938964844,33894.6953125,34200.0,0.0,0.0,0.5289561152458191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2787678241729736,1.278786540031433,-1.8726041162153703e-05,0.0,0.0005368232377804,0.0,0.0,293.0254821777344,0.0,0.0,0.0,0.7588236331939697,4.0,0.0,1.0
378120,293.3221130371094,297.1499938964844,293.1499938964844,0.1604560762643814,-3344.838134765625,304.1676940917969,0.692538857460022,0.229140892624855,0.2114135026931762,293.39117431640625,297.1499938964844,293.1499938964844,0.2843277156352997,-5542.09814453125,304.1799621582031,0.8044376969337463,0.3636523485183716,0.3499646186828613,293.2229309082031,297.1499938964844,293.1499938964844,0.3913117349147796,-5270.9921875,304.1563720703125,0.8731529712677002,0.4729648232460022,0.3334455490112304,293.2232360839844,297.1499938964844,293.1499938964844,0.4567365944385528,-8054.89111328125,304.156494140625,0.9103887677192688,0.5348601341247559,0.5095512270927429,293.2209167480469,297.1499938964844,293.1499938964844,0.0157237071543931,-3869.23095703125,304.0074157714844,0.3830066323280334,0.050000000745058,0.247701495885849,291.0792236328125,291.1499938964844,259.3175354003906,258.9750366210937,279.1871337890625,293.3241882324219,291.0796203613281,1.0,0.4441296756267547,0.6393786072731018,0.6393786072731018,1.0,1.0,-1.9830024242401123,0.8245745301246643,1.1584279537200928,0.3658093214035034,0.0,0.0,0.7112457752227783,147.0824737548828,151.0,-17.505342483520508,-23738.888671875,939.3859252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0956726074219,310.6570129394531,278.1499938964844,0.0,18000.0,313.1499938964844,33894.6953125,34200.0,0.0,0.0,0.5289561152458191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2787678241729736,1.278786540031433,-1.8726041162153703e-05,0.0,0.0005368232377804,0.0,0.0,293.0254821777344,0.0,0.0,0.0,0.7588236331939697,4.0,0.0,1.0
378180,293.32257080078125,297.1499938964844,293.1499938964844,0.1567322164773941,-3282.612060546875,304.16796875,0.6847485899925232,0.2246898114681244,0.2075224816799163,293.3961181640625,297.1499938964844,293.1499938964844,0.2775742411613464,-5437.435546875,304.18121337890625,0.7956324219703674,0.3565385043621063,0.3434002101421356,293.22369384765625,297.1499938964844,293.1499938964844,0.3893327713012695,-5249.63623046875,304.15753173828125,0.8681517839431763,0.4709609150886535,0.3321404159069061,293.224609375,297.1499938964844,293.1499938964844,0.4545640051364898,-8024.1005859375,304.1579284667969,0.9048378467559814,0.5327239632606506,0.507662832736969,293.2256774902344,297.1499938964844,293.1499938964844,0.0156688336282968,-3866.424072265625,303.9692687988281,0.3806343376636505,0.050000000745058,0.2483099848031997,291.0823059082031,291.1499938964844,259.3857116699219,259.0326232910156,279.189453125,293.3283996582031,291.08233642578125,1.0,0.4446487128734588,0.6434454917907715,0.6434454917907715,1.0,1.0,-1.9673421382904053,0.8197152018547058,1.1476269960403442,0.364444762468338,0.0,0.0,0.7199712991714478,149.93902587890625,154.0,-3.442535877227783,-23561.248046875,934.6054077148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.765869140625,310.4597473144531,278.1499938964844,0.0,18000.0,313.1499938964844,33892.7890625,34200.0,0.0,0.0,0.5251374840736389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3082149028778076,1.3082340955734253,-1.918820635182783e-05,0.0,0.0005329477717168,0.0,0.0,308.8741455078125,0.0,0.0,0.0,0.771655797958374,4.0,0.0,1.0
378240,293.32257080078125,297.1499938964844,293.1499938964844,0.1567322164773941,-3282.612060546875,304.16796875,0.6847485899925232,0.2246898114681244,0.2075224816799163,293.3961181640625,297.1499938964844,293.1499938964844,0.2775742411613464,-5437.435546875,304.18121337890625,0.7956324219703674,0.3565385043621063,0.3434002101421356,293.22369384765625,297.1499938964844,293.1499938964844,0.3893327713012695,-5249.63623046875,304.15753173828125,0.8681517839431763,0.4709609150886535,0.3321404159069061,293.224609375,297.1499938964844,293.1499938964844,0.4545640051364898,-8024.1005859375,304.1579284667969,0.9048378467559814,0.5327239632606506,0.507662832736969,293.2256774902344,297.1499938964844,293.1499938964844,0.0156688336282968,-3866.424072265625,303.9692687988281,0.3806343376636505,0.050000000745058,0.2483099848031997,291.0823059082031,291.1499938964844,259.3857116699219,259.0326232910156,279.189453125,293.3283996582031,291.08233642578125,1.0,0.4446487128734588,0.6434454917907715,0.6434454917907715,1.0,1.0,-1.9673421382904053,0.8197152018547058,1.1476269960403442,0.364444762468338,0.0,0.0,0.7199712991714478,149.93902587890625,154.0,-3.442535877227783,-23561.248046875,934.6054077148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.765869140625,310.4597473144531,278.1499938964844,0.0,18000.0,313.1499938964844,33892.7890625,34200.0,0.0,0.0,0.5251374840736389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3082149028778076,1.3082340955734253,-1.918820635182783e-05,0.0,0.0005329477717168,0.0,0.0,308.8741455078125,0.0,0.0,0.0,0.771655797958374,4.0,0.0,1.0
378300,293.3226013183594,297.1499938964844,293.1499938964844,0.1549088060855865,-3252.047119140625,304.16802978515625,0.6809183955192566,0.2224948704242706,0.2056091427803039,293.3984069824219,297.1499938964844,293.1499938964844,0.2742054760456085,-5385.07861328125,304.181640625,0.7912435531616211,0.3529727458953857,0.340114414691925,293.2239685058594,297.1499938964844,293.1499938964844,0.3883598744869232,-5239.18701171875,304.1579284667969,0.8657119274139404,0.4699721038341522,0.3315008282661438,293.22515869140625,297.1499938964844,293.1499938964844,0.4534918069839477,-8009.0,304.158447265625,0.9022258520126344,0.5316691398620605,0.5067362785339355,293.227783203125,297.1499938964844,293.1499938964844,0.015642462298274,-3865.139892578125,303.9503173828125,0.3794677555561065,0.050000000745058,0.2486162185668945,291.08349609375,291.1499938964844,259.4200134277344,259.061279296875,279.1904296875,293.330322265625,291.0836486816406,1.0,0.4449290931224823,0.645542562007904,0.645542562007904,1.0,1.0,-1.959585666656494,0.817317545413971,1.1422680616378784,0.3637793064117431,0.0,0.0,0.7242881059646606,151.38111877441406,154.0,0.0462651289999485,-23473.427734375,932.333251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6076965332031,310.3648376464844,278.1499938964844,0.0,18000.0,313.1499938964844,33893.5859375,33120.0,0.0,0.0,0.5236518979072571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3227568864822388,1.3227763175964355,-1.942071685334668e-05,0.0,0.0005314401350915,0.0,0.0,316.93389892578125,0.0,0.0,0.0,0.7630495429039001,4.0,0.0,1.0
378360,293.32257080078125,297.1499938964844,293.1499938964844,0.1533057242631912,-3225.443603515625,304.16766357421875,0.6771304607391357,0.2203168272972107,0.2037113010883331,293.40057373046875,297.1499938964844,293.1499938964844,0.271191269159317,-5338.6025390625,304.1813659667969,0.7868658304214478,0.3493984043598175,0.3368204832077026,293.22418212890625,297.1499938964844,293.1499938964844,0.3878937661647796,-5234.5966796875,304.1573181152344,0.8633083701133728,0.4689908623695373,0.3308657109737396,293.22564697265625,297.1499938964844,293.1499938964844,0.4530033767223358,-8002.74560546875,304.15777587890625,0.899667501449585,0.5306220650672913,0.5058158040046692,293.229736328125,297.1499938964844,293.1499938964844,0.0156407207250595,-3868.41015625,303.93115234375,0.3783139586448669,0.050000000745058,0.2489238083362579,291.0699462890625,291.1499938964844,259.4544677734375,259.0898742675781,279.1913757324219,293.3321533203125,291.0686950683594,1.0,0.4452200829982757,0.647681474685669,0.647681474685669,1.0,1.0,-1.951852321624756,0.814927875995636,1.136924386024475,0.3631168603897095,0.0,0.0,0.7308562994003296,152.83201599121094,157.0,-18.510269165039062,-23328.595703125,930.1135864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4672546386719,310.2522277832031,278.1499938964844,0.0,18000.0,313.1499938964844,32943.3828125,33120.0,0.0,0.0,0.5222840309143066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3233146667480469,1.3233338594436646,-1.9214790881960653e-05,0.0,0.0005300518823787,0.0,0.0,314.6683349609375,0.0,0.0,0.0,0.7760385274887085,4.0,0.0,1.0
378420,293.322265625,297.1499938964844,293.1499938964844,0.1496517211198806,-3163.659423828125,304.1678771972656,0.6696969866752625,0.2160033136606216,0.1999579221010208,293.4047241210937,297.1499938964844,293.1499938964844,0.2642723321914673,-5230.154296875,304.1824645996094,0.7781623005867004,0.342210054397583,0.3302014768123626,293.2245788574219,297.1499938964844,293.1499938964844,0.3857319355010986,-5211.17138671875,304.15850830078125,0.8586094379425049,0.4670311510562897,0.3296056091785431,293.2265319824219,297.1499938964844,293.1499938964844,0.4506022334098816,-7968.64794921875,304.1592102050781,0.8946307897567749,0.528529167175293,0.5039882063865662,293.2333374023437,297.1499938964844,293.1499938964844,0.0155769241973757,-3863.685791015625,303.8934631347656,0.3760463893413543,0.050000000745058,0.2495424896478653,291.0789489746094,291.1499938964844,259.5238037109375,259.1468200683594,279.19317626953125,293.3355712890625,291.0797119140625,1.0,0.4458281099796295,0.6520886421203613,0.6520886421203613,1.0,1.0,-1.936431646347046,0.8101599216461182,1.1262717247009275,0.3617937564849853,0.0,0.0,0.7400364279747009,155.75643920898438,160.0,7.3549113273620605,-23197.0234375,925.7953491210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2024230957031,310.1120910644531,278.1499938964844,0.0,18000.0,313.1499938964844,32814.09765625,33120.0,0.0,0.0,0.5202004313468933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3558727502822876,1.3558924198150637,-1.9715251255547628e-05,0.0,0.000527937314473,0.0,0.0,332.8576965332031,0.0,0.0,0.0,0.7900547385215759,4.0,0.0,1.0
378480,293.322265625,297.1499938964844,293.1499938964844,0.1496517211198806,-3163.659423828125,304.1678771972656,0.6696969866752625,0.2160033136606216,0.1999579221010208,293.4047241210937,297.1499938964844,293.1499938964844,0.2642723321914673,-5230.154296875,304.1824645996094,0.7781623005867004,0.342210054397583,0.3302014768123626,293.2245788574219,297.1499938964844,293.1499938964844,0.3857319355010986,-5211.17138671875,304.15850830078125,0.8586094379425049,0.4670311510562897,0.3296056091785431,293.2265319824219,297.1499938964844,293.1499938964844,0.4506022334098816,-7968.64794921875,304.1592102050781,0.8946307897567749,0.528529167175293,0.5039882063865662,293.2333374023437,297.1499938964844,293.1499938964844,0.0155769241973757,-3863.685791015625,303.8934631347656,0.3760463893413543,0.050000000745058,0.2495424896478653,291.0789489746094,291.1499938964844,259.5238037109375,259.1468200683594,279.19317626953125,293.3355712890625,291.0797119140625,1.0,0.4458281099796295,0.6520886421203613,0.6520886421203613,1.0,1.0,-1.936431646347046,0.8101599216461182,1.1262717247009275,0.3617937564849853,0.0,0.0,0.7400364279747009,155.75643920898438,160.0,7.3549113273620605,-23197.0234375,925.7953491210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2024230957031,310.1120910644531,278.1499938964844,0.0,18000.0,313.1499938964844,32814.09765625,33120.0,0.0,0.0,0.5202004313468933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3558727502822876,1.3558924198150637,-1.9715251255547628e-05,0.0,0.000527937314473,0.0,0.0,332.8576965332031,0.0,0.0,0.0,0.7900547385215759,4.0,0.0,1.0
378540,293.32177734375,297.1499938964844,293.1499938964844,0.1460220515727996,-3101.938232421875,304.16796875,0.6624687314033508,0.2117424607276916,0.1962523758411407,293.4086608886719,297.1499938964844,293.1499938964844,0.2572579383850097,-5119.60400390625,304.1833190917969,0.7695479393005371,0.3349601626396179,0.3235248327255249,293.2249755859375,297.1499938964844,293.1499938964844,0.3834327459335327,-5186.31787109375,304.15948486328125,0.8540340065956116,0.4650607705116272,0.3283384144306183,293.22735595703125,297.1499938964844,293.1499938964844,0.4480310082435608,-7932.28271484375,304.1604309082031,0.8896827101707458,0.5264197587966919,0.5021460056304932,293.236572265625,297.1499938964844,293.1499938964844,0.0155074885115027,-3857.916748046875,303.8556213378906,0.3738311231136322,0.050000000745058,0.2501659393310547,291.092041015625,291.1499938964844,259.5936889648437,259.2035217285156,279.1949768066406,293.3387756347656,291.0928649902344,1.0,0.4464587271213531,0.6566785573959351,0.6566785573959351,1.0,1.0,-1.9209790229797363,0.8053635954856873,1.1156154870986938,0.360448271036148,0.0,0.0,0.7468938827514648,158.70909118652344,163.0,15.447257995605469,-23042.640625,921.54443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9709777832031,309.9799194335937,278.1499938964844,0.0,18000.0,313.1499938964844,32867.46875,32040.0,0.0,0.0,0.5187861919403076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3802781105041504,1.3802982568740845,-2.0132822101004425e-05,0.0,0.0005265020299702,0.0,0.0,347.42193603515625,0.0,0.0,0.0,0.7859554886817932,4.0,0.0,1.0
378600,293.32177734375,297.1499938964844,293.1499938964844,0.1460220515727996,-3101.938232421875,304.16796875,0.6624687314033508,0.2117424607276916,0.1962523758411407,293.4086608886719,297.1499938964844,293.1499938964844,0.2572579383850097,-5119.60400390625,304.1833190917969,0.7695479393005371,0.3349601626396179,0.3235248327255249,293.2249755859375,297.1499938964844,293.1499938964844,0.3834327459335327,-5186.31787109375,304.15948486328125,0.8540340065956116,0.4650607705116272,0.3283384144306183,293.22735595703125,297.1499938964844,293.1499938964844,0.4480310082435608,-7932.28271484375,304.1604309082031,0.8896827101707458,0.5264197587966919,0.5021460056304932,293.236572265625,297.1499938964844,293.1499938964844,0.0155074885115027,-3857.916748046875,303.8556213378906,0.3738311231136322,0.050000000745058,0.2501659393310547,291.092041015625,291.1499938964844,259.5936889648437,259.2035217285156,279.1949768066406,293.3387756347656,291.0928649902344,1.0,0.4464587271213531,0.6566785573959351,0.6566785573959351,1.0,1.0,-1.9209790229797363,0.8053635954856873,1.1156154870986938,0.360448271036148,0.0,0.0,0.7468938827514648,158.70909118652344,163.0,15.447257995605469,-23042.640625,921.54443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9709777832031,309.9799194335937,278.1499938964844,0.0,18000.0,313.1499938964844,32867.46875,32040.0,0.0,0.0,0.5187861919403076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3802781105041504,1.3802982568740845,-2.0132822101004425e-05,0.0,0.0005265020299702,0.0,0.0,347.42193603515625,0.0,0.0,0.0,0.7859554886817932,4.0,0.0,1.0
378660,293.3210754394531,297.1499938964844,293.1499938964844,0.1426457613706588,-3044.529541015625,304.1676330566406,0.6554821133613586,0.2075284123420715,0.1925946176052093,293.41241455078125,297.1499938964844,293.1499938964844,0.2505627572536468,-5013.92236328125,304.1834411621094,0.7610746622085571,0.3276465237140655,0.3167938590049743,293.22528076171875,297.1499938964844,293.1499938964844,0.3816251158714294,-5167.158203125,304.159423828125,0.8496014475822449,0.4631001055240631,0.3270754814147949,293.2280578613281,297.1499938964844,293.1499938964844,0.446020245552063,-7904.44384765625,304.160400390625,0.8848512172698975,0.5243166089057922,0.5003056526184082,293.23956298828125,297.1499938964844,293.1499938964844,0.0154609913006424,-3856.4794921875,303.8170166015625,0.3716762661933899,0.050000000745058,0.25079146027565,291.0896911621094,291.1499938964844,259.6640930175781,259.2599792480469,279.1968994140625,293.34185791015625,291.09112548828125,1.0,0.447104811668396,0.6614614129066467,0.6614614129066467,1.0,1.0,-1.905528545379639,0.8005517721176147,1.104976773262024,0.3590851128101349,0.0,0.0,0.7554844617843628,161.67648315429688,151.0,10.359326362609863,-22853.732421875,917.3446044921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.802490234375,309.8664855957031,278.1499938964844,0.0,18000.0,313.1499938964844,31828.93359375,32040.0,0.0,0.0,0.5175377130508423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.388085961341858,1.3881059885025024,-2.0029216102557257e-05,0.0,0.0005252350238151,0.0,0.0,349.173583984375,0.0,0.0,0.0,0.8019727468490601,4.0,0.0,1.0
378720,293.3210754394531,297.1499938964844,293.1499938964844,0.1426457613706588,-3044.529541015625,304.1676330566406,0.6554821133613586,0.2075284123420715,0.1925946176052093,293.41241455078125,297.1499938964844,293.1499938964844,0.2505627572536468,-5013.92236328125,304.1834411621094,0.7610746622085571,0.3276465237140655,0.3167938590049743,293.22528076171875,297.1499938964844,293.1499938964844,0.3816251158714294,-5167.158203125,304.159423828125,0.8496014475822449,0.4631001055240631,0.3270754814147949,293.2280578613281,297.1499938964844,293.1499938964844,0.446020245552063,-7904.44384765625,304.160400390625,0.8848512172698975,0.5243166089057922,0.5003056526184082,293.23956298828125,297.1499938964844,293.1499938964844,0.0154609913006424,-3856.4794921875,303.8170166015625,0.3716762661933899,0.050000000745058,0.25079146027565,291.0896911621094,291.1499938964844,259.6640930175781,259.2599792480469,279.1968994140625,293.34185791015625,291.09112548828125,1.0,0.447104811668396,0.6614614129066467,0.6614614129066467,1.0,1.0,-1.905528545379639,0.8005517721176147,1.104976773262024,0.3590851128101349,0.0,0.0,0.7554844617843628,161.67648315429688,151.0,10.359326362609863,-22853.732421875,917.3446044921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.802490234375,309.8664855957031,278.1499938964844,0.0,18000.0,313.1499938964844,31828.93359375,32040.0,0.0,0.0,0.5175377130508423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.388085961341858,1.3881059885025024,-2.0029216102557257e-05,0.0,0.0005252350238151,0.0,0.0,349.173583984375,0.0,0.0,0.0,0.8019727468490601,4.0,0.0,1.0
378780,293.32086181640625,297.1499938964844,293.1499938964844,0.1387450993061065,-2977.2021484375,304.16827392578125,0.6526476740837097,0.2032376378774643,0.1886892765760421,293.4168701171875,297.1499938964844,293.1499938964844,0.2429624795913696,-4892.26416015625,304.1849670410156,0.7572974562644958,0.3200929760932922,0.3096657693386078,293.2254638671875,297.1499938964844,293.1499938964844,0.3787315785884857,-5135.56884765625,304.1611022949219,0.8504962921142578,0.4611541330814361,0.3256610631942749,293.2286682128906,297.1499938964844,293.1499938964844,0.4427697956562042,-7858.048828125,304.1623229980469,0.8859085440635681,0.5222187638282776,0.4982539713382721,293.2421875,297.1499938964844,293.1499938964844,0.0152614116668701,-3831.54638671875,303.7794189453125,0.3730148077011108,0.050000000745058,0.2504022121429443,291.11474609375,291.1499938964844,259.7350158691406,259.3162536621094,279.1999206542969,293.3454284667969,291.1163635253906,1.0,0.4429042935371399,0.6665982604026794,0.6665982604026794,1.0,1.0,-1.8876521587371824,0.7946611046791077,1.0929911136627195,0.3571896851062774,0.0,0.0,0.7585458755493164,159.1728515625,139.0,28.17333984375,-22699.9375,893.40234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6718444824219,309.80389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,31906.45703125,32040.0,0.0,0.0,0.5165112018585205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4028884172439575,1.4029088020324707,-2.029762254096568e-05,0.0,0.0005241931648924,0.0,0.0,358.4158630371094,0.0,0.0,0.0,0.8084922432899475,4.0,0.0,1.0
378840,293.32086181640625,297.1499938964844,293.1499938964844,0.1387450993061065,-2977.2021484375,304.16827392578125,0.6526476740837097,0.2032376378774643,0.1886892765760421,293.4168701171875,297.1499938964844,293.1499938964844,0.2429624795913696,-4892.26416015625,304.1849670410156,0.7572974562644958,0.3200929760932922,0.3096657693386078,293.2254638671875,297.1499938964844,293.1499938964844,0.3787315785884857,-5135.56884765625,304.1611022949219,0.8504962921142578,0.4611541330814361,0.3256610631942749,293.2286682128906,297.1499938964844,293.1499938964844,0.4427697956562042,-7858.048828125,304.1623229980469,0.8859085440635681,0.5222187638282776,0.4982539713382721,293.2421875,297.1499938964844,293.1499938964844,0.0152614116668701,-3831.54638671875,303.7794189453125,0.3730148077011108,0.050000000745058,0.2504022121429443,291.11474609375,291.1499938964844,259.7350158691406,259.3162536621094,279.1999206542969,293.3454284667969,291.1163635253906,1.0,0.4429042935371399,0.6665982604026794,0.6665982604026794,1.0,1.0,-1.8876521587371824,0.7946611046791077,1.0929911136627195,0.3571896851062774,0.0,0.0,0.7585458755493164,159.1728515625,139.0,28.17333984375,-22699.9375,893.40234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6718444824219,309.80389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,31906.45703125,32040.0,0.0,0.0,0.5165112018585205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4028884172439575,1.4029088020324707,-2.029762254096568e-05,0.0,0.0005241931648924,0.0,0.0,358.4158630371094,0.0,0.0,0.0,0.8084922432899475,4.0,0.0,1.0
378900,293.3206787109375,297.1499938964844,293.1499938964844,0.1367439478635788,-2942.500732421875,304.1685791015625,0.6523441076278687,0.2011108845472335,0.1866777539253235,293.4191589355469,297.1499938964844,293.1499938964844,0.2390448451042175,-4829.22900390625,304.18572998046875,0.7566375732421875,0.316265195608139,0.305972695350647,293.2254333496094,297.1499938964844,293.1499938964844,0.3772076070308685,-5118.95654296875,304.161865234375,0.8524394631385803,0.4602041840553283,0.3249238431453705,293.22882080078125,297.1499938964844,293.1499938964844,0.4410524368286133,-7833.5908203125,304.1632080078125,0.8880867958068848,0.5211870074272156,0.4971821308135986,293.2432861328125,297.1499938964844,293.1499938964844,0.0151325790211558,-3814.73974609375,303.760986328125,0.3746639192104339,0.050000000745058,0.2499320954084396,291.1281433105469,291.1499938964844,259.7706604003906,259.34429931640625,279.2015686035156,293.3471984863281,291.1298522949219,1.0,0.4397009015083313,0.6692994236946106,0.6692994236946106,1.0,1.0,-1.8780657052993768,0.7914307117462158,1.086634874343872,0.3560859262943268,0.0,0.0,0.7586621046066284,156.43637084960938,139.0,32.63690185546875,-22611.84765625,876.25439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6257019042969,309.78125,278.1499938964844,0.0,18000.0,313.1499938964844,31965.744140625,30960.0,0.0,0.0,0.5159770846366882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4059175252914429,1.405937910079956,-2.036269506788813e-05,0.0,0.000523651135154,0.0,0.0,360.45361328125,0.0,0.0,0.0,0.794834554195404,4.0,0.0,1.0
378960,293.3203125,297.1499938964844,293.1499938964844,0.1349218487739563,-2911.09521484375,304.16851806640625,0.6526104211807251,0.199019655585289,0.1846672296524047,293.4212951660156,297.1499938964844,293.1499938964844,0.2354039251804351,-4770.86572265625,304.18585205078125,0.7565826773643494,0.3124343454837799,0.3022410571575165,293.2253112792969,297.1499938964844,293.1499938964844,0.3761393427848816,-5107.6708984375,304.16162109375,0.855146050453186,0.4592751860618591,0.3241796195507049,293.2289123535156,297.1499938964844,293.1499938964844,0.4398593306541443,-7817.162109375,304.1629638671875,0.8910955190658569,0.5201736092567444,0.4960977733135223,293.2442321777344,297.1499938964844,293.1499938964844,0.0150141660124063,-3800.424072265625,303.7423095703125,0.3768052160739898,0.050000000745058,0.2493375539779663,291.1275634765625,291.1499938964844,259.8064270019531,259.3723449707031,279.20318603515625,293.3488464355469,291.12762451171875,1.0,0.4359500110149383,0.6720808148384094,0.6720808148384094,1.0,1.0,-1.8682609796524048,0.7881012558937073,1.0801597833633425,0.3549268543720245,0.0,0.0,0.7600868940353394,153.03176879882812,127.0,14.61932373046875,-22462.5546875,856.9429321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6034545898437,309.7428894042969,278.1499938964844,0.0,18000.0,313.1499938964844,31094.330078125,30960.0,0.0,0.0,0.5152738094329834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3907734155654907,1.3907933235168457,-1.990843520616181e-05,0.0,0.0005229373928159,0.0,0.0,348.70428466796875,0.0,0.0,0.0,0.8008192777633667,4.0,0.0,1.0
379020,293.319091796875,297.1499938964844,293.1499938964844,0.1309894770383834,-2842.398193359375,304.1688842773437,0.6546090841293335,0.1949523985385894,0.1806943416595459,293.42510986328125,297.1499938964844,293.1499938964844,0.2275039255619049,-4642.67822265625,304.18707275390625,0.7579885125160217,0.304787129163742,0.29472815990448,293.2248229980469,297.1499938964844,293.1499938964844,0.3730283677577972,-5073.74072265625,304.1629638671875,0.8625539541244507,0.4574677646160126,0.3226901590824127,293.22882080078125,297.1499938964844,293.1499938964844,0.4363375008106231,-7767.00244140625,304.16455078125,0.8992305994033813,0.5181912183761597,0.4939215779304504,293.2456970214844,297.1499938964844,293.1499938964844,0.0147109664976596,-3759.156982421875,303.7066650390625,0.3823382556438446,0.050000000745058,0.2478785961866378,291.1547241210937,291.1499938964844,259.8782653808594,259.4283142089844,279.20611572265625,293.3509216308594,291.15679931640625,1.0,0.4272109568119049,0.6778407096862793,0.6778407096862793,1.0,1.0,-1.848315715789795,0.7812661528587341,1.0670496225357056,0.3524982631206512,0.0,0.0,0.7579452395439148,144.77835083007812,115.0,35.31552505493164,-22301.8828125,814.0218505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5924987792969,309.7551574707031,278.1499938964844,0.0,18000.0,313.1499938964844,31026.86328125,30960.0,0.0,0.0,0.513603687286377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.38906991481781,1.389089822769165,-1.9864421119564213e-05,0.0,0.0005212425021454,0.0,0.0,347.4839782714844,0.0,0.0,0.0,0.7996189594268799,4.0,0.0,1.0
379080,293.319091796875,297.1499938964844,293.1499938964844,0.1309894770383834,-2842.398193359375,304.1688842773437,0.6546090841293335,0.1949523985385894,0.1806943416595459,293.42510986328125,297.1499938964844,293.1499938964844,0.2275039255619049,-4642.67822265625,304.18707275390625,0.7579885125160217,0.304787129163742,0.29472815990448,293.2248229980469,297.1499938964844,293.1499938964844,0.3730283677577972,-5073.74072265625,304.1629638671875,0.8625539541244507,0.4574677646160126,0.3226901590824127,293.22882080078125,297.1499938964844,293.1499938964844,0.4363375008106231,-7767.00244140625,304.16455078125,0.8992305994033813,0.5181912183761597,0.4939215779304504,293.2456970214844,297.1499938964844,293.1499938964844,0.0147109664976596,-3759.156982421875,303.7066650390625,0.3823382556438446,0.050000000745058,0.2478785961866378,291.1547241210937,291.1499938964844,259.8782653808594,259.4283142089844,279.20611572265625,293.3509216308594,291.15679931640625,1.0,0.4272109568119049,0.6778407096862793,0.6778407096862793,1.0,1.0,-1.848315715789795,0.7812661528587341,1.0670496225357056,0.3524982631206512,0.0,0.0,0.7579452395439148,144.77835083007812,115.0,35.31552505493164,-22301.8828125,814.0218505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5924987792969,309.7551574707031,278.1499938964844,0.0,18000.0,313.1499938964844,31026.86328125,30960.0,0.0,0.0,0.513603687286377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.38906991481781,1.389089822769165,-1.9864421119564213e-05,0.0,0.0005212425021454,0.0,0.0,347.4839782714844,0.0,0.0,0.0,0.7996189594268799,4.0,0.0,1.0
379140,293.3172912597656,297.1499938964844,293.1499938964844,0.1271477043628692,-2774.87548828125,304.16900634765625,0.6583122611045837,0.1910312473773956,0.1768068522214889,293.4283142089844,297.1499938964844,293.1499938964844,0.2196136116981506,-4513.76904296875,304.1878356933594,0.761100709438324,0.2971656620502472,0.2871865928173065,293.2241516113281,297.1499938964844,293.1499938964844,0.369840532541275,-5039.044921875,304.1639404296875,0.8723389506340027,0.4557068943977356,0.3211977779865265,293.22857666015625,297.1499938964844,293.1499938964844,0.4327116012573242,-7715.51708984375,304.16571044921875,0.9100726842880248,0.5162473320960999,0.4917333424091339,293.2467041015625,297.1499938964844,293.1499938964844,0.0143910013139247,-3714.274658203125,303.6720275878906,0.3892979025840759,0.050000000745058,0.2461843788623809,291.1847229003906,291.1499938964844,259.9505615234375,259.48419189453125,279.20904541015625,293.3524169921875,291.1865234375,1.0,0.4172841012477875,0.683893084526062,0.683893084526062,1.0,1.0,-1.8281383514404297,0.7742969393730164,1.0538413524627686,0.3499773740768432,0.0,0.0,0.7512568235397339,135.26954650878906,103.0,39.08139419555664,-22108.306640625,767.820556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6227111816406,309.7758178710937,278.1499938964844,0.0,18000.0,313.1499938964844,31149.3359375,29880.0,0.0,0.0,0.5114838480949402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.373486042022705,1.373505711555481,-1.9630690076155588e-05,0.0,0.0005190910887904,0.0,0.0,338.52752685546875,0.0,0.0,0.0,0.7775483727455139,4.0,0.0,1.0
379200,293.3172912597656,297.1499938964844,293.1499938964844,0.1271477043628692,-2774.87548828125,304.16900634765625,0.6583122611045837,0.1910312473773956,0.1768068522214889,293.4283142089844,297.1499938964844,293.1499938964844,0.2196136116981506,-4513.76904296875,304.1878356933594,0.761100709438324,0.2971656620502472,0.2871865928173065,293.2241516113281,297.1499938964844,293.1499938964844,0.369840532541275,-5039.044921875,304.1639404296875,0.8723389506340027,0.4557068943977356,0.3211977779865265,293.22857666015625,297.1499938964844,293.1499938964844,0.4327116012573242,-7715.51708984375,304.16571044921875,0.9100726842880248,0.5162473320960999,0.4917333424091339,293.2467041015625,297.1499938964844,293.1499938964844,0.0143910013139247,-3714.274658203125,303.6720275878906,0.3892979025840759,0.050000000745058,0.2461843788623809,291.1847229003906,291.1499938964844,259.9505615234375,259.48419189453125,279.20904541015625,293.3524169921875,291.1865234375,1.0,0.4172841012477875,0.683893084526062,0.683893084526062,1.0,1.0,-1.8281383514404297,0.7742969393730164,1.0538413524627686,0.3499773740768432,0.0,0.0,0.7512568235397339,135.26954650878906,103.0,39.08139419555664,-22108.306640625,767.820556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6227111816406,309.7758178710937,278.1499938964844,0.0,18000.0,313.1499938964844,31149.3359375,29880.0,0.0,0.0,0.5114838480949402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.373486042022705,1.373505711555481,-1.9630690076155588e-05,0.0,0.0005190910887904,0.0,0.0,338.52752685546875,0.0,0.0,0.0,0.7775483727455139,4.0,0.0,1.0
379260,293.3150634765625,297.1499938964844,293.1499938964844,0.1236676573753357,-2713.741943359375,304.1684875488281,0.6636497974395752,0.1872476786375045,0.1730162501335144,293.43096923828125,297.1499938964844,293.1499938964844,0.2122181355953216,-4392.63427734375,304.1875915527344,0.7658006548881531,0.2895751893520355,0.2796428501605987,293.2232666015625,297.1499938964844,293.1499938964844,0.3673876821994781,-5012.86767578125,304.1634216308594,0.8844409584999084,0.4540047347545624,0.3197222650051117,293.2280578613281,297.1499938964844,293.1499938964844,0.4299270808696747,-7676.8125,304.1651916503906,0.9243596792221068,0.514358639717102,0.4895634055137634,293.2472839355469,297.1499938964844,293.1499938964844,0.0140986908227205,-3674.2138671875,303.6373596191406,0.3968400061130523,0.050000000745058,0.2443500757217407,291.1920166015625,291.1499938964844,260.02325439453125,259.5399780273437,279.2120361328125,293.3534240722656,291.1938781738281,1.0,0.4065204560756683,0.6902457475662231,0.6902457475662231,1.0,1.0,-1.8079487085342407,0.7672870755195618,1.0406616926193235,0.3474101722240448,0.0,0.0,0.745415210723877,125.01868438720705,91.0,24.75549697875977,-21861.5390625,720.2352905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7125549316406,309.8031311035156,278.1499938964844,0.0,18000.0,313.1499938964844,30150.208984375,29880.0,0.0,0.0,0.5085265040397644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.336381196975708,1.3363999128341677,-1.879415322036948e-05,0.0,0.0005160897853784,0.0,0.0,314.3670654296875,0.0,0.0,0.0,0.7733469605445862,4.0,0.0,1.0
