time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
379320,293.3150634765625,297.1499938964844,293.1499938964844,0.1236676573753357,-2713.741943359375,304.1684875488281,0.6636497974395752,0.1872476786375045,0.1730162501335144,293.43096923828125,297.1499938964844,293.1499938964844,0.2122181355953216,-4392.63427734375,304.1875915527344,0.7658006548881531,0.2895751893520355,0.2796428501605987,293.2232666015625,297.1499938964844,293.1499938964844,0.3673876821994781,-5012.86767578125,304.1634216308594,0.8844409584999084,0.4540047347545624,0.3197222650051117,293.2280578613281,297.1499938964844,293.1499938964844,0.4299270808696747,-7676.8125,304.1651916503906,0.9243596792221068,0.514358639717102,0.4895634055137634,293.2472839355469,297.1499938964844,293.1499938964844,0.0140986908227205,-3674.2138671875,303.6373596191406,0.3968400061130523,0.050000000745058,0.2443500757217407,291.1920166015625,291.1499938964844,260.02325439453125,259.5399780273437,279.2120361328125,293.3534240722656,291.1938781738281,1.0,0.4065204560756683,0.6902457475662231,0.6902457475662231,1.0,1.0,-1.8079487085342407,0.7672870755195618,1.0406616926193235,0.3474101722240448,0.0,0.0,0.745415210723877,125.01868438720705,91.0,24.75549697875977,-21861.5390625,720.2352905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7125549316406,309.8031311035156,278.1499938964844,0.0,18000.0,313.1499938964844,30150.208984375,29880.0,0.0,0.0,0.5085265040397644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.336381196975708,1.3363999128341677,-1.879415322036948e-05,0.0,0.0005160897853784,0.0,0.0,314.3670654296875,0.0,0.0,0.0,0.7733469605445862,4.0,0.0,1.0
379380,293.3124694824219,297.1499938964844,293.1499938964844,0.1201074421405792,-2650.478515625,304.1682434082031,0.670728862285614,0.1835891008377075,0.1693241596221923,293.4331970214844,297.1499938964844,293.1499938964844,0.2045605182647705,-4265.74755859375,304.18780517578125,0.7721641063690186,0.2820053696632385,0.2721032798290252,293.22235107421875,297.1499938964844,293.1499938964844,0.3643836677074432,-4980.21630859375,304.1639404296875,0.8989482522010803,0.4523365199565887,0.318263292312622,293.2274780273437,297.1499938964844,293.1499938964844,0.4264955222606659,-7628.1904296875,304.1658020019531,0.941554307937622,0.5125000476837158,0.4874127805233001,293.2475280761719,297.1499938964844,293.1499938964844,0.0137833012267947,-3628.107177734375,303.6042175292969,0.4047480821609497,0.050000000745058,0.2424340993165969,291.2181091308594,291.1499938964844,260.0963134765625,259.59576416015625,279.2151794433594,293.3541259765625,291.2195129394531,1.0,0.3951216042041778,0.6969184279441833,0.6969184279441833,1.0,1.0,-1.7878278493881226,0.7602692246437073,1.0275585651397705,0.3448131382465362,0.0,0.0,0.7344963550567627,114.33944702148438,79.0,30.829185485839844,-21657.517578125,672.3552856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8246154785156,309.86456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,30218.84375,29880.0,0.0,0.0,0.5049378871917725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3068721294403076,1.3068904876708984,-1.8336020730203018e-05,0.0,0.0005124477902427,0.0,0.0,298.295166015625,0.0,0.0,0.0,0.7600094676017761,4.0,0.0,1.0
379440,293.3124694824219,297.1499938964844,293.1499938964844,0.1201074421405792,-2650.478515625,304.1682434082031,0.670728862285614,0.1835891008377075,0.1693241596221923,293.4331970214844,297.1499938964844,293.1499938964844,0.2045605182647705,-4265.74755859375,304.18780517578125,0.7721641063690186,0.2820053696632385,0.2721032798290252,293.22235107421875,297.1499938964844,293.1499938964844,0.3643836677074432,-4980.21630859375,304.1639404296875,0.8989482522010803,0.4523365199565887,0.318263292312622,293.2274780273437,297.1499938964844,293.1499938964844,0.4264955222606659,-7628.1904296875,304.1658020019531,0.941554307937622,0.5125000476837158,0.4874127805233001,293.2475280761719,297.1499938964844,293.1499938964844,0.0137833012267947,-3628.107177734375,303.6042175292969,0.4047480821609497,0.050000000745058,0.2424340993165969,291.2181091308594,291.1499938964844,260.0963134765625,259.59576416015625,279.2151794433594,293.3541259765625,291.2195129394531,1.0,0.3951216042041778,0.6969184279441833,0.6969184279441833,1.0,1.0,-1.7878278493881226,0.7602692246437073,1.0275585651397705,0.3448131382465362,0.0,0.0,0.7344963550567627,114.33944702148438,79.0,30.829185485839844,-21657.517578125,672.3552856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8246154785156,309.86456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,30218.84375,29880.0,0.0,0.0,0.5049378871917725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3068721294403076,1.3068904876708984,-1.8336020730203018e-05,0.0,0.0005124477902427,0.0,0.0,298.295166015625,0.0,0.0,0.0,0.7600094676017761,4.0,0.0,1.0
379500,293.3110656738281,297.1499938964844,293.1499938964844,0.1184051558375358,-2620.1474609375,304.16802978515625,0.6750002503395081,0.1818050593137741,0.1675151735544204,293.4341735839844,297.1499938964844,293.1499938964844,0.2008212804794311,-4203.50244140625,304.187744140625,0.7760447263717651,0.2782274782657623,0.2683356404304504,293.22186279296875,297.1499938964844,293.1499938964844,0.3629896938800812,-4965.14404296875,304.1639404296875,0.9072859883308412,0.4515148103237152,0.3175387382507324,293.2271423339844,297.1499938964844,293.1499938964844,0.4249014258384704,-7605.736328125,304.16583251953125,0.9509620666503906,0.5115817785263062,0.4863426685333252,293.24755859375,297.1499938964844,293.1499938964844,0.0136318607255816,-3605.84814453125,303.5877685546875,0.4091084599494934,0.050000000745058,0.2414569705724716,291.2279357910156,291.1499938964844,260.13299560546875,259.6236877441406,279.216796875,293.3543701171875,291.2290954589844,1.0,0.3892203867435455,0.7003827095031738,0.7003827095031738,1.0,1.0,-1.777803659439087,0.7567614316940308,1.0210422277450562,0.3435049653053283,0.0,0.0,0.7282990217208862,108.90080261230467,79.0,28.56388092041016,-21545.55078125,648.5098876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8887939453125,309.8945007324219,278.1499938964844,0.0,18000.0,313.1499938964844,30256.046875,28800.0,0.0,0.0,0.5028811097145081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2889238595962524,1.2889418601989746,-1.8061517039313912e-05,0.0,0.0005103604053147,0.0,0.0,288.8097229003906,0.0,0.0,0.0,0.7370228171348572,4.0,0.0,1.0
379560,293.30963134765625,297.1499938964844,293.1499938964844,0.1169061139225959,-2593.6728515625,304.1674499511719,0.6798170208930969,0.1800504028797149,0.1657304614782333,293.43505859375,297.1499938964844,293.1499938964844,0.1974011063575744,-4146.78759765625,304.18707275390625,0.7804518342018127,0.2744553387165069,0.2645703554153442,293.2213439941406,297.1499938964844,293.1499938964844,0.3621441125869751,-4956.47412109375,304.1629333496094,0.917010486125946,0.450705349445343,0.3168195188045501,293.2267761230469,297.1499938964844,293.1499938964844,0.4239416420459747,-7592.96728515625,304.1646728515625,0.9607325196266174,0.5106756091117859,0.485279232263565,293.2475280761719,297.1499938964844,293.1499938964844,0.0135034527629613,-3588.359130859375,303.5707092285156,0.4139328300952911,0.050000000745058,0.2404717355966568,291.22125244140625,291.1499938964844,260.16973876953125,259.6515808105469,279.218505859375,293.35455322265625,291.2201232910156,1.0,0.3831998109817505,0.7039348483085632,0.7039348483085632,1.0,1.0,-1.767816185951233,0.7532591223716736,1.014557123184204,0.3421922624111175,0.0,0.0,0.7240622639656067,103.42108154296876,67.0,2.8333964347839355,-21370.259765625,624.81396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.968017578125,309.89923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,29345.1328125,28800.0,0.0,0.0,0.5005340576171875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2550233602523804,1.2550407648086548,-1.7331816707155667e-05,0.0,0.0005079784314148,0.0,0.0,268.9804382324219,0.0,0.0,0.0,0.7346497774124146,4.0,0.0,1.0
379620,293.3065490722656,297.1499938964844,293.1499938964844,0.1137166991829872,-2536.531005859375,304.1669616699219,0.6913471221923828,0.1766268908977508,0.1622363775968551,293.43658447265625,297.1499938964844,293.1499938964844,0.1901566833257675,-4025.102294921875,304.1867980957031,0.791132390499115,0.2669248878955841,0.2570507228374481,293.22027587890625,297.1499938964844,293.1499938964844,0.3596617579460144,-4929.6611328125,304.16278076171875,0.9400543570518494,0.4491132199764251,0.3154022693634033,293.2260131835937,297.1499938964844,293.1499938964844,0.4211043417453766,-7553.037109375,304.16455078125,0.980800211429596,0.5088896751403809,0.4831810593605041,293.2473449707031,297.1499938964844,293.1499938964844,0.0132183469831943,-3545.929443359375,303.53814697265625,0.4257045984268188,0.050000000745058,0.2384839355945587,291.2322692871094,291.1499938964844,260.2435302734375,259.7074584960937,279.2220764160156,293.3547058105469,291.2332458496094,1.0,0.3708173036575317,0.7113197445869446,0.7113197445869446,1.0,1.0,-1.7479842901229858,0.7462851405143738,1.0016992092132568,0.3395613729953766,0.0,0.0,0.7126675844192505,92.3767547607422,55.0,15.629277229309082,-21168.24609375,578.0071411132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1283874511719,309.98681640625,278.1499938964844,0.0,18000.0,313.1499938964844,29192.58984375,28800.0,0.0,0.0,0.4953340888023376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2212616205215454,1.221278429031372,-1.6789635992608964e-05,0.0,0.0005027011502534,0.0,0.0,252.0332794189453,0.0,0.0,0.0,0.7193196415901184,4.0,0.0,1.0
379680,293.3065490722656,297.1499938964844,293.1499938964844,0.1137166991829872,-2536.531005859375,304.1669616699219,0.6913471221923828,0.1766268908977508,0.1622363775968551,293.43658447265625,297.1499938964844,293.1499938964844,0.1901566833257675,-4025.102294921875,304.1867980957031,0.791132390499115,0.2669248878955841,0.2570507228374481,293.22027587890625,297.1499938964844,293.1499938964844,0.3596617579460144,-4929.6611328125,304.16278076171875,0.9400543570518494,0.4491132199764251,0.3154022693634033,293.2260131835937,297.1499938964844,293.1499938964844,0.4211043417453766,-7553.037109375,304.16455078125,0.980800211429596,0.5088896751403809,0.4831810593605041,293.2473449707031,297.1499938964844,293.1499938964844,0.0132183469831943,-3545.929443359375,303.53814697265625,0.4257045984268188,0.050000000745058,0.2384839355945587,291.2322692871094,291.1499938964844,260.2435302734375,259.7074584960937,279.2220764160156,293.3547058105469,291.2332458496094,1.0,0.3708173036575317,0.7113197445869446,0.7113197445869446,1.0,1.0,-1.7479842901229858,0.7462851405143738,1.0016992092132568,0.3395613729953766,0.0,0.0,0.7126675844192505,92.3767547607422,55.0,15.629277229309082,-21168.24609375,578.0071411132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1283874511719,309.98681640625,278.1499938964844,0.0,18000.0,313.1499938964844,29192.58984375,28800.0,0.0,0.0,0.4953340888023376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2212616205215454,1.221278429031372,-1.6789635992608964e-05,0.0,0.0005027011502534,0.0,0.0,252.0332794189453,0.0,0.0,0.0,0.7193196415901184,4.0,0.0,1.0
379740,293.3033142089844,297.1499938964844,293.1499938964844,0.1106617823243141,-2481.520751953125,304.1664123535156,0.7056061029434204,0.1733172386884689,0.1588454842567443,293.43780517578125,297.1499938964844,293.1499938964844,0.1830342262983322,-3904.528564453125,304.1864013671875,0.8045576810836792,0.2594125270843506,0.2495476305484771,293.21923828125,297.1499938964844,293.1499938964844,0.3572750687599182,-4903.9267578125,304.1625061035156,0.9656417965888976,0.4475429654121399,0.3140013515949249,293.22509765625,297.1499938964844,293.1499938964844,0.4173527657985687,-7498.87158203125,304.1662292480469,0.9990000128746032,0.5071479678153992,0.4799887537956238,293.2469787597656,297.1499938964844,293.1499938964844,0.0129456249997019,-3504.69091796875,303.506103515625,0.4414482116699219,0.050000000745058,0.2365137040615081,291.2422790527344,291.1499938964844,260.3175964355469,259.763427734375,279.22674560546875,293.3547668457031,291.2427062988281,1.0,0.3579591810703277,0.7191924452781677,0.7191924452781677,1.0,1.0,-1.7270593643188477,0.7387446761131287,0.9883147478103638,0.3367075622081756,0.0,0.0,0.6996041536331177,81.41200256347656,58.0,13.00579071044922,-20920.763671875,531.6983032226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2848205566406,310.0536193847656,278.1499938964844,0.0,18000.0,313.1499938964844,29218.005859375,27720.0,0.0,0.0,0.4895401000976562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1814693212509155,1.1814855337142944,-1.621479168534279e-05,0.0,0.0004968209541402,0.0,0.0,233.5613708496093,0.0,0.0,0.0,0.6869584321975708,4.0,0.0,1.0
379800,293.3033142089844,297.1499938964844,293.1499938964844,0.1106617823243141,-2481.520751953125,304.1664123535156,0.7056061029434204,0.1733172386884689,0.1588454842567443,293.43780517578125,297.1499938964844,293.1499938964844,0.1830342262983322,-3904.528564453125,304.1864013671875,0.8045576810836792,0.2594125270843506,0.2495476305484771,293.21923828125,297.1499938964844,293.1499938964844,0.3572750687599182,-4903.9267578125,304.1625061035156,0.9656417965888976,0.4475429654121399,0.3140013515949249,293.22509765625,297.1499938964844,293.1499938964844,0.4173527657985687,-7498.87158203125,304.1662292480469,0.9990000128746032,0.5071479678153992,0.4799887537956238,293.2469787597656,297.1499938964844,293.1499938964844,0.0129456249997019,-3504.69091796875,303.506103515625,0.4414482116699219,0.050000000745058,0.2365137040615081,291.2422790527344,291.1499938964844,260.3175964355469,259.763427734375,279.22674560546875,293.3547668457031,291.2427062988281,1.0,0.3579591810703277,0.7191924452781677,0.7191924452781677,1.0,1.0,-1.7270593643188477,0.7387446761131287,0.9883147478103638,0.3367075622081756,0.0,0.0,0.6996041536331177,81.41200256347656,58.0,13.00579071044922,-20920.763671875,531.6983032226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2848205566406,310.0536193847656,278.1499938964844,0.0,18000.0,313.1499938964844,29218.005859375,27720.0,0.0,0.0,0.4895401000976562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1814693212509155,1.1814855337142944,-1.621479168534279e-05,0.0,0.0004968209541402,0.0,0.0,233.5613708496093,0.0,0.0,0.0,0.6869584321975708,4.0,0.0,1.0
379860,293.30010986328125,297.1499938964844,293.1499938964844,0.1079334244132042,-2432.195068359375,304.16552734375,0.7099907398223877,0.1700858920812606,0.1557777822017669,293.4388732910156,297.1499938964844,293.1499938964844,0.1762676388025283,-3789.137939453125,304.18560791015625,0.8066968321800232,0.2519104480743408,0.2423105388879776,293.2182922363281,297.1499938964844,293.1499938964844,0.3552696406841278,-4882.4267578125,304.1617736816406,0.9760993719100952,0.4459835886955261,0.312800794839859,293.2088317871094,297.1499938964844,293.1499938964844,0.4001404345035553,-7244.13623046875,304.1889953613281,0.9990000128746032,0.5084957480430603,0.4631244242191314,293.2464294433594,297.1499938964844,293.1499938964844,0.0127873513847589,-3481.53076171875,303.474365234375,0.449744164943695,0.050000000745058,0.2356856018304824,291.2480163574219,291.1499938964844,260.3919677734375,259.8195495605469,279.2373352050781,293.3554077148437,291.2502136230469,1.0,0.3491878509521484,0.7285110950469971,0.7285110950469971,1.0,1.0,-1.691969633102417,0.7248606085777283,0.9671090245246888,0.3303512036800384,0.0,0.0,0.686693012714386,76.24720764160156,61.0,19.677265167236328,-20509.630859375,494.4904174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4826965332031,310.1318664550781,278.1499938964844,0.0,18000.0,313.1499938964844,28196.71875,27720.0,0.0,0.0,0.4826372265815735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1262797117233276,1.12629497051239,-1.5210413039312698e-05,0.0,0.0004898154293186,0.0,0.0,207.18600463867188,0.0,0.0,0.0,0.6750779747962952,4.0,0.0,1.0
379920,293.30010986328125,297.1499938964844,293.1499938964844,0.1079334244132042,-2432.195068359375,304.16552734375,0.7099907398223877,0.1700858920812606,0.1557777822017669,293.4388732910156,297.1499938964844,293.1499938964844,0.1762676388025283,-3789.137939453125,304.18560791015625,0.8066968321800232,0.2519104480743408,0.2423105388879776,293.2182922363281,297.1499938964844,293.1499938964844,0.3552696406841278,-4882.4267578125,304.1617736816406,0.9760993719100952,0.4459835886955261,0.312800794839859,293.2088317871094,297.1499938964844,293.1499938964844,0.4001404345035553,-7244.13623046875,304.1889953613281,0.9990000128746032,0.5084957480430603,0.4631244242191314,293.2464294433594,297.1499938964844,293.1499938964844,0.0127873513847589,-3481.53076171875,303.474365234375,0.449744164943695,0.050000000745058,0.2356856018304824,291.2480163574219,291.1499938964844,260.3919677734375,259.8195495605469,279.2373352050781,293.3554077148437,291.2502136230469,1.0,0.3491878509521484,0.7285110950469971,0.7285110950469971,1.0,1.0,-1.691969633102417,0.7248606085777283,0.9671090245246888,0.3303512036800384,0.0,0.0,0.686693012714386,76.24720764160156,61.0,19.677265167236328,-20509.630859375,494.4904174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4826965332031,310.1318664550781,278.1499938964844,0.0,18000.0,313.1499938964844,28196.71875,27720.0,0.0,0.0,0.4826372265815735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1262797117233276,1.12629497051239,-1.5210413039312698e-05,0.0,0.0004898154293186,0.0,0.0,207.18600463867188,0.0,0.0,0.0,0.6750779747962952,4.0,0.0,1.0
379980,293.2973937988281,297.1499938964844,293.1499938964844,0.1051850095391273,-2382.042236328125,304.1649169921875,0.7105526924133301,0.1668352633714676,0.1527682840824127,293.440185546875,297.1499938964844,293.1499938964844,0.1694240421056747,-3671.17236328125,304.18511962890625,0.8043648600578308,0.2443239390850067,0.2350761443376541,293.2179260253906,297.1499938964844,293.1499938964844,0.3529600799083709,-4857.318359375,304.1616516113281,0.9813908338546752,0.4443266689777374,0.3115943670272827,293.18328857421875,297.1499938964844,293.1499938964844,0.3889137208461761,-7081.51220703125,304.1942749023437,0.9990000128746032,0.512184202671051,0.4531287550926208,293.2460632324219,297.1499938964844,293.1499938964844,0.0126522546634078,-3461.0751953125,303.44293212890625,0.4548405408859253,0.050000000745058,0.235228419303894,291.2655029296875,291.1499938964844,260.46661376953125,259.8758850097656,279.2440795898437,293.35772705078125,291.265625,1.0,0.3432778418064117,0.7382761240005493,0.7382761240005493,1.0,1.0,-1.6656707525253296,0.7149518728256226,0.950718879699707,0.3260757625102997,0.0,0.0,0.6697849035263062,73.26055908203125,64.0,15.937841415405272,-20179.828125,469.97552490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.691162109375,310.2106628417969,278.1499938964844,0.0,18000.0,313.1499938964844,28234.080078125,27720.0,0.0,0.0,0.4748040735721588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0759587287902832,1.0759732723236084,-1.454591711080866e-05,0.0,0.0004818657762371,0.0,0.0,187.1166534423828,0.0,0.0,0.0,0.6536427140235901,4.0,0.0,1.0
380040,293.2973937988281,297.1499938964844,293.1499938964844,0.1051850095391273,-2382.042236328125,304.1649169921875,0.7105526924133301,0.1668352633714676,0.1527682840824127,293.440185546875,297.1499938964844,293.1499938964844,0.1694240421056747,-3671.17236328125,304.18511962890625,0.8043648600578308,0.2443239390850067,0.2350761443376541,293.2179260253906,297.1499938964844,293.1499938964844,0.3529600799083709,-4857.318359375,304.1616516113281,0.9813908338546752,0.4443266689777374,0.3115943670272827,293.18328857421875,297.1499938964844,293.1499938964844,0.3889137208461761,-7081.51220703125,304.1942749023437,0.9990000128746032,0.512184202671051,0.4531287550926208,293.2460632324219,297.1499938964844,293.1499938964844,0.0126522546634078,-3461.0751953125,303.44293212890625,0.4548405408859253,0.050000000745058,0.235228419303894,291.2655029296875,291.1499938964844,260.46661376953125,259.8758850097656,279.2440795898437,293.35772705078125,291.265625,1.0,0.3432778418064117,0.7382761240005493,0.7382761240005493,1.0,1.0,-1.6656707525253296,0.7149518728256226,0.950718879699707,0.3260757625102997,0.0,0.0,0.6697849035263062,73.26055908203125,64.0,15.937841415405272,-20179.828125,469.97552490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.691162109375,310.2106628417969,278.1499938964844,0.0,18000.0,313.1499938964844,28234.080078125,27720.0,0.0,0.0,0.4748040735721588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0759587287902832,1.0759732723236084,-1.454591711080866e-05,0.0,0.0004818657762371,0.0,0.0,187.1166534423828,0.0,0.0,0.0,0.6536427140235901,4.0,0.0,1.0
380100,293.29608154296875,297.1499938964844,293.1499938964844,0.1039259955286979,-2359.122314453125,304.1644897460937,0.7097623944282532,0.165226012468338,0.151292398571968,293.4408569335937,297.1499938964844,293.1499938964844,0.1661671996116638,-3614.864990234375,304.1846618652344,0.8018819689750671,0.2405178248882293,0.2314622551202774,293.21783447265625,297.1499938964844,293.1499938964844,0.3520918786525726,-4848.0986328125,304.1611022949219,0.9826879501342772,0.4434869587421417,0.3109935820102691,293.1716613769531,297.1499938964844,293.1499938964844,0.3856070935726166,-7035.244140625,304.1922302246094,0.9990000128746032,0.5140486359596252,0.4502103924751282,293.24591064453125,297.1499938964844,293.1499938964844,0.0126044731587171,-3454.774658203125,303.4267272949219,0.4563807249069214,0.050000000745058,0.2350969463586807,291.264892578125,291.1499938964844,260.5039978027344,259.90411376953125,279.24664306640625,293.3594970703125,291.264404296875,1.0,0.3411829173564911,0.7433046102523804,0.7433046102523804,1.0,1.0,-1.655174970626831,0.711181104183197,0.9439939260482788,0.3245598673820495,0.0,0.0,0.6621690988540649,72.34391021728516,64.0,6.158746719360352,-20031.462890625,461.1524963378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7919006347656,310.2416687011719,278.1499938964844,0.0,18000.0,313.1499938964844,28211.66796875,26640.0,0.0,0.0,0.470611035823822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.051688313484192,1.0517024993896484,-1.4227271094569003e-05,0.0,0.0004776103887706,0.0,0.0,177.88528442382812,0.0,0.0,0.0,0.6284531354904175,4.0,0.0,1.0
380160,293.2947692871094,297.1499938964844,293.1499938964844,0.1028755605220794,-2340.32861328125,304.16375732421875,0.7083632946014404,0.1636329442262649,0.1498394310474395,293.4414978027344,297.1499938964844,293.1499938964844,0.1632275134325027,-3564.32177734375,304.1836853027344,0.7986604571342468,0.2367088794708252,0.2278539985418319,293.2177124023437,297.1499938964844,293.1499938964844,0.3518726229667663,-4846.4853515625,304.1594543457031,0.9832712411880492,0.4426487982273102,0.3103989958763122,293.1618957519531,297.1499938964844,293.1499938964844,0.3841160833835602,-7016.580078125,304.18719482421875,0.9990000128746032,0.5156928300857544,0.4484268724918365,293.2457580566406,297.1499938964844,293.1499938964844,0.0125841833651065,-3454.7861328125,303.4093322753906,0.4573337435722351,0.050000000745058,0.2350171506404876,291.24432373046875,291.1499938964844,260.5414733886719,259.93243408203125,279.24871826171875,293.361083984375,291.24072265625,1.0,0.3395595252513885,0.7483986020088196,0.7483986020088196,1.0,1.0,-1.6461458206176758,0.7080532312393188,0.9380925893783568,0.3233766257762909,0.0,0.0,0.6577410101890564,71.73453521728516,67.0,-29.12236595153809,-19832.28125,454.1403198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8965148925781,310.2364807128906,278.1499938964844,0.0,18000.0,313.1499938964844,27216.615234375,26640.0,0.0,0.0,0.4661763310432434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.016772747039795,1.0167863368988037,-1.3563676475314423e-05,0.0,0.0004731097142212,0.0,0.0,163.1958465576172,0.0,0.0,0.0,0.6260102987289429,4.0,0.0,1.0
380220,293.2921142578125,297.1499938964844,293.1499938964844,0.1005797907710075,-2298.45849609375,304.1630249023437,0.7040116786956787,0.1604997813701629,0.147006094455719,293.44268798828125,297.1499938964844,293.1499938964844,0.1569785922765731,-3455.317138671875,304.1828918457031,0.790337085723877,0.2290841341018676,0.2206577509641647,293.2175598144531,297.1499938964844,293.1499938964844,0.3506064713001251,-4833.2021484375,304.1584777832031,0.9826478362083436,0.4409698247909546,0.3092327415943146,293.1495666503906,297.1499938964844,293.1499938964844,0.3831068873405456,-7007.40966796875,304.17645263671875,0.9990000128746032,0.5179095268249512,0.4477244913578033,293.2456359863281,297.1499938964844,293.1499938964844,0.0125235952436923,-3448.88427734375,303.37567138671875,0.4577119946479797,0.050000000745058,0.234986275434494,291.2289123535156,291.1499938964844,260.6165771484375,259.9892883300781,279.25128173828125,293.36181640625,291.2279968261719,1.0,0.3375093042850494,0.758663535118103,0.758663535118103,1.0,1.0,-1.6318211555480957,0.7033963799476624,0.9284247756004332,0.3218201994895935,0.0,0.0,0.6486427783966064,71.28185272216797,70.0,-19.096250534057617,-19653.166015625,444.5754089355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.05694580078125,310.3030700683594,278.1499938964844,0.0,18000.0,313.1499938964844,26952.087890625,26640.0,0.0,0.0,0.4572374224662781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9877578616142272,0.9877710342407228,-1.3150669474271126e-05,0.0,0.000464037846541,0.0,0.0,152.7539520263672,0.0,0.0,0.0,0.6133970022201538,4.0,0.0,1.0
380280,293.2921142578125,297.1499938964844,293.1499938964844,0.1005797907710075,-2298.45849609375,304.1630249023437,0.7040116786956787,0.1604997813701629,0.147006094455719,293.44268798828125,297.1499938964844,293.1499938964844,0.1569785922765731,-3455.317138671875,304.1828918457031,0.790337085723877,0.2290841341018676,0.2206577509641647,293.2175598144531,297.1499938964844,293.1499938964844,0.3506064713001251,-4833.2021484375,304.1584777832031,0.9826478362083436,0.4409698247909546,0.3092327415943146,293.1495666503906,297.1499938964844,293.1499938964844,0.3831068873405456,-7007.40966796875,304.17645263671875,0.9990000128746032,0.5179095268249512,0.4477244913578033,293.2456359863281,297.1499938964844,293.1499938964844,0.0125235952436923,-3448.88427734375,303.37567138671875,0.4577119946479797,0.050000000745058,0.234986275434494,291.2289123535156,291.1499938964844,260.6165771484375,259.9892883300781,279.25128173828125,293.36181640625,291.2279968261719,1.0,0.3375093042850494,0.758663535118103,0.758663535118103,1.0,1.0,-1.6318211555480957,0.7033963799476624,0.9284247756004332,0.3218201994895935,0.0,0.0,0.6486427783966064,71.28185272216797,70.0,-19.096250534057617,-19653.166015625,444.5754089355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.05694580078125,310.3030700683594,278.1499938964844,0.0,18000.0,313.1499938964844,26952.087890625,26640.0,0.0,0.0,0.4572374224662781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9877578616142272,0.9877710342407228,-1.3150669474271126e-05,0.0,0.000464037846541,0.0,0.0,152.7539520263672,0.0,0.0,0.0,0.6133970022201538,4.0,0.0,1.0
380340,293.2894897460937,297.1499938964844,293.1499938964844,0.0984085276722908,-2258.761474609375,304.16229248046875,0.698034405708313,0.1574337929487228,0.1442610919475555,293.4437866210937,297.1499938964844,293.1499938964844,0.1508541107177734,-3347.6337890625,304.18212890625,0.780040442943573,0.2214468419551849,0.2134772837162017,293.2174987792969,297.1499938964844,293.1499938964844,0.3495128154754638,-4821.85498046875,304.157470703125,0.9800565242767334,0.4392708837985992,0.3080735206604004,293.14715576171875,297.1499938964844,293.1499938964844,0.3854704797267914,-7047.70458984375,304.1636962890625,0.9990000128746032,0.5184307098388672,0.4500768184661865,293.2458801269531,297.1499938964844,293.1499938964844,0.012477152980864,-3445.85888671875,303.3407287597656,0.4564533531665802,0.050000000745058,0.235092431306839,291.2101135253906,291.1499938964844,260.6918334960937,260.0464782714844,279.2533874511719,293.3615417480469,291.2084045410156,1.0,0.3367395997047424,0.7691097259521484,0.7691097259521484,1.0,1.0,-1.6214627027511597,0.7004304528236389,0.9210322499275208,0.3211177587509155,0.0,0.0,0.6417765021324158,71.64286804199219,73.0,-26.2326602935791,-19481.43359375,439.6431579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1391296386719,310.3075256347656,278.1499938964844,0.0,18000.0,313.1499938964844,26859.779296875,25560.0,0.0,0.0,0.4485969543457031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9635023474693298,0.9635152220726012,-1.284239078813698e-05,0.0,0.0004552688915282,0.0,0.0,144.6538848876953,0.0,0.0,0.0,0.5884342789649963,4.0,0.0,1.0
380400,293.2894897460937,297.1499938964844,293.1499938964844,0.0984085276722908,-2258.761474609375,304.16229248046875,0.698034405708313,0.1574337929487228,0.1442610919475555,293.4437866210937,297.1499938964844,293.1499938964844,0.1508541107177734,-3347.6337890625,304.18212890625,0.780040442943573,0.2214468419551849,0.2134772837162017,293.2174987792969,297.1499938964844,293.1499938964844,0.3495128154754638,-4821.85498046875,304.157470703125,0.9800565242767334,0.4392708837985992,0.3080735206604004,293.14715576171875,297.1499938964844,293.1499938964844,0.3854704797267914,-7047.70458984375,304.1636962890625,0.9990000128746032,0.5184307098388672,0.4500768184661865,293.2458801269531,297.1499938964844,293.1499938964844,0.012477152980864,-3445.85888671875,303.3407287597656,0.4564533531665802,0.050000000745058,0.235092431306839,291.2101135253906,291.1499938964844,260.6918334960937,260.0464782714844,279.2533874511719,293.3615417480469,291.2084045410156,1.0,0.3367395997047424,0.7691097259521484,0.7691097259521484,1.0,1.0,-1.6214627027511597,0.7004304528236389,0.9210322499275208,0.3211177587509155,0.0,0.0,0.6417765021324158,71.64286804199219,73.0,-26.2326602935791,-19481.43359375,439.6431579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1391296386719,310.3075256347656,278.1499938964844,0.0,18000.0,313.1499938964844,26859.779296875,25560.0,0.0,0.0,0.4485969543457031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9635023474693298,0.9635152220726012,-1.284239078813698e-05,0.0,0.0004552688915282,0.0,0.0,144.6538848876953,0.0,0.0,0.0,0.5884342789649963,4.0,0.0,1.0
380460,293.286865234375,297.1499938964844,293.1499938964844,0.0965112820267677,-2224.372802734375,304.161376953125,0.6908909678459167,0.1544348299503326,0.1415965110063552,293.4447937011719,297.1499938964844,293.1499938964844,0.1450872719287872,-3245.84033203125,304.1810913085937,0.7684053778648376,0.2137987315654754,0.2063070982694625,293.2174377441406,297.1499938964844,293.1499938964844,0.3491980731487274,-4819.4716796875,304.1556091308594,0.9759053587913512,0.4375736117362976,0.3069285452365875,293.1534729003906,297.1499938964844,293.1499938964844,0.3911818563938141,-7136.82763671875,304.14971923828125,0.9990000128746032,0.5172381401062012,0.4547225832939148,293.24664306640625,297.1499938964844,293.1499938964844,0.0124634057283401,-3450.464599609375,303.302490234375,0.4540120661258697,0.050000000745058,0.23530313372612,291.1659851074219,291.1499938964844,260.7673034667969,260.10406494140625,279.2555847167969,293.3604431152344,291.1652526855469,1.0,0.3369454443454742,0.7797761559486389,0.7797761559486389,1.0,1.0,-1.614109754562378,0.6987274885177612,0.915382206439972,0.3210449814796448,0.0,0.0,0.6429543495178223,72.62326049804688,76.0,-40.31726837158203,-19319.892578125,438.1591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1607971191406,310.2666015625,278.1499938964844,0.0,18000.0,313.1499938964844,25636.98046875,25560.0,0.0,0.0,0.4403494894504547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9435384273529052,0.943550705909729,-1.233466355188284e-05,0.0,0.0004468987463042,0.0,0.0,136.00918579101562,0.0,0.0,0.0,0.591679573059082,4.0,0.0,1.0
380520,293.286865234375,297.1499938964844,293.1499938964844,0.0965112820267677,-2224.372802734375,304.161376953125,0.6908909678459167,0.1544348299503326,0.1415965110063552,293.4447937011719,297.1499938964844,293.1499938964844,0.1450872719287872,-3245.84033203125,304.1810913085937,0.7684053778648376,0.2137987315654754,0.2063070982694625,293.2174377441406,297.1499938964844,293.1499938964844,0.3491980731487274,-4819.4716796875,304.1556091308594,0.9759053587913512,0.4375736117362976,0.3069285452365875,293.1534729003906,297.1499938964844,293.1499938964844,0.3911818563938141,-7136.82763671875,304.14971923828125,0.9990000128746032,0.5172381401062012,0.4547225832939148,293.24664306640625,297.1499938964844,293.1499938964844,0.0124634057283401,-3450.464599609375,303.302490234375,0.4540120661258697,0.050000000745058,0.23530313372612,291.1659851074219,291.1499938964844,260.7673034667969,260.10406494140625,279.2555847167969,293.3604431152344,291.1652526855469,1.0,0.3369454443454742,0.7797761559486389,0.7797761559486389,1.0,1.0,-1.614109754562378,0.6987274885177612,0.915382206439972,0.3210449814796448,0.0,0.0,0.6429543495178223,72.62326049804688,76.0,-40.31726837158203,-19319.892578125,438.1591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1607971191406,310.2666015625,278.1499938964844,0.0,18000.0,313.1499938964844,25636.98046875,25560.0,0.0,0.0,0.4403494894504547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9435384273529052,0.943550705909729,-1.233466355188284e-05,0.0,0.0004468987463042,0.0,0.0,136.00918579101562,0.0,0.0,0.0,0.591679573059082,4.0,0.0,1.0
380580,293.2842102050781,297.1499938964844,293.1499938964844,0.0944213196635246,-2185.777587890625,304.1610717773437,0.6829694509506226,0.1515022814273834,0.1390078216791153,293.4457702636719,297.1499938964844,293.1499938964844,0.138967290520668,-3136.05712890625,304.180908203125,0.7559899091720581,0.2061338275671005,0.1991384029388427,293.2174987792969,297.1499938964844,293.1499938964844,0.3479723036289215,-4806.2431640625,304.15576171875,0.970465898513794,0.435851514339447,0.3057849109172821,293.16748046875,297.1499938964844,293.1499938964844,0.3978544473648071,-7237.75732421875,304.1387023925781,0.9990000128746032,0.5143279433250427,0.4610950350761413,293.2480163574219,297.1499938964844,293.1499938964844,0.0124184284359216,-3447.390869140625,303.264404296875,0.4507601857185364,0.050000000745058,0.2355954498052597,291.15362548828125,291.1499938964844,260.8428955078125,260.162109375,279.2576904296875,293.357421875,291.1521301269531,1.0,0.3378975093364715,0.7906529307365417,0.7906529307365417,1.0,1.0,-1.609022617340088,0.6979523301124573,0.9110702872276306,0.3214234113693237,0.0,0.0,0.6431378722190857,74.08494567871094,79.0,-27.538633346557617,-19234.7421875,439.2805786132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.08160400390625,310.2033386230469,278.1499938964844,0.0,18000.0,313.1499938964844,25567.7890625,25560.0,0.0,0.0,0.4332288205623626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9424842000007628,0.9424964785575868,-1.23069412438781e-05,0.0,0.0004396721778903,0.0,0.0,135.55230712890625,0.0,0.0,0.0,0.5910845994949341,4.0,0.0,1.0
380640,293.2842102050781,297.1499938964844,293.1499938964844,0.0944213196635246,-2185.777587890625,304.1610717773437,0.6829694509506226,0.1515022814273834,0.1390078216791153,293.4457702636719,297.1499938964844,293.1499938964844,0.138967290520668,-3136.05712890625,304.180908203125,0.7559899091720581,0.2061338275671005,0.1991384029388427,293.2174987792969,297.1499938964844,293.1499938964844,0.3479723036289215,-4806.2431640625,304.15576171875,0.970465898513794,0.435851514339447,0.3057849109172821,293.16748046875,297.1499938964844,293.1499938964844,0.3978544473648071,-7237.75732421875,304.1387023925781,0.9990000128746032,0.5143279433250427,0.4610950350761413,293.2480163574219,297.1499938964844,293.1499938964844,0.0124184284359216,-3447.390869140625,303.264404296875,0.4507601857185364,0.050000000745058,0.2355954498052597,291.15362548828125,291.1499938964844,260.8428955078125,260.162109375,279.2576904296875,293.357421875,291.1521301269531,1.0,0.3378975093364715,0.7906529307365417,0.7906529307365417,1.0,1.0,-1.609022617340088,0.6979523301124573,0.9110702872276306,0.3214234113693237,0.0,0.0,0.6431378722190857,74.08494567871094,79.0,-27.538633346557617,-19234.7421875,439.2805786132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.08160400390625,310.2033386230469,278.1499938964844,0.0,18000.0,313.1499938964844,25567.7890625,25560.0,0.0,0.0,0.4332288205623626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9424842000007628,0.9424964785575868,-1.23069412438781e-05,0.0,0.0004396721778903,0.0,0.0,135.55230712890625,0.0,0.0,0.0,0.5910845994949341,4.0,0.0,1.0
380700,293.28289794921875,297.1499938964844,293.1499938964844,0.0934265330433845,-2167.438232421875,304.1608581542969,0.6788269877433777,0.1500629484653473,0.1377418935298919,293.4462280273437,297.1499938964844,293.1499938964844,0.135962426662445,-3081.8349609375,304.1807556152344,0.7496393322944641,0.2022962123155594,0.1955534070730209,293.2175598144531,297.1499938964844,293.1499938964844,0.3474530279636383,-4800.73046875,304.1556396484375,0.9673365354537964,0.4349842071533203,0.3052109479904175,293.177001953125,297.1499938964844,293.1499938964844,0.4018958508968353,-7298.10009765625,304.1334228515625,0.9990000128746032,0.5122344493865967,0.4647839069366455,293.2489013671875,297.1499938964844,293.1499938964844,0.012399973347783,-3446.861572265625,303.24432373046875,0.4489286541938782,0.050000000745058,0.2357664704322815,291.1439819335937,291.1499938964844,260.8807373046875,260.1913146972656,279.2589416503906,293.35552978515625,291.1425476074219,1.0,0.3385952115058899,0.7961949706077576,0.7961949706077576,1.0,1.0,-1.6071432828903198,0.6978321075439453,0.9093111753463744,0.3217403292655945,0.0,0.0,0.6445103883743286,74.96182250976562,79.0,-26.85590934753418,-19196.634765625,440.61334228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0116577148437,310.1537170410156,278.1499938964844,0.0,18000.0,313.1499938964844,25526.337890625,24480.0,0.0,0.0,0.4301333427429199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9446251392364502,0.944637417793274,-1.2322101611061951e-05,0.0,0.0004365306522231,0.0,0.0,136.12867736816406,0.0,0.0,0.0,0.5769348740577698,4.0,0.0,1.0
380760,293.28155517578125,297.1499938964844,293.1499938964844,0.092589296400547,-2152.31787109375,304.160400390625,0.6746178269386292,0.1486431658267974,0.1364953517913818,293.4466552734375,297.1499938964844,293.1499938964844,0.1331723183393478,-3031.641357421875,304.18023681640625,0.7432524561882019,0.1984569728374481,0.1919683516025543,293.2176208496094,297.1499938964844,293.1499938964844,0.3474668562412262,-4801.5166015625,304.1545715332031,0.96397602558136,0.4341180026531219,0.3046377897262573,293.18798828125,297.1499938964844,293.1499938964844,0.4068875610828399,-7372.47314453125,304.1273193359375,0.9990000128746032,0.5097388625144958,0.4687401354312897,293.2499084472656,297.1499938964844,293.1499938964844,0.0124000580981373,-3451.072265625,303.2225341796875,0.4470055699348449,0.050000000745058,0.2359513789415359,291.11767578125,291.1499938964844,260.9186096191406,260.2206420898437,279.26055908203125,293.35382080078125,291.1133117675781,1.0,0.3394140303134918,0.8018423914909363,0.8018423914909363,1.0,1.0,-1.605625867843628,0.6978582143783569,0.9077677130699158,0.3221275210380554,0.0,0.0,0.6491072177886963,75.92005157470703,82.0,-53.42865753173828,-19093.935546875,442.3704223632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9363708496094,310.0606384277344,278.1499938964844,0.0,18000.0,313.1499938964844,24536.162109375,24480.0,0.0,0.0,0.4272368848323822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9362648725509644,0.9362768530845642,-1.2002685252809895e-05,0.0,0.0004335911362431,0.0,0.0,131.67823791503906,0.0,0.0,0.0,0.5853458046913147,4.0,0.0,1.0
380820,293.27880859375,297.1499938964844,293.1499938964844,0.0906281173229217,-2115.992919921875,304.16021728515625,0.6660895347595215,0.1458653211593628,0.1340650767087936,293.4474792480469,297.1499938964844,293.1499938964844,0.1271399855613708,-2921.28466796875,304.18023681640625,0.7303664684295654,0.1907767802476883,0.1848034709692001,293.2177429199219,297.1499938964844,293.1499938964844,0.3462622165679931,-4788.3564453125,304.1551208496094,0.9565986394882202,0.432379275560379,0.3034986555576324,293.2137145996094,297.1499938964844,293.1499938964844,0.4160974323749542,-7506.845703125,304.1197204589844,0.9990000128746032,0.5035716891288757,0.4770929515361786,293.2522277832031,297.1499938964844,293.1499938964844,0.0123581700026988,-3448.714599609375,303.1803283691406,0.4429427683353424,0.050000000745058,0.2363615930080413,291.1032409667969,291.1499938964844,260.9944152832031,260.2797546386719,279.26531982421875,293.3518981933594,291.1028747558594,1.0,0.3413483500480652,0.813589870929718,0.813589870929718,1.0,1.0,-1.6032757759094238,0.6981735825538635,0.9051021933555604,0.3230396509170532,0.0,0.0,0.6568912267684937,78.06625366210938,85.0,-21.44218635559082,-19090.099609375,446.88616943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7269897460937,309.95953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,24305.052734375,24480.0,0.0,0.0,0.4225777685642242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9573926329612732,0.9574047923088074,-1.2193372640467716e-05,0.0,0.0004288626951165,0.0,0.0,137.69602966308594,0.0,0.0,0.0,0.5933974981307983,4.0,0.0,1.0
380880,293.27880859375,297.1499938964844,293.1499938964844,0.0906281173229217,-2115.992919921875,304.16021728515625,0.6660895347595215,0.1458653211593628,0.1340650767087936,293.4474792480469,297.1499938964844,293.1499938964844,0.1271399855613708,-2921.28466796875,304.18023681640625,0.7303664684295654,0.1907767802476883,0.1848034709692001,293.2177429199219,297.1499938964844,293.1499938964844,0.3462622165679931,-4788.3564453125,304.1551208496094,0.9565986394882202,0.432379275560379,0.3034986555576324,293.2137145996094,297.1499938964844,293.1499938964844,0.4160974323749542,-7506.845703125,304.1197204589844,0.9990000128746032,0.5035716891288757,0.4770929515361786,293.2522277832031,297.1499938964844,293.1499938964844,0.0123581700026988,-3448.714599609375,303.1803283691406,0.4429427683353424,0.050000000745058,0.2363615930080413,291.1032409667969,291.1499938964844,260.9944152832031,260.2797546386719,279.26531982421875,293.3518981933594,291.1028747558594,1.0,0.3413483500480652,0.813589870929718,0.813589870929718,1.0,1.0,-1.6032757759094238,0.6981735825538635,0.9051021933555604,0.3230396509170532,0.0,0.0,0.6568912267684937,78.06625366210938,85.0,-21.44218635559082,-19090.099609375,446.88616943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7269897460937,309.95953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,24305.052734375,24480.0,0.0,0.0,0.4225777685642242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9573926329612732,0.9574047923088074,-1.2193372640467716e-05,0.0,0.0004288626951165,0.0,0.0,137.69602966308594,0.0,0.0,0.0,0.5933974981307983,4.0,0.0,1.0
380940,293.2759094238281,297.1499938964844,293.1499938964844,0.0886241793632507,-2078.54638671875,304.16015625,0.6553078889846802,0.1431910693645477,0.1317871212959289,293.44805908203125,297.1499938964844,293.1499938964844,0.121000662446022,-2807.403564453125,304.1803894042969,0.7146003842353821,0.1831251829862594,0.1777235269546508,293.2178955078125,297.1499938964844,293.1499938964844,0.3444531857967376,-4768.14453125,304.1564636230469,0.9447163343429564,0.4306326806545257,0.30240198969841,293.23321533203125,297.1499938964844,293.1499938964844,0.412781298160553,-7451.7255859375,304.1356201171875,0.990351140499115,0.4979650974273681,0.4733532667160034,293.2545471191406,297.1499938964844,293.1499938964844,0.0123167559504508,-3444.670654296875,303.138916015625,0.4364770948886871,0.050000000745058,0.2370779365301132,291.1116027832031,291.1499938964844,261.0703125,260.3394775390625,279.2799377441406,293.3533935546875,291.1131896972656,1.0,0.3430350422859192,0.8272839188575745,0.8272839188575745,1.0,1.0,-1.5870739221572876,0.6920539140701294,0.8950200080871582,0.3205046355724334,0.0,0.0,0.6618497371673584,81.5775375366211,88.0,9.051129341125488,-18937.3046875,447.19873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4797058105469,309.83221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,24330.208984375,23400.0,0.0,0.0,0.4192416965961456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9742409586906432,0.9742533564567566,-1.2396690181049053e-05,0.0,0.0004254770174156,0.0,0.0,143.06655883789062,0.0,0.0,0.0,0.5853214859962463,4.0,0.0,1.0
381000,293.2759094238281,297.1499938964844,293.1499938964844,0.0886241793632507,-2078.54638671875,304.16015625,0.6553078889846802,0.1431910693645477,0.1317871212959289,293.44805908203125,297.1499938964844,293.1499938964844,0.121000662446022,-2807.403564453125,304.1803894042969,0.7146003842353821,0.1831251829862594,0.1777235269546508,293.2178955078125,297.1499938964844,293.1499938964844,0.3444531857967376,-4768.14453125,304.1564636230469,0.9447163343429564,0.4306326806545257,0.30240198969841,293.23321533203125,297.1499938964844,293.1499938964844,0.412781298160553,-7451.7255859375,304.1356201171875,0.990351140499115,0.4979650974273681,0.4733532667160034,293.2545471191406,297.1499938964844,293.1499938964844,0.0123167559504508,-3444.670654296875,303.138916015625,0.4364770948886871,0.050000000745058,0.2370779365301132,291.1116027832031,291.1499938964844,261.0703125,260.3394775390625,279.2799377441406,293.3533935546875,291.1131896972656,1.0,0.3430350422859192,0.8272839188575745,0.8272839188575745,1.0,1.0,-1.5870739221572876,0.6920539140701294,0.8950200080871582,0.3205046355724334,0.0,0.0,0.6618497371673584,81.5775375366211,88.0,9.051129341125488,-18937.3046875,447.19873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4797058105469,309.83221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,24330.208984375,23400.0,0.0,0.0,0.4192416965961456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9742409586906432,0.9742533564567566,-1.2396690181049053e-05,0.0,0.0004254770174156,0.0,0.0,143.06655883789062,0.0,0.0,0.0,0.5853214859962463,4.0,0.0,1.0
