time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
381060,293.2730712890625,297.1499938964844,293.1499938964844,0.0867923125624656,-2044.6092529296875,304.15985107421875,0.6457891464233398,0.1405770182609558,0.1295590251684188,293.4485778808594,297.1499938964844,293.1499938964844,0.1150909215211868,-2696.942626953125,304.1801452636719,0.697989284992218,0.1754641830921173,0.1706296503543853,293.2182006835937,297.1499938964844,293.1499938964844,0.3430909216403961,-4753.33349609375,304.1566467285156,0.933661699295044,0.428849846124649,0.301273912191391,293.24005126953125,297.1499938964844,293.1499938964844,0.409906268119812,-7406.25,304.14508056640625,0.9808316826820374,0.4944542050361633,0.4698317348957062,293.25689697265625,297.1499938964844,293.1499938964844,0.0122875953093171,-3444.2275390625,303.09539794921875,0.4310518205165863,0.050000000745058,0.2377510368824005,291.10357666015625,291.1499938964844,261.146240234375,260.3998718261719,279.2943420410156,293.3543395996094,291.105224609375,1.0,0.3445541560649872,0.842441201210022,0.842441201210022,1.0,1.0,-1.5711195468902588,0.6860371828079224,0.8850823640823364,0.3179212510585785,0.0,0.0,0.6687594652175903,84.86343383789062,91.0,3.270569562911988,-18712.201171875,446.9877624511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2773742675781,309.6844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,23285.02734375,23400.0,0.0,0.0,0.416359394788742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9741190671920776,0.9741312265396118,-1.2158880053902976e-05,0.0,0.0004225518496241,0.0,0.0,140.94041442871094,0.0,0.0,0.0,0.5968906879425049,4.0,0.0,1.0
381120,293.2730712890625,297.1499938964844,293.1499938964844,0.0867923125624656,-2044.6092529296875,304.15985107421875,0.6457891464233398,0.1405770182609558,0.1295590251684188,293.4485778808594,297.1499938964844,293.1499938964844,0.1150909215211868,-2696.942626953125,304.1801452636719,0.697989284992218,0.1754641830921173,0.1706296503543853,293.2182006835937,297.1499938964844,293.1499938964844,0.3430909216403961,-4753.33349609375,304.1566467285156,0.933661699295044,0.428849846124649,0.301273912191391,293.24005126953125,297.1499938964844,293.1499938964844,0.409906268119812,-7406.25,304.14508056640625,0.9808316826820374,0.4944542050361633,0.4698317348957062,293.25689697265625,297.1499938964844,293.1499938964844,0.0122875953093171,-3444.2275390625,303.09539794921875,0.4310518205165863,0.050000000745058,0.2377510368824005,291.10357666015625,291.1499938964844,261.146240234375,260.3998718261719,279.2943420410156,293.3543395996094,291.105224609375,1.0,0.3445541560649872,0.842441201210022,0.842441201210022,1.0,1.0,-1.5711195468902588,0.6860371828079224,0.8850823640823364,0.3179212510585785,0.0,0.0,0.6687594652175903,84.86343383789062,91.0,3.270569562911988,-18712.201171875,446.9877624511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2773742675781,309.6844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,23285.02734375,23400.0,0.0,0.0,0.416359394788742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9741190671920776,0.9741312265396118,-1.2158880053902976e-05,0.0,0.0004225518496241,0.0,0.0,140.94041442871094,0.0,0.0,0.0,0.5968906879425049,4.0,0.0,1.0
381180,293.2701110839844,297.1499938964844,293.1499938964844,0.0847987607121467,-2007.262451171875,304.1598815917969,0.6373286843299866,0.1380581706762313,0.1274014264345169,293.4489440917969,297.1499938964844,293.1499938964844,0.108970783650875,-2580.701171875,304.1802673339844,0.6816273331642151,0.167827308177948,0.1635417491197586,293.21856689453125,297.1499938964844,293.1499938964844,0.3408336341381073,-4728.0185546875,304.1581420898437,0.92353618144989,0.427049845457077,0.3001275360584259,293.2424621582031,297.1499938964844,293.1499938964844,0.406703382730484,-7357.18212890625,304.1519470214844,0.9719006419181824,0.4916822016239166,0.4672431647777557,293.2591247558594,297.1499938964844,293.1499938964844,0.0122238025069236,-3435.28564453125,303.0538635253906,0.42643803358078,0.050000000745058,0.2383861392736435,291.12518310546875,291.1499938964844,261.2221984863281,260.46099853515625,279.3087463378906,293.3546447753906,291.1263732910156,1.0,0.3460270166397095,0.8590324521064758,0.8590324521064758,1.0,1.0,-1.556298017501831,0.6804811358451843,0.8758168816566467,0.3155624568462372,0.0,0.0,0.6705232858657837,87.97179412841797,94.0,19.91017341613769,-18552.509765625,446.9047546386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0922241210937,309.5795288085937,278.1499938964844,0.0,18000.0,313.1499938964844,23331.14453125,23400.0,0.0,0.0,0.4140819907188415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9828264713287354,0.9828387498855592,-1.2272784260858316e-05,0.0,0.0004202405689284,0.0,0.0,143.82339477539062,0.0,0.0,0.0,0.6004399657249451,4.0,0.0,1.0
381240,293.2701110839844,297.1499938964844,293.1499938964844,0.0847987607121467,-2007.262451171875,304.1598815917969,0.6373286843299866,0.1380581706762313,0.1274014264345169,293.4489440917969,297.1499938964844,293.1499938964844,0.108970783650875,-2580.701171875,304.1802673339844,0.6816273331642151,0.167827308177948,0.1635417491197586,293.21856689453125,297.1499938964844,293.1499938964844,0.3408336341381073,-4728.0185546875,304.1581420898437,0.92353618144989,0.427049845457077,0.3001275360584259,293.2424621582031,297.1499938964844,293.1499938964844,0.406703382730484,-7357.18212890625,304.1519470214844,0.9719006419181824,0.4916822016239166,0.4672431647777557,293.2591247558594,297.1499938964844,293.1499938964844,0.0122238025069236,-3435.28564453125,303.0538635253906,0.42643803358078,0.050000000745058,0.2383861392736435,291.12518310546875,291.1499938964844,261.2221984863281,260.46099853515625,279.3087463378906,293.3546447753906,291.1263732910156,1.0,0.3460270166397095,0.8590324521064758,0.8590324521064758,1.0,1.0,-1.556298017501831,0.6804811358451843,0.8758168816566467,0.3155624568462372,0.0,0.0,0.6705232858657837,87.97179412841797,94.0,19.91017341613769,-18552.509765625,446.9047546386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0922241210937,309.5795288085937,278.1499938964844,0.0,18000.0,313.1499938964844,23331.14453125,23400.0,0.0,0.0,0.4140819907188415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9828264713287354,0.9828387498855592,-1.2272784260858316e-05,0.0,0.0004202405689284,0.0,0.0,143.82339477539062,0.0,0.0,0.0,0.6004399657249451,4.0,0.0,1.0
381300,293.2685546875,297.1499938964844,293.1499938964844,0.0838549882173538,-1989.6578369140625,304.1597900390625,0.6333891749382019,0.1368426084518432,0.1263587474822998,293.44903564453125,297.1499938964844,293.1499938964844,0.1059805080294609,-2523.46826171875,304.1802062988281,0.6736392974853516,0.1640244126319885,0.1600091308355331,293.2187194824219,297.1499938964844,293.1499938964844,0.3397824466228485,-4716.32763671875,304.1585693359375,0.918770432472229,0.4261489510536194,0.299550861120224,293.24298095703125,297.1499938964844,293.1499938964844,0.4052871465682983,-7335.8974609375,304.1541442871094,0.9675042033195496,0.490409106016159,0.4660855233669281,293.2601623535156,297.1499938964844,293.1499938964844,0.0121940830722451,-3431.436767578125,303.03271484375,0.4243397414684295,0.050000000745058,0.2386969625949859,291.1328125,291.1499938964844,261.2601928710937,260.49188232421875,279.31964111328125,293.3546447753906,291.134033203125,1.0,0.3467567563056946,0.8643866777420044,0.8643866777420044,1.0,1.0,-1.5490959882736206,0.6775566339492798,0.8715393543243408,0.31419238448143,0.0,0.0,0.6709012985229492,89.49517059326172,94.0,21.08367729187012,-18464.763671875,446.8844604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0118408203125,309.5296325683594,278.1499938964844,0.0,18000.0,313.1499938964844,23354.64453125,22320.0,0.0,0.0,0.4130833446979522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9848090410232544,0.984821319580078,-1.2301788046897856e-05,0.0,0.0004192270862404,0.0,0.0,144.51197814941406,0.0,0.0,0.0,0.5862969160079956,4.0,0.0,1.0
381360,293.2669677734375,297.1499938964844,293.1499938964844,0.0830416157841682,-1974.7315673828125,304.15948486328125,0.6295983195304871,0.1356542408466339,0.1253411322832107,293.44903564453125,297.1499938964844,293.1499938964844,0.1031511053442955,-2469.27490234375,304.1798400878906,0.6658169627189636,0.1602342575788498,0.1564864963293075,293.2188720703125,297.1499938964844,293.1499938964844,0.3391655385494232,-4709.81884765625,304.1581115722656,0.9142130613327026,0.4252522587776184,0.298974871635437,293.24322509765625,297.1499938964844,293.1499938964844,0.4044093787670135,-7323.12890625,304.15496826171875,0.9631277322769164,0.4891799092292785,0.46497642993927,293.2611999511719,297.1499938964844,293.1499938964844,0.0121787386015057,-3431.40380859375,303.01025390625,0.4223545491695404,0.050000000745058,0.2390050143003463,291.12652587890625,291.1499938964844,261.29815673828125,260.52294921875,279.3415222167969,293.3546447753906,291.1251220703125,1.0,0.3474853634834289,0.8640233874320984,0.8640233874320984,1.0,1.0,-1.5419920682907104,0.6741974353790283,0.8677946329116821,0.3123669028282165,0.0,0.0,0.6729266047477722,91.00627899169922,97.0,-1.285410761833191,-18301.375,446.8775329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9538269042969,309.4496154785156,278.1499938964844,0.0,18000.0,313.1499938964844,22452.923828125,22320.0,0.0,0.0,0.4120012819766998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9713138341903688,0.9713257551193236,-1.1937560884689448e-05,0.0,0.0004181289114058,0.0,0.0,138.3933563232422,0.0,0.0,0.0,0.5925668478012085,4.0,0.0,1.0
381420,293.2637023925781,297.1499938964844,293.1499938964844,0.0812010541558265,-1940.3961181640625,304.1593933105469,0.6223114728927612,0.1333489120006561,0.1233725175261497,293.4488525390625,297.1499938964844,293.1499938964844,0.0972567796707153,-2354.6533203125,304.17974853515625,0.6507794857025146,0.1526954472064972,0.1494779139757156,293.2190856933594,297.1499938964844,293.1499938964844,0.3368793725967407,-4684.20947265625,304.1592712402344,0.9057891964912416,0.4234626591205597,0.2978294789791107,293.24334716796875,297.1499938964844,293.1499938964844,0.4014452397823334,-7279.0810546875,304.1582946777344,0.954416811466217,0.486795425415039,0.4628496468067169,293.2631530761719,297.1499938964844,293.1499938964844,0.0121123185381293,-3421.7451171875,302.96807861328125,0.418671578168869,0.050000000745058,0.239615723490715,291.1469421386719,291.1499938964844,261.3741149902344,260.5857849121094,279.385009765625,293.35455322265625,291.1493530273437,1.0,0.3489449918270111,0.8632966876029968,0.8632966876029968,1.0,1.0,-1.5280194282531738,0.6675947308540344,0.8604246377944946,0.3087805211544037,0.0,0.0,0.6725097298622131,94.00616455078124,100.0,27.94753074645996,-18149.546875,446.9065856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8627014160156,309.4087219238281,278.1499938964844,0.0,18000.0,313.1499938964844,22340.619140625,22320.0,0.0,0.0,0.4098875820636749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.974002718925476,0.974014699459076,-1.1943927347601855e-05,0.0,0.0004159837844781,0.0,0.0,139.01776123046875,0.0,0.0,0.0,0.5931681394577026,4.0,0.0,1.0
381480,293.2637023925781,297.1499938964844,293.1499938964844,0.0812010541558265,-1940.3961181640625,304.1593933105469,0.6223114728927612,0.1333489120006561,0.1233725175261497,293.4488525390625,297.1499938964844,293.1499938964844,0.0972567796707153,-2354.6533203125,304.17974853515625,0.6507794857025146,0.1526954472064972,0.1494779139757156,293.2190856933594,297.1499938964844,293.1499938964844,0.3368793725967407,-4684.20947265625,304.1592712402344,0.9057891964912416,0.4234626591205597,0.2978294789791107,293.24334716796875,297.1499938964844,293.1499938964844,0.4014452397823334,-7279.0810546875,304.1582946777344,0.954416811466217,0.486795425415039,0.4628496468067169,293.2631530761719,297.1499938964844,293.1499938964844,0.0121123185381293,-3421.7451171875,302.96807861328125,0.418671578168869,0.050000000745058,0.239615723490715,291.1469421386719,291.1499938964844,261.3741149902344,260.5857849121094,279.385009765625,293.35455322265625,291.1493530273437,1.0,0.3489449918270111,0.8632966876029968,0.8632966876029968,1.0,1.0,-1.5280194282531738,0.6675947308540344,0.8604246377944946,0.3087805211544037,0.0,0.0,0.6725097298622131,94.00616455078124,100.0,27.94753074645996,-18149.546875,446.9065856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8627014160156,309.4087219238281,278.1499938964844,0.0,18000.0,313.1499938964844,22340.619140625,22320.0,0.0,0.0,0.4098875820636749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.974002718925476,0.974014699459076,-1.1943927347601855e-05,0.0,0.0004159837844781,0.0,0.0,139.01776123046875,0.0,0.0,0.0,0.5931681394577026,4.0,0.0,1.0
381540,293.26043701171875,297.1499938964844,293.1499938964844,0.0794118121266365,-1907.109375,304.15924072265625,0.6151468753814697,0.1311330646276474,0.1214835867285728,293.4483947753906,297.1499938964844,293.1499938964844,0.0914551168680191,-2240.877197265625,304.17950439453125,0.6366073489189148,0.1452169418334961,0.1425226330757141,293.2193298339844,297.1499938964844,293.1499938964844,0.3345061242580414,-4657.703125,304.1601257324219,0.8982471227645874,0.4216647446155548,0.2966770231723785,293.24322509765625,297.1499938964844,293.1499938964844,0.3983888924121856,-7234.1787109375,304.1605834960937,0.9457486271858216,0.4844540953636169,0.4607711136341095,293.2650451660156,297.1499938964844,293.1499938964844,0.0120414076372981,-3411.110595703125,302.9259948730469,0.4153031408786773,0.050000000745058,0.2402228564023971,291.1715087890625,291.1499938964844,261.45001220703125,260.6495361328125,279.4284362792969,293.3545837402344,291.1731872558594,1.0,0.3504112064838409,0.86257004737854,0.86257004737854,1.0,1.0,-1.5142515897750854,0.6610952615737915,0.853156328201294,0.3052518367767334,0.0,0.0,0.6678984761238098,96.99349212646484,103.0,30.61311149597168,-17953.17578125,446.9759826660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80767822265625,309.3586730957031,278.1499938964844,0.0,18000.0,313.1499938964844,22425.24609375,21240.0,0.0,0.0,0.4077113270759582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9644395112991332,0.9644513726234436,-1.1850494956888724e-05,0.0,0.0004137751820962,0.0,0.0,136.1865234375,0.0,0.0,0.0,0.5742195248603821,4.0,0.0,1.0
381600,293.26043701171875,297.1499938964844,293.1499938964844,0.0794118121266365,-1907.109375,304.15924072265625,0.6151468753814697,0.1311330646276474,0.1214835867285728,293.4483947753906,297.1499938964844,293.1499938964844,0.0914551168680191,-2240.877197265625,304.17950439453125,0.6366073489189148,0.1452169418334961,0.1425226330757141,293.2193298339844,297.1499938964844,293.1499938964844,0.3345061242580414,-4657.703125,304.1601257324219,0.8982471227645874,0.4216647446155548,0.2966770231723785,293.24322509765625,297.1499938964844,293.1499938964844,0.3983888924121856,-7234.1787109375,304.1605834960937,0.9457486271858216,0.4844540953636169,0.4607711136341095,293.2650451660156,297.1499938964844,293.1499938964844,0.0120414076372981,-3411.110595703125,302.9259948730469,0.4153031408786773,0.050000000745058,0.2402228564023971,291.1715087890625,291.1499938964844,261.45001220703125,260.6495361328125,279.4284362792969,293.3545837402344,291.1731872558594,1.0,0.3504112064838409,0.86257004737854,0.86257004737854,1.0,1.0,-1.5142515897750854,0.6610952615737915,0.853156328201294,0.3052518367767334,0.0,0.0,0.6678984761238098,96.99349212646484,103.0,30.61311149597168,-17953.17578125,446.9759826660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80767822265625,309.3586730957031,278.1499938964844,0.0,18000.0,313.1499938964844,22425.24609375,21240.0,0.0,0.0,0.4077113270759582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9644395112991332,0.9644513726234436,-1.1850494956888724e-05,0.0,0.0004137751820962,0.0,0.0,136.1865234375,0.0,0.0,0.0,0.5742195248603821,4.0,0.0,1.0
381660,293.257080078125,297.1499938964844,293.1499938964844,0.0779007971286773,-1879.4947509765625,304.15869140625,0.6078339219093323,0.1290154159069061,0.1196810752153396,293.4476623535156,297.1499938964844,293.1499938964844,0.0859488770365715,-2133.256103515625,304.1788635253906,0.6229748725891113,0.1378086507320404,0.1356294751167297,293.2194519042969,297.1499938964844,293.1499938964844,0.3329864740371704,-4641.32568359375,304.1593322753906,0.8911016583442688,0.4198841154575348,0.2955319583415985,293.24285888671875,297.1499938964844,293.1499938964844,0.3963463008403778,-7205.14453125,304.1605224609375,0.9372164607048036,0.4821659028530121,0.4587385654449463,293.26678466796875,297.1499938964844,293.1499938964844,0.0119995735585689,-3408.055419921875,302.8807983398437,0.412197470664978,0.050000000745058,0.2408268302679062,291.166259765625,291.1499938964844,261.5260314941406,260.71392822265625,279.4716796875,293.354736328125,291.1681213378906,1.0,0.3518884181976318,0.8619056344032288,0.8619056344032288,1.0,1.0,-1.5007225275039673,0.6547191143035889,0.8460034728050232,0.3017939925193786,0.0,0.0,0.6662519574165344,99.97093200683594,106.0,12.198954582214355,-17710.978515625,447.1100463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81689453125,309.3124694824219,278.1499938964844,0.0,18000.0,313.1499938964844,21370.685546875,21240.0,0.0,0.0,0.4049820899963379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9397484064102172,0.9397597908973694,-1.1326499588903973e-05,0.0,0.0004110053414478,0.0,0.0,126.63127136230467,0.0,0.0,0.0,0.5753600001335144,4.0,0.0,1.0
381720,293.257080078125,297.1499938964844,293.1499938964844,0.0779007971286773,-1879.4947509765625,304.15869140625,0.6078339219093323,0.1290154159069061,0.1196810752153396,293.4476623535156,297.1499938964844,293.1499938964844,0.0859488770365715,-2133.256103515625,304.1788635253906,0.6229748725891113,0.1378086507320404,0.1356294751167297,293.2194519042969,297.1499938964844,293.1499938964844,0.3329864740371704,-4641.32568359375,304.1593322753906,0.8911016583442688,0.4198841154575348,0.2955319583415985,293.24285888671875,297.1499938964844,293.1499938964844,0.3963463008403778,-7205.14453125,304.1605224609375,0.9372164607048036,0.4821659028530121,0.4587385654449463,293.26678466796875,297.1499938964844,293.1499938964844,0.0119995735585689,-3408.055419921875,302.8807983398437,0.412197470664978,0.050000000745058,0.2408268302679062,291.166259765625,291.1499938964844,261.5260314941406,260.71392822265625,279.4716796875,293.354736328125,291.1681213378906,1.0,0.3518884181976318,0.8619056344032288,0.8619056344032288,1.0,1.0,-1.5007225275039673,0.6547191143035889,0.8460034728050232,0.3017939925193786,0.0,0.0,0.6662519574165344,99.97093200683594,106.0,12.198954582214355,-17710.978515625,447.1100463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81689453125,309.3124694824219,278.1499938964844,0.0,18000.0,313.1499938964844,21370.685546875,21240.0,0.0,0.0,0.4049820899963379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9397484064102172,0.9397597908973694,-1.1326499588903973e-05,0.0,0.0004110053414478,0.0,0.0,126.63127136230467,0.0,0.0,0.0,0.5753600001335144,4.0,0.0,1.0
381780,293.25372314453125,297.1499938964844,293.1499938964844,0.0762423202395439,-1848.8304443359373,304.1585693359375,0.6005456447601318,0.126981645822525,0.117957167327404,293.44659423828125,297.1499938964844,293.1499938964844,0.0802537873387336,-2022.0303955078125,304.1787109375,0.6085272431373596,0.1304786801338195,0.1288071274757385,293.2195739746094,297.1499938964844,293.1499938964844,0.3306155502796173,-4614.76806640625,304.16015625,0.8842684030532837,0.4181002080440521,0.2943900227546692,293.242431640625,297.1499938964844,293.1499938964844,0.3933064341545105,-7160.7119140625,304.1620483398437,0.9288976788520812,0.4798994660377502,0.4567366242408752,293.2684326171875,297.1499938964844,293.1499938964844,0.0119269229471683,-3396.858154296875,302.8383483886719,0.4093028306961059,0.050000000745058,0.2414289712905883,291.19146728515625,291.1499938964844,261.6024169921875,260.7785949707031,279.51483154296875,293.3547058105469,291.1929931640625,1.0,0.3533786535263061,0.8612411618232727,0.8612411618232727,1.0,1.0,-1.487411379814148,0.6484514474868774,0.8389598727226257,0.2983984351158142,0.0,0.0,0.6589566469192505,102.94515228271484,109.0,25.799680709838867,-17529.412109375,447.3125915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8453674316406,309.3136901855469,278.1499938964844,0.0,18000.0,313.1499938964844,21415.5703125,21240.0,0.0,0.0,0.4019800722599029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9243600368499756,0.9243711829185486,-1.1162456758029292e-05,0.0,0.0004079586651641,0.0,0.0,122.2199249267578,0.0,0.0,0.0,0.5688059329986572,4.0,0.0,1.0
381840,293.25372314453125,297.1499938964844,293.1499938964844,0.0762423202395439,-1848.8304443359373,304.1585693359375,0.6005456447601318,0.126981645822525,0.117957167327404,293.44659423828125,297.1499938964844,293.1499938964844,0.0802537873387336,-2022.0303955078125,304.1787109375,0.6085272431373596,0.1304786801338195,0.1288071274757385,293.2195739746094,297.1499938964844,293.1499938964844,0.3306155502796173,-4614.76806640625,304.16015625,0.8842684030532837,0.4181002080440521,0.2943900227546692,293.242431640625,297.1499938964844,293.1499938964844,0.3933064341545105,-7160.7119140625,304.1620483398437,0.9288976788520812,0.4798994660377502,0.4567366242408752,293.2684326171875,297.1499938964844,293.1499938964844,0.0119269229471683,-3396.858154296875,302.8383483886719,0.4093028306961059,0.050000000745058,0.2414289712905883,291.19146728515625,291.1499938964844,261.6024169921875,260.7785949707031,279.51483154296875,293.3547058105469,291.1929931640625,1.0,0.3533786535263061,0.8612411618232727,0.8612411618232727,1.0,1.0,-1.487411379814148,0.6484514474868774,0.8389598727226257,0.2983984351158142,0.0,0.0,0.6589566469192505,102.94515228271484,109.0,25.799680709838867,-17529.412109375,447.3125915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8453674316406,309.3136901855469,278.1499938964844,0.0,18000.0,313.1499938964844,21415.5703125,21240.0,0.0,0.0,0.4019800722599029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9243600368499756,0.9243711829185486,-1.1162456758029292e-05,0.0,0.0004079586651641,0.0,0.0,122.2199249267578,0.0,0.0,0.0,0.5688059329986572,4.0,0.0,1.0
381900,293.2520751953125,297.1499938964844,293.1499938964844,0.0754628255963325,-1834.51708984375,304.1584167480469,0.5969385504722595,0.1259941309690475,0.1171217784285545,293.4459533691406,297.1499938964844,293.1499938964844,0.0774439796805381,-1967.6470947265625,304.1786193847656,0.6006933450698853,0.1268471181392669,0.1254257559776306,293.2196044921875,297.1499938964844,293.1499938964844,0.3295404314994812,-4602.8212890625,304.1602478027344,0.8809607625007629,0.4172080457210541,0.2938175499439239,293.2422180175781,297.1499938964844,293.1499938964844,0.3919185698032379,-7140.61279296875,304.1623840332031,0.9248448014259338,0.4787737429141998,0.4557409286499023,293.2692565917969,297.1499938964844,293.1499938964844,0.0118943713605403,-3392.247802734375,302.816650390625,0.4079204499721527,0.050000000745058,0.2417296469211578,291.2001037597656,291.1499938964844,261.6407165527344,260.8110046386719,279.536376953125,293.3546447753906,291.2013244628906,1.0,0.3541284203529358,0.8609089851379395,0.8609089851379395,1.0,1.0,-1.4808274507522583,0.6453536152839661,0.8354738354682922,0.2967213690280914,0.0,0.0,0.6547442674636841,104.43238830566406,109.0,24.309694290161133,-17428.67578125,447.4368591308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86883544921875,309.3121643066406,278.1499938964844,0.0,18000.0,313.1499938964844,21440.619140625,20160.0,0.0,0.0,0.4003322124481201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9139708876609802,0.9139819145202636,-1.1052145055145957e-05,0.0,0.0004062863008584,0.0,0.0,119.29823303222656,0.0,0.0,0.0,0.5495237708091736,4.0,0.0,1.0
381960,293.2503967285156,297.1499938964844,293.1499938964844,0.0748314261436462,-1823.2235107421875,304.15802001953125,0.5933613777160645,0.1250262856483459,0.1163037195801734,293.4452209472656,297.1499938964844,293.1499938964844,0.0747706592082977,-1916.560546875,304.1782531738281,0.5926092863082886,0.1232419237494468,0.1220671907067298,293.2196350097656,297.1499938964844,293.1499938964844,0.3290194272994995,-4597.50732421875,304.1593017578125,0.8777280449867249,0.4163210093975067,0.2932464778423309,293.241943359375,297.1499938964844,293.1499938964844,0.3911861777305603,-7130.74609375,304.1614074707031,0.9208864569664,0.4776585400104522,0.4547519981861114,293.27001953125,297.1499938964844,293.1499938964844,0.0118796536698937,-3392.576171875,302.79296875,0.4065755307674408,0.050000000745058,0.2420299351215362,291.1907653808594,291.1499938964844,261.6791076660156,260.8434753417969,279.557861328125,293.3544921875,291.1880798339844,1.0,0.3548814356327057,0.8605961203575134,0.8605961203575134,1.0,1.0,-1.4743010997772217,0.6422855257987976,0.8320155739784241,0.2950619459152221,0.0,0.0,0.652746856212616,105.91911315917967,112.0,-7.310890674591064,-17253.236328125,447.580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9104919433594,309.2718200683594,278.1499938964844,0.0,18000.0,313.1499938964844,20529.703125,20160.0,0.0,0.0,0.3984389305114746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8887777328491211,0.8887883424758911,-1.0570348422334064e-05,0.0,0.0004043648659717,0.0,0.0,110.66193389892578,0.0,0.0,0.0,0.5508432984352112,4.0,0.0,1.0
382020,293.24713134765625,297.1499938964844,293.1499938964844,0.0733906403183937,-1796.9681396484375,304.15777587890625,0.5863128900527954,0.1231482177972793,0.1147199645638465,293.4435729980469,297.1499938964844,293.1499938964844,0.0691926777362823,-1810.726806640625,304.1781616210937,0.5757874250411987,0.1160965412855148,0.1154166311025619,293.2196350097656,297.1499938964844,293.1499938964844,0.3271084129810333,-4576.2841796875,304.1594543457031,0.8714889287948608,0.4145563244819641,0.2921151518821716,293.2413330078125,297.1499938964844,293.1499938964844,0.388709545135498,-7094.9365234375,304.1618347167969,0.9133222103118896,0.475453108549118,0.4528042376041412,293.271484375,297.1499938964844,293.1499938964844,0.0118222422897815,-3385.18017578125,302.748291015625,0.4039799571037292,0.050000000745058,0.2426292151212692,291.19879150390625,291.1499938964844,261.75604248046875,260.9085998535156,279.6007080078125,293.3541564941406,291.2005310058594,1.0,0.3563981652259826,0.8599704504013062,0.8599704504013062,1.0,1.0,-1.4614388942718506,0.6362428069114685,0.8251961469650269,0.2917976379394531,0.0,0.0,0.6463315486907959,108.89099884033205,115.0,15.70651626586914,-17100.47265625,447.9321594238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9975280761719,309.3185729980469,278.1499938964844,0.0,18000.0,313.1499938964844,20351.900390625,20160.0,0.0,0.0,0.3943489193916321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8733001947402954,0.8733105659484863,-1.036452522384934e-05,0.0,0.0004002140194643,0.0,0.0,106.24028778076172,0.0,0.0,0.0,0.5438523292541504,4.0,0.0,1.0
382080,293.24713134765625,297.1499938964844,293.1499938964844,0.0733906403183937,-1796.9681396484375,304.15777587890625,0.5863128900527954,0.1231482177972793,0.1147199645638465,293.4435729980469,297.1499938964844,293.1499938964844,0.0691926777362823,-1810.726806640625,304.1781616210937,0.5757874250411987,0.1160965412855148,0.1154166311025619,293.2196350097656,297.1499938964844,293.1499938964844,0.3271084129810333,-4576.2841796875,304.1594543457031,0.8714889287948608,0.4145563244819641,0.2921151518821716,293.2413330078125,297.1499938964844,293.1499938964844,0.388709545135498,-7094.9365234375,304.1618347167969,0.9133222103118896,0.475453108549118,0.4528042376041412,293.271484375,297.1499938964844,293.1499938964844,0.0118222422897815,-3385.18017578125,302.748291015625,0.4039799571037292,0.050000000745058,0.2426292151212692,291.19879150390625,291.1499938964844,261.75604248046875,260.9085998535156,279.6007080078125,293.3541564941406,291.2005310058594,1.0,0.3563981652259826,0.8599704504013062,0.8599704504013062,1.0,1.0,-1.4614388942718506,0.6362428069114685,0.8251961469650269,0.2917976379394531,0.0,0.0,0.6463315486907959,108.89099884033205,115.0,15.70651626586914,-17100.47265625,447.9321594238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9975280761719,309.3185729980469,278.1499938964844,0.0,18000.0,313.1499938964844,20351.900390625,20160.0,0.0,0.0,0.3943489193916321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8733001947402954,0.8733105659484863,-1.036452522384934e-05,0.0,0.0004002140194643,0.0,0.0,106.24028778076172,0.0,0.0,0.0,0.5438523292541504,4.0,0.0,1.0
382140,293.243896484375,297.1499938964844,293.1499938964844,0.0719795674085617,-1771.3231201171875,304.15753173828125,0.579412579536438,0.1213444545865058,0.1132030859589576,293.4417724609375,297.1499938964844,293.1499938964844,0.0635503455996513,-1705.7564697265625,304.1781616210937,0.5582982301712036,0.1090279370546341,0.108839027583599,293.2196960449219,297.1499938964844,293.1499938964844,0.3250872492790222,-4553.79052734375,304.15966796875,0.865509569644928,0.4127838313579559,0.2909788489341736,293.2407531738281,297.1499938964844,293.1499938964844,0.386112630367279,-7057.3642578125,304.16217041015625,0.906294882297516,0.4732547700405121,0.4508646130561828,293.2728881835937,297.1499938964844,293.1499938964844,0.0117593314498662,-3376.485595703125,302.7040100097656,0.4014740288257599,0.050000000745058,0.2432284653186798,291.2128295898437,291.1499938964844,261.833251953125,260.9739074707031,279.6434631347656,293.35369873046875,291.21356201171875,1.0,0.3579261302947998,0.8593447804450989,0.8593447804450989,1.0,1.0,-1.4487484693527222,0.6302857995033264,0.8184626698493958,0.2885850369930267,0.0,0.0,0.6368717551231384,111.86801147460938,118.0,15.541879653930664,-16900.513671875,448.3431091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0830993652344,309.3324279785156,278.1499938964844,0.0,18000.0,313.1499938964844,20388.634765625,19080.0,0.0,0.0,0.3899331390857696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8500033617019653,0.8500134944915771,-1.0129037036676893e-05,0.0,0.0003957325534429,0.0,0.0,100.35203552246094,0.0,0.0,0.0,0.5194042921066284,4.0,0.0,1.0
382200,293.243896484375,297.1499938964844,293.1499938964844,0.0719795674085617,-1771.3231201171875,304.15753173828125,0.579412579536438,0.1213444545865058,0.1132030859589576,293.4417724609375,297.1499938964844,293.1499938964844,0.0635503455996513,-1705.7564697265625,304.1781616210937,0.5582982301712036,0.1090279370546341,0.108839027583599,293.2196960449219,297.1499938964844,293.1499938964844,0.3250872492790222,-4553.79052734375,304.15966796875,0.865509569644928,0.4127838313579559,0.2909788489341736,293.2407531738281,297.1499938964844,293.1499938964844,0.386112630367279,-7057.3642578125,304.16217041015625,0.906294882297516,0.4732547700405121,0.4508646130561828,293.2728881835937,297.1499938964844,293.1499938964844,0.0117593314498662,-3376.485595703125,302.7040100097656,0.4014740288257599,0.050000000745058,0.2432284653186798,291.2128295898437,291.1499938964844,261.833251953125,260.9739074707031,279.6434631347656,293.35369873046875,291.21356201171875,1.0,0.3579261302947998,0.8593447804450989,0.8593447804450989,1.0,1.0,-1.4487484693527222,0.6302857995033264,0.8184626698493958,0.2885850369930267,0.0,0.0,0.6368717551231384,111.86801147460938,118.0,15.541879653930664,-16900.513671875,448.3431091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0830993652344,309.3324279785156,278.1499938964844,0.0,18000.0,313.1499938964844,20388.634765625,19080.0,0.0,0.0,0.3899331390857696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8500033617019653,0.8500134944915771,-1.0129037036676893e-05,0.0,0.0003957325534429,0.0,0.0,100.35203552246094,0.0,0.0,0.0,0.5194042921066284,4.0,0.0,1.0
382260,293.2406616210937,297.1499938964844,293.1499938964844,0.0708460435271263,-1751.2572021484375,304.15692138671875,0.5726958513259888,0.1196168288588523,0.11175387352705,293.43975830078125,297.1499938964844,293.1499938964844,0.0580574683845043,-1606.302490234375,304.1779479980469,0.5405809879302979,0.102043330669403,0.102337546646595,293.2196350097656,297.1499938964844,293.1499938964844,0.324020117521286,-4542.62939453125,304.15826416015625,0.8597994446754456,0.4110292792320251,0.289850503206253,293.2400817871094,297.1499938964844,293.1499938964844,0.384653240442276,-7037.3798828125,304.1606140136719,0.8999043703079224,0.4710917770862579,0.4489511847496032,293.27423095703125,297.1499938964844,293.1499938964844,0.0117281042039394,-3376.39892578125,302.6556396484375,0.3990294933319092,0.050000000745058,0.2438266426324844,291.1929016113281,291.1499938964844,261.91064453125,261.0393981933594,279.68609619140625,293.3531799316406,291.19390869140625,1.0,0.3594647943973541,0.858751118183136,0.858751118183136,1.0,1.0,-1.436270236968994,0.6244353652000427,0.8118349313735962,0.2854369282722473,0.0,0.0,0.6326289176940918,114.84530639648438,121.0,-5.700736999511719,-16656.146484375,448.82171630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.195068359375,309.3277893066406,278.1499938964844,0.0,18000.0,313.1499938964844,19280.107421875,19080.0,0.0,0.0,0.3848557472229004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8177663087844849,0.8177759051322937,-9.551863513479477e-06,0.0,0.0003905796620529,0.0,0.0,90.67051696777344,0.0,0.0,0.0,0.5173817276954651,4.0,0.0,1.0
382320,293.2406616210937,297.1499938964844,293.1499938964844,0.0708460435271263,-1751.2572021484375,304.15692138671875,0.5726958513259888,0.1196168288588523,0.11175387352705,293.43975830078125,297.1499938964844,293.1499938964844,0.0580574683845043,-1606.302490234375,304.1779479980469,0.5405809879302979,0.102043330669403,0.102337546646595,293.2196350097656,297.1499938964844,293.1499938964844,0.324020117521286,-4542.62939453125,304.15826416015625,0.8597994446754456,0.4110292792320251,0.289850503206253,293.2400817871094,297.1499938964844,293.1499938964844,0.384653240442276,-7037.3798828125,304.1606140136719,0.8999043703079224,0.4710917770862579,0.4489511847496032,293.27423095703125,297.1499938964844,293.1499938964844,0.0117281042039394,-3376.39892578125,302.6556396484375,0.3990294933319092,0.050000000745058,0.2438266426324844,291.1929016113281,291.1499938964844,261.91064453125,261.0393981933594,279.68609619140625,293.3531799316406,291.19390869140625,1.0,0.3594647943973541,0.858751118183136,0.858751118183136,1.0,1.0,-1.436270236968994,0.6244353652000427,0.8118349313735962,0.2854369282722473,0.0,0.0,0.6326289176940918,114.84530639648438,121.0,-5.700736999511719,-16656.146484375,448.82171630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.195068359375,309.3277893066406,278.1499938964844,0.0,18000.0,313.1499938964844,19280.107421875,19080.0,0.0,0.0,0.3848557472229004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8177663087844849,0.8177759051322937,-9.551863513479477e-06,0.0,0.0003905796620529,0.0,0.0,90.67051696777344,0.0,0.0,0.0,0.5173817276954651,4.0,0.0,1.0
382380,293.23748779296875,297.1499938964844,293.1499938964844,0.0695335566997528,-1727.5557861328125,304.15679931640625,0.5661873817443848,0.1179628670215606,0.1103713884949684,293.4375305175781,297.1499938964844,293.1499938964844,0.052297506481409,-1503.8663330078125,304.17822265625,0.5232191681861877,0.0951518639922142,0.0959211364388465,293.2196044921875,297.1499938964844,293.1499938964844,0.321996122598648,-4519.91357421875,304.15887451171875,0.8543420433998108,0.4092702865600586,0.2887251079082489,293.23944091796875,297.1499938964844,293.1499938964844,0.3820815682411194,-6999.8818359375,304.1613464355469,0.8938055038452148,0.4689381122589111,0.4470562934875488,293.2754821777344,297.1499938964844,293.1499938964844,0.0116630494594573,-3367.016357421875,302.611083984375,0.3966169655323028,0.050000000745058,0.244423434138298,291.20819091796875,291.1499938964844,261.9882202148437,261.10504150390625,279.7286071777344,293.3525695800781,291.2088317871094,1.0,0.3610156178474426,0.8581574559211731,0.8581574559211731,1.0,1.0,-1.4239987134933472,0.6186859607696533,0.8053127527236938,0.2823508083820343,0.0,0.0,0.6237620115280151,117.82097625732422,124.0,10.230019569396973,-16476.7265625,449.3587646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2834777832031,309.3525695800781,278.1499938964844,0.0,18000.0,313.1499938964844,19282.03515625,19080.0,0.0,0.0,0.3796080648899078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7983948588371277,0.7984042167663574,-9.362184755445924e-06,0.0,0.0003852539230138,0.0,0.0,86.24193572998047,0.0,0.0,0.0,0.5094524025917053,4.0,0.0,1.0
382440,293.23748779296875,297.1499938964844,293.1499938964844,0.0695335566997528,-1727.5557861328125,304.15679931640625,0.5661873817443848,0.1179628670215606,0.1103713884949684,293.4375305175781,297.1499938964844,293.1499938964844,0.052297506481409,-1503.8663330078125,304.17822265625,0.5232191681861877,0.0951518639922142,0.0959211364388465,293.2196044921875,297.1499938964844,293.1499938964844,0.321996122598648,-4519.91357421875,304.15887451171875,0.8543420433998108,0.4092702865600586,0.2887251079082489,293.23944091796875,297.1499938964844,293.1499938964844,0.3820815682411194,-6999.8818359375,304.1613464355469,0.8938055038452148,0.4689381122589111,0.4470562934875488,293.2754821777344,297.1499938964844,293.1499938964844,0.0116630494594573,-3367.016357421875,302.611083984375,0.3966169655323028,0.050000000745058,0.244423434138298,291.20819091796875,291.1499938964844,261.9882202148437,261.10504150390625,279.7286071777344,293.3525695800781,291.2088317871094,1.0,0.3610156178474426,0.8581574559211731,0.8581574559211731,1.0,1.0,-1.4239987134933472,0.6186859607696533,0.8053127527236938,0.2823508083820343,0.0,0.0,0.6237620115280151,117.82097625732422,124.0,10.230019569396973,-16476.7265625,449.3587646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2834777832031,309.3525695800781,278.1499938964844,0.0,18000.0,313.1499938964844,19282.03515625,19080.0,0.0,0.0,0.3796080648899078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7983948588371277,0.7984042167663574,-9.362184755445924e-06,0.0,0.0003852539230138,0.0,0.0,86.24193572998047,0.0,0.0,0.0,0.5094524025917053,4.0,0.0,1.0
382500,293.2359924316406,297.1499938964844,293.1499938964844,0.0689276754856109,-1716.717041015625,304.1566772460937,0.5630109310150146,0.1171520724892616,0.1097021996974945,293.43634033203125,297.1499938964844,293.1499938964844,0.0494347214698791,-1453.829833984375,304.1783142089844,0.5148580074310303,0.0917443707585334,0.0927478522062301,293.2196044921875,297.1499938964844,293.1499938964844,0.3211167156696319,-4510.15771484375,304.1588439941406,0.8516990542411804,0.4083902537822723,0.2881604731082916,293.2391357421875,297.1499938964844,293.1499938964844,0.3809554874897003,-6983.64990234375,304.16131591796875,0.8908306360244751,0.4678652584552765,0.4461103081703186,293.2760925292969,297.1499938964844,293.1499938964844,0.0116348685696721,-3363.53173828125,302.5881652832031,0.3954130113124847,0.050000000745058,0.2447214871644973,291.21099853515625,291.1499938964844,262.0270690917969,261.137939453125,279.7491455078125,293.35107421875,291.2112731933594,1.0,0.3617954552173614,0.8578606247901917,0.8578606247901917,1.0,1.0,-1.417930245399475,0.6158443093299866,0.8020859360694885,0.2808284759521484,0.0,0.0,0.6194035410881042,119.30892181396484,124.0,8.282844543457031,-16376.78515625,449.6451416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.32232666015625,309.35369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,19284.779296875,18000.0,0.0,0.0,0.3769126534461975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7875306010246277,0.7875398993492126,-9.258177669835275e-06,0.0,0.0003825184248853,0.0,0.0,83.83300018310547,0.0,0.0,0.0,0.4901578724384308,4.0,0.0,1.0
382560,293.2347106933594,297.1499938964844,293.1499938964844,0.0684492141008377,-1708.475341796875,304.15631103515625,0.5598315596580505,0.1163148283958435,0.1090213730931282,293.4350891113281,297.1499938964844,293.1499938964844,0.0466846451163291,-1406.479736328125,304.1781616210937,0.5067732334136963,0.0883644819259643,0.0895993560552597,293.2195739746094,297.1499938964844,293.1499938964844,0.3208218216896057,-4507.4384765625,304.1577453613281,0.8491106033325195,0.4075152277946472,0.2875972986221313,293.2388000488281,297.1499938964844,293.1499938964844,0.3805204331874847,-6978.24951171875,304.1600341796875,0.8879051804542542,0.4668014943599701,0.4451695680618286,293.27667236328125,297.1499938964844,293.1499938964844,0.0116248568519949,-3365.3203125,302.56280517578125,0.3942044973373413,0.050000000745058,0.2450196892023086,291.1945495605469,291.1499938964844,262.0659484863281,261.1708374023437,279.7690734863281,293.3484802246094,291.190185546875,1.0,0.3625775575637817,0.8575828075408936,0.8575828075408936,1.0,1.0,-1.4118859767913818,0.6130163073539734,0.7988696694374084,0.2793163657188415,0.0,0.0,0.6178460717201233,120.79863739013672,112.0,-26.7735652923584,-16196.818359375,449.9359436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3712463378906,309.3049011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18349.353515625,18000.0,0.0,0.0,0.3740316331386566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7639069557189941,0.7639157772064209,-8.824070391710848e-06,0.0,0.0003795945667661,0.0,0.0,77.29521179199219,0.0,0.0,0.0,0.4920825958251953,4.0,0.0,1.0
382620,293.2322082519531,297.1499938964844,293.1499938964844,0.06706453114748,-1683.820556640625,304.15655517578125,0.5583386421203613,0.1146763563156127,0.1074691414833068,293.43218994140625,297.1499938964844,293.1499938964844,0.0408279858529567,-1305.9678955078125,304.1785583496094,0.4948388934135437,0.0817286223173141,0.0832115039229393,293.21929931640625,297.1499938964844,293.1499938964844,0.3190123438835144,-4487.17529296875,304.1582946777344,0.8500832915306091,0.405807763338089,0.28635373711586,293.2379455566406,297.1499938964844,293.1499938964844,0.3782536089420318,-6945.2412109375,304.1605834960937,0.8889157772064209,0.4647244811058044,0.4431393444538116,293.2776184082031,297.1499938964844,293.1499938964844,0.0115078883245587,-3346.941650390625,302.5164794921875,0.3954785168170929,0.050000000745058,0.2447060793638229,291.19451904296875,291.1499938964844,262.143798828125,261.2367553710937,279.81005859375,293.3434143066406,291.1962280273437,1.0,0.3590137064456939,0.8570272326469421,0.8570272326469421,1.0,1.0,-1.3980491161346436,0.6065526008605957,0.7914964556694031,0.2758715152740478,0.0,0.0,0.612754762172699,118.89297485351562,100.0,6.375433444976807,-16049.5498046875,437.9042663574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4465637207031,309.3509521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18147.640625,18000.0,0.0,0.0,0.3682277500629425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7526268362998962,0.7526355385780334,-8.674574019096326e-06,0.0,0.0003737043589353,0.0,0.0,74.66622924804688,0.0,0.0,0.0,0.4868902564048767,4.0,0.0,1.0
382680,293.2322082519531,297.1499938964844,293.1499938964844,0.06706453114748,-1683.820556640625,304.15655517578125,0.5583386421203613,0.1146763563156127,0.1074691414833068,293.43218994140625,297.1499938964844,293.1499938964844,0.0408279858529567,-1305.9678955078125,304.1785583496094,0.4948388934135437,0.0817286223173141,0.0832115039229393,293.21929931640625,297.1499938964844,293.1499938964844,0.3190123438835144,-4487.17529296875,304.1582946777344,0.8500832915306091,0.405807763338089,0.28635373711586,293.2379455566406,297.1499938964844,293.1499938964844,0.3782536089420318,-6945.2412109375,304.1605834960937,0.8889157772064209,0.4647244811058044,0.4431393444538116,293.2776184082031,297.1499938964844,293.1499938964844,0.0115078883245587,-3346.941650390625,302.5164794921875,0.3954785168170929,0.050000000745058,0.2447060793638229,291.19451904296875,291.1499938964844,262.143798828125,261.2367553710937,279.81005859375,293.3434143066406,291.1962280273437,1.0,0.3590137064456939,0.8570272326469421,0.8570272326469421,1.0,1.0,-1.3980491161346436,0.6065526008605957,0.7914964556694031,0.2758715152740478,0.0,0.0,0.612754762172699,118.89297485351562,100.0,6.375433444976807,-16049.5498046875,437.9042663574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4465637207031,309.3509521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18147.640625,18000.0,0.0,0.0,0.3682277500629425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7526268362998962,0.7526355385780334,-8.674574019096326e-06,0.0,0.0003737043589353,0.0,0.0,74.66622924804688,0.0,0.0,0.0,0.4868902564048767,4.0,0.0,1.0
382740,293.2292785644531,297.1499938964844,293.1499938964844,0.0656075254082679,-1657.9302978515625,304.1567687988281,0.5607374906539917,0.1131871119141578,0.1059017553925514,293.4285888671875,297.1499938964844,293.1499938964844,0.0349941439926624,-1205.5755615234375,304.1787414550781,0.4853369891643524,0.0753054916858673,0.0768769532442092,293.21875,297.1499938964844,293.1499938964844,0.3168919086456299,-4463.3193359375,304.1590270996094,0.8557488322257996,0.4041613042354584,0.2850489616394043,293.2369079589844,297.1499938964844,293.1499938964844,0.3756330609321594,-6906.91552734375,304.161376953125,0.8951228260993958,0.4627097845077514,0.4410284757614136,293.2781677246094,297.1499938964844,293.1499938964844,0.0113381715491414,-3317.608154296875,302.4725341796875,0.3993828296661377,0.050000000745058,0.2437417954206466,291.2057189941406,291.1499938964844,262.22174072265625,261.30279541015625,279.8515930175781,293.338134765625,291.2062072753906,1.0,0.3523154854774475,0.8564716577529907,0.8564716577529907,1.0,1.0,-1.3833057880401611,0.5996789932250977,0.7836267352104187,0.2722067534923553,0.0,0.0,0.6044076085090637,113.50144958496094,88.0,9.796703338623049,-15831.095703125,417.37213134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4962463378906,309.3399353027344,278.1499938964844,0.0,18000.0,313.1499938964844,18176.03515625,18000.0,0.0,0.0,0.3624410331249237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7336120009422302,0.7336205244064331,-8.509382496413309e-06,0.0,0.0003678315842989,0.0,0.0,70.92816925048828,0.0,0.0,0.0,0.4795440435409546,4.0,0.0,1.0
