time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
382800,293.2292785644531,297.1499938964844,293.1499938964844,0.0656075254082679,-1657.9302978515625,304.1567687988281,0.5607374906539917,0.1131871119141578,0.1059017553925514,293.4285888671875,297.1499938964844,293.1499938964844,0.0349941439926624,-1205.5755615234375,304.1787414550781,0.4853369891643524,0.0753054916858673,0.0768769532442092,293.21875,297.1499938964844,293.1499938964844,0.3168919086456299,-4463.3193359375,304.1590270996094,0.8557488322257996,0.4041613042354584,0.2850489616394043,293.2369079589844,297.1499938964844,293.1499938964844,0.3756330609321594,-6906.91552734375,304.161376953125,0.8951228260993958,0.4627097845077514,0.4410284757614136,293.2781677246094,297.1499938964844,293.1499938964844,0.0113381715491414,-3317.608154296875,302.4725341796875,0.3993828296661377,0.050000000745058,0.2437417954206466,291.2057189941406,291.1499938964844,262.22174072265625,261.30279541015625,279.8515930175781,293.338134765625,291.2062072753906,1.0,0.3523154854774475,0.8564716577529907,0.8564716577529907,1.0,1.0,-1.3833057880401611,0.5996789932250977,0.7836267352104187,0.2722067534923553,0.0,0.0,0.6044076085090637,113.50144958496094,88.0,9.796703338623049,-15831.095703125,417.37213134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4962463378906,309.3399353027344,278.1499938964844,0.0,18000.0,313.1499938964844,18176.03515625,18000.0,0.0,0.0,0.3624410331249237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7336120009422302,0.7336205244064331,-8.509382496413309e-06,0.0,0.0003678315842989,0.0,0.0,70.92816925048828,0.0,0.0,0.0,0.4795440435409546,4.0,0.0,1.0
382860,293.22589111328125,297.1499938964844,293.1499938964844,0.0642402693629264,-1633.85888671875,304.15679931640625,0.5661562085151672,0.1118609234690666,0.1044012084603309,293.4242858886719,297.1499938964844,293.1499938964844,0.0294921975582838,-1107.7301025390625,304.1783142089844,0.4766664206981659,0.0691206827759742,0.0706779435276985,293.2179260253906,297.1499938964844,293.1499938964844,0.3149137496948242,-4441.208984375,304.1593017578125,0.8651041984558105,0.4025857448577881,0.2837315499782562,293.235595703125,297.1499938964844,293.1499938964844,0.3731858432292938,-6871.35546875,304.1616516113281,0.905303955078125,0.4607712924480438,0.4389044046401977,293.2782287597656,297.1499938964844,293.1499938964844,0.0111519582569599,-3284.979736328125,302.4288635253906,0.4050570130348205,0.050000000745058,0.2423815131187439,291.21044921875,291.1499938964844,262.2997131347656,261.368896484375,279.8930969238281,293.3326416015625,291.2106628417969,1.0,0.343473345041275,0.8559750318527222,0.8559750318527222,1.0,1.0,-1.368298888206482,0.5926951169967651,0.7756037712097168,0.2684970796108246,0.0,0.0,0.595999002456665,105.99494934082033,76.0,6.714775562286377,-15602.42578125,392.15631103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5355224609375,309.3166198730469,278.1499938964844,0.0,18000.0,313.1499938964844,18178.373046875,18000.0,0.0,0.0,0.3565815985202789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7143324613571167,0.7143408060073853,-8.34039383335039e-06,0.0,0.0003618849732447,0.0,0.0,67.24552917480469,0.0,0.0,0.0,0.4721219539642334,4.0,0.0,1.0
382920,293.22589111328125,297.1499938964844,293.1499938964844,0.0642402693629264,-1633.85888671875,304.15679931640625,0.5661562085151672,0.1118609234690666,0.1044012084603309,293.4242858886719,297.1499938964844,293.1499938964844,0.0294921975582838,-1107.7301025390625,304.1783142089844,0.4766664206981659,0.0691206827759742,0.0706779435276985,293.2179260253906,297.1499938964844,293.1499938964844,0.3149137496948242,-4441.208984375,304.1593017578125,0.8651041984558105,0.4025857448577881,0.2837315499782562,293.235595703125,297.1499938964844,293.1499938964844,0.3731858432292938,-6871.35546875,304.1616516113281,0.905303955078125,0.4607712924480438,0.4389044046401977,293.2782287597656,297.1499938964844,293.1499938964844,0.0111519582569599,-3284.979736328125,302.4288635253906,0.4050570130348205,0.050000000745058,0.2423815131187439,291.21044921875,291.1499938964844,262.2997131347656,261.368896484375,279.8930969238281,293.3326416015625,291.2106628417969,1.0,0.343473345041275,0.8559750318527222,0.8559750318527222,1.0,1.0,-1.368298888206482,0.5926951169967651,0.7756037712097168,0.2684970796108246,0.0,0.0,0.595999002456665,105.99494934082033,76.0,6.714775562286377,-15602.42578125,392.15631103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5355224609375,309.3166198730469,278.1499938964844,0.0,18000.0,313.1499938964844,18178.373046875,18000.0,0.0,0.0,0.3565815985202789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7143324613571167,0.7143408060073853,-8.34039383335039e-06,0.0,0.0003618849732447,0.0,0.0,67.24552917480469,0.0,0.0,0.0,0.4721219539642334,4.0,0.0,1.0
382980,293.2221984863281,297.1499938964844,293.1499938964844,0.0629713982343673,-1611.69970703125,304.1566467285156,0.574268102645874,0.1106897443532943,0.1029920279979705,293.4190979003906,297.1499938964844,293.1499938964844,0.0245409067720174,-1013.695068359375,304.17706298828125,0.46795454621315,0.0632186084985733,0.0646784529089927,293.2169189453125,297.1499938964844,293.1499938964844,0.3130474090576172,-4420.43701171875,304.1593017578125,0.8779656291007996,0.4010711908340454,0.2824195027351379,293.234130859375,297.1499938964844,293.1499938964844,0.3708759248256683,-6837.927734375,304.16162109375,0.9202189445495604,0.458901047706604,0.4367939829826355,293.2778625488281,297.1499938964844,293.1499938964844,0.0109579348936676,-3250.456298828125,302.3858337402344,0.4125019311904907,0.050000000745058,0.2407716512680053,291.2113037109375,291.1499938964844,262.3777160644531,261.4350891113281,279.9345092773437,293.326904296875,291.211181640625,1.0,0.3331083655357361,0.8554783463478088,0.8554783463478088,1.0,1.0,-1.3533644676208496,0.5857493281364441,0.7676151990890503,0.2648316621780395,0.0,0.0,0.5877258777618408,97.16087341308594,64.0,1.8108328580856323,-15369.4013671875,364.4067687988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5663452148437,309.2838134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18172.93359375,18000.0,0.0,0.0,0.350666731595993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6951929330825806,0.6952011585235596,-8.175342372851446e-06,0.0,0.0003558821626938,0.0,0.0,63.72238540649414,0.0,0.0,0.0,0.4648413360118866,4.0,0.0,1.0
383040,293.2221984863281,297.1499938964844,293.1499938964844,0.0629713982343673,-1611.69970703125,304.1566467285156,0.574268102645874,0.1106897443532943,0.1029920279979705,293.4190979003906,297.1499938964844,293.1499938964844,0.0245409067720174,-1013.695068359375,304.17706298828125,0.46795454621315,0.0632186084985733,0.0646784529089927,293.2169189453125,297.1499938964844,293.1499938964844,0.3130474090576172,-4420.43701171875,304.1593017578125,0.8779656291007996,0.4010711908340454,0.2824195027351379,293.234130859375,297.1499938964844,293.1499938964844,0.3708759248256683,-6837.927734375,304.16162109375,0.9202189445495604,0.458901047706604,0.4367939829826355,293.2778625488281,297.1499938964844,293.1499938964844,0.0109579348936676,-3250.456298828125,302.3858337402344,0.4125019311904907,0.050000000745058,0.2407716512680053,291.2113037109375,291.1499938964844,262.3777160644531,261.4350891113281,279.9345092773437,293.326904296875,291.211181640625,1.0,0.3331083655357361,0.8554783463478088,0.8554783463478088,1.0,1.0,-1.3533644676208496,0.5857493281364441,0.7676151990890503,0.2648316621780395,0.0,0.0,0.5877258777618408,97.16087341308594,64.0,1.8108328580856323,-15369.4013671875,364.4067687988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5663452148437,309.2838134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18172.93359375,18000.0,0.0,0.0,0.350666731595993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6951929330825806,0.6952011585235596,-8.175342372851446e-06,0.0,0.0003558821626938,0.0,0.0,63.72238540649414,0.0,0.0,0.0,0.4648413360118866,4.0,0.0,1.0
383100,293.2202453613281,297.1499938964844,293.1499938964844,0.0623755529522895,-1601.351806640625,304.1565246582031,0.5792996883392334,0.1101597175002098,0.1023258343338966,293.41619873046875,297.1499938964844,293.1499938964844,0.0223353989422321,-968.2381591796876,304.1761474609375,0.4634983539581299,0.0603821910917758,0.0617775544524192,293.2163391113281,297.1499938964844,293.1499938964844,0.3121508061885834,-4410.47802734375,304.15924072265625,0.885751485824585,0.4003336429595947,0.281768262386322,293.2333374023437,297.1499938964844,293.1499938964844,0.3697662055492401,-6821.89794921875,304.1615295410156,0.9295058250427246,0.4579886198043823,0.4357479512691498,293.27752685546875,297.1499938964844,293.1499938964844,0.010859957896173,-3232.817138671875,302.3645935058594,0.4170738160610199,0.050000000745058,0.2399047166109085,291.2106018066406,291.1499938964844,262.4167175292969,261.4682006835937,279.95513916015625,293.3239440917969,291.2103881835937,1.0,0.327479600906372,0.8552300333976746,0.8552300333976746,1.0,1.0,-1.3460043668746948,0.5823259949684143,0.7636783123016357,0.2630394697189331,0.0,0.0,0.583753228187561,92.41596221923828,64.0,-0.224484696984291,-15254.2158203125,350.0382080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5783996582031,309.2653503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18167.166015625,18000.0,0.0,0.0,0.3477006554603576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6860226988792419,0.6860308051109314,-8.097123100014869e-06,0.0,0.0003528719535097,0.0,0.0,62.07977294921875,0.0,0.0,0.0,0.4613791406154632,4.0,0.0,1.0
383160,293.2182312011719,297.1499938964844,293.1499938964844,0.0618032440543174,-1591.4443359375,304.1563720703125,0.584967851638794,0.1096609905362129,0.1016846448183059,293.4132080078125,297.1499938964844,293.1499938964844,0.020302290096879,-923.6006469726562,304.1750793457031,0.4591313302516937,0.0575981177389621,0.0589291863143444,293.2157592773437,297.1499938964844,293.1499938964844,0.3112712800502777,-4400.71240234375,304.1591796875,0.8944752216339111,0.3996063470840454,0.2811205983161926,293.2325439453125,297.1499938964844,293.1499938964844,0.3686780333518982,-6806.1845703125,304.1614074707031,0.9398099184036256,0.4570884704589844,0.4347086548805237,293.2771301269531,297.1499938964844,293.1499938964844,0.0107620265334844,-3215.033203125,302.3435363769531,0.4223744869232178,0.050000000745058,0.2390100508928299,291.20947265625,291.1499938964844,262.4557189941406,261.5013122558594,279.97576904296875,293.3210144042969,291.20916748046875,1.0,0.3216030299663543,0.8550114035606384,0.8550114035606384,1.0,1.0,-1.3387163877487185,0.5789374709129333,0.7597789168357849,0.261278361082077,0.0,0.0,0.5799010396003723,87.52510070800781,52.0,-1.835231065750122,-15140.2724609375,335.5138244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.58795166015625,309.24560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18160.595703125,18000.0,0.0,0.0,0.3447384834289551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6771731972694397,0.6771812438964844,-8.022381734917872e-06,0.0,0.0003498657315503,0.0,0.0,60.52341079711914,0.0,0.0,0.0,0.4580562710762024,4.0,0.0,1.0
383220,293.21441650390625,297.1499938964844,293.1499938964844,0.0606990307569503,-1572.4029541015625,304.1560974121094,0.598185122013092,0.1087083220481872,0.1004473119974136,293.4075012207031,297.1499938964844,293.1499938964844,0.0167002324014902,-835.5593872070312,304.1727294921875,0.4513926208019256,0.0520873516798019,0.0533097013831138,293.21466064453125,297.1499938964844,293.1499938964844,0.3095365762710571,-4381.439453125,304.15899658203125,0.9157426953315736,0.3981630206108093,0.2798292934894562,293.2310485839844,297.1499938964844,293.1499938964844,0.3665366768836975,-6775.23779296875,304.1611633300781,0.9626323580741882,0.4553059637546539,0.4326413869857788,293.276123046875,297.1499938964844,293.1499938964844,0.0105673177167773,-3179.180908203125,302.3020935058594,0.4358430504798889,0.050000000745058,0.2371634989976883,291.2065734863281,291.1499938964844,262.53369140625,261.56756591796875,280.0174255371094,293.315673828125,291.20623779296875,1.0,0.309176504611969,0.8545741438865662,0.8545741438865662,1.0,1.0,-1.3242372274398804,0.5722019672393799,0.7520353198051453,0.2578185200691223,0.0,0.0,0.5725523829460144,77.44256591796875,40.0,-3.5562539100646973,-14915.505859375,306.26580810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59869384765625,309.2025451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18147.001953125,18000.0,0.0,0.0,0.3388540148735046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6604831218719482,0.6604910492897034,-7.8837347246008e-06,0.0,0.0003438937419559,0.0,0.0,57.66596603393555,0.0,0.0,0.0,0.4518413841724396,4.0,0.0,1.0
383280,293.21441650390625,297.1499938964844,293.1499938964844,0.0606990307569503,-1572.4029541015625,304.1560974121094,0.598185122013092,0.1087083220481872,0.1004473119974136,293.4075012207031,297.1499938964844,293.1499938964844,0.0167002324014902,-835.5593872070312,304.1727294921875,0.4513926208019256,0.0520873516798019,0.0533097013831138,293.21466064453125,297.1499938964844,293.1499938964844,0.3095365762710571,-4381.439453125,304.15899658203125,0.9157426953315736,0.3981630206108093,0.2798292934894562,293.2310485839844,297.1499938964844,293.1499938964844,0.3665366768836975,-6775.23779296875,304.1611633300781,0.9626323580741882,0.4553059637546539,0.4326413869857788,293.276123046875,297.1499938964844,293.1499938964844,0.0105673177167773,-3179.180908203125,302.3020935058594,0.4358430504798889,0.050000000745058,0.2371634989976883,291.2065734863281,291.1499938964844,262.53369140625,261.56756591796875,280.0174255371094,293.315673828125,291.20623779296875,1.0,0.309176504611969,0.8545741438865662,0.8545741438865662,1.0,1.0,-1.3242372274398804,0.5722019672393799,0.7520353198051453,0.2578185200691223,0.0,0.0,0.5725523829460144,77.44256591796875,40.0,-3.5562539100646973,-14915.505859375,306.26580810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59869384765625,309.2025451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18147.001953125,18000.0,0.0,0.0,0.3388540148735046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6604831218719482,0.6604910492897034,-7.8837347246008e-06,0.0,0.0003438937419559,0.0,0.0,57.66596603393555,0.0,0.0,0.0,0.4518413841724396,4.0,0.0,1.0
383340,293.2107238769531,297.1499938964844,293.1499938964844,0.0596309937536716,-1554.080810546875,304.1558532714844,0.6143186092376709,0.1078236624598503,0.0992482230067253,293.4028015136719,297.1499938964844,293.1499938964844,0.0144787160679697,-774.691650390625,304.1213073730469,0.4550913572311401,0.050000000745058,0.0496219620108604,293.2136535644531,297.1499938964844,293.1499938964844,0.3078266382217407,-4362.4287109375,304.1588439941406,0.9449613690376282,0.3967308402061462,0.2785327136516571,293.2296142578125,297.1499938964844,293.1499938964844,0.3644339144229889,-6744.82275390625,304.16094970703125,0.9871914386749268,0.4535416662693023,0.4305741786956787,293.2749328613281,297.1499938964844,293.1499938964844,0.0103734238073229,-3142.851806640625,302.26129150390625,0.4549260139465332,0.050000000745058,0.2352356761693954,291.20281982421875,291.1499938964844,262.611572265625,261.63385009765625,280.05841064453125,293.31134033203125,291.20196533203125,1.0,0.2959928214550018,0.8541369438171387,0.8541369438171387,1.0,1.0,-1.312016487121582,0.5665097832679749,0.7455066442489624,0.254929780960083,0.0,0.0,0.5657190084457397,66.96405792236328,28.0,-7.047575950622559,-14707.2978515625,277.64599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5972900390625,309.1490173339844,278.1499938964844,0.0,18000.0,313.1499938964844,18134.03125,18000.0,0.0,0.0,0.3330712020397186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6450190544128418,0.6450268030166626,-7.758208084851503e-06,0.0,0.0003380249545443,0.0,0.0,55.10883331298828,0.0,0.0,0.0,0.4461533725261688,4.0,0.0,1.0
383400,293.2107238769531,297.1499938964844,293.1499938964844,0.0596309937536716,-1554.080810546875,304.1558532714844,0.6143186092376709,0.1078236624598503,0.0992482230067253,293.4028015136719,297.1499938964844,293.1499938964844,0.0144787160679697,-774.691650390625,304.1213073730469,0.4550913572311401,0.050000000745058,0.0496219620108604,293.2136535644531,297.1499938964844,293.1499938964844,0.3078266382217407,-4362.4287109375,304.1588439941406,0.9449613690376282,0.3967308402061462,0.2785327136516571,293.2296142578125,297.1499938964844,293.1499938964844,0.3644339144229889,-6744.82275390625,304.16094970703125,0.9871914386749268,0.4535416662693023,0.4305741786956787,293.2749328613281,297.1499938964844,293.1499938964844,0.0103734238073229,-3142.851806640625,302.26129150390625,0.4549260139465332,0.050000000745058,0.2352356761693954,291.20281982421875,291.1499938964844,262.611572265625,261.63385009765625,280.05841064453125,293.31134033203125,291.20196533203125,1.0,0.2959928214550018,0.8541369438171387,0.8541369438171387,1.0,1.0,-1.312016487121582,0.5665097832679749,0.7455066442489624,0.254929780960083,0.0,0.0,0.5657190084457397,66.96405792236328,28.0,-7.047575950622559,-14707.2978515625,277.64599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5972900390625,309.1490173339844,278.1499938964844,0.0,18000.0,313.1499938964844,18134.03125,18000.0,0.0,0.0,0.3330712020397186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6450190544128418,0.6450268030166626,-7.758208084851503e-06,0.0,0.0003380249545443,0.0,0.0,55.10883331298828,0.0,0.0,0.0,0.4461533725261688,4.0,0.0,1.0
383460,293.20721435546875,297.1499938964844,293.1499938964844,0.0586563050746917,-1537.4180908203125,304.155517578125,0.6302461624145508,0.1069986224174499,0.0981684401631355,293.4042663574219,297.1499938964844,293.1499938964844,0.0139838065952062,-762.2286987304688,304.0248107910156,0.4753679037094116,0.050000000745058,0.0492302142083644,293.21246337890625,297.1499938964844,293.1499938964844,0.3061612546443939,-4343.85009765625,304.1587219238281,0.9738724827766418,0.3953571021556854,0.277298092842102,293.2211303710937,297.1499938964844,293.1499938964844,0.3480571806430816,-6493.39892578125,304.1868591308594,0.9990000128746032,0.4531876444816589,0.4135783016681671,293.2734680175781,297.1499938964844,293.1499938964844,0.0101999528706073,-3109.80517578125,302.2215576171875,0.4753678739070892,0.050000000745058,0.2335269004106521,291.1986694335937,291.1499938964844,262.6893615722656,261.7001342773437,280.1093444824219,293.3074035644531,291.2020568847656,1.0,0.2817747294902801,0.8537308573722839,0.8537308573722839,1.0,1.0,-1.2863582372665403,0.5545529723167419,0.7318052649497986,0.249115377664566,0.0,0.0,0.5598757266998291,57.46085739135742,31.0,12.835078239440918,-14432.4052734375,246.5382537841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5814208984375,309.1287536621094,278.1499938964844,0.0,18000.0,313.1499938964844,18107.947265625,18000.0,0.0,0.0,0.3274746835231781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6327202916145325,0.6327279210090637,-7.656882189621683e-06,0.0,0.0003323451674077,0.0,0.0,53.11572265625,0.0,0.0,0.0,0.4416088163852691,4.0,0.0,1.0
383520,293.20721435546875,297.1499938964844,293.1499938964844,0.0586563050746917,-1537.4180908203125,304.155517578125,0.6302461624145508,0.1069986224174499,0.0981684401631355,293.4042663574219,297.1499938964844,293.1499938964844,0.0139838065952062,-762.2286987304688,304.0248107910156,0.4753679037094116,0.050000000745058,0.0492302142083644,293.21246337890625,297.1499938964844,293.1499938964844,0.3061612546443939,-4343.85009765625,304.1587219238281,0.9738724827766418,0.3953571021556854,0.277298092842102,293.2211303710937,297.1499938964844,293.1499938964844,0.3480571806430816,-6493.39892578125,304.1868591308594,0.9990000128746032,0.4531876444816589,0.4135783016681671,293.2734680175781,297.1499938964844,293.1499938964844,0.0101999528706073,-3109.80517578125,302.2215576171875,0.4753678739070892,0.050000000745058,0.2335269004106521,291.1986694335937,291.1499938964844,262.6893615722656,261.7001342773437,280.1093444824219,293.3074035644531,291.2020568847656,1.0,0.2817747294902801,0.8537308573722839,0.8537308573722839,1.0,1.0,-1.2863582372665403,0.5545529723167419,0.7318052649497986,0.249115377664566,0.0,0.0,0.5598757266998291,57.46085739135742,31.0,12.835078239440918,-14432.4052734375,246.5382537841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5814208984375,309.1287536621094,278.1499938964844,0.0,18000.0,313.1499938964844,18107.947265625,18000.0,0.0,0.0,0.3274746835231781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6327202916145325,0.6327279210090637,-7.656882189621683e-06,0.0,0.0003323451674077,0.0,0.0,53.11572265625,0.0,0.0,0.0,0.4416088163852691,4.0,0.0,1.0
383580,293.20635986328125,297.1499938964844,293.1499938964844,0.0572627559304237,-1513.0546875,304.156005859375,0.639473557472229,0.1057280525565147,0.0969293713569641,293.4111633300781,297.1499938964844,293.1499938964844,0.0135376118123531,-749.9782104492188,303.9151611328125,0.4856562316417694,0.050000000745058,0.0490302816033363,293.2117919921875,297.1499938964844,293.1499938964844,0.303442507982254,-4312.484375,304.1602783203125,0.989538073539734,0.3939172625541687,0.2761757969856262,293.1796875,297.1499938964844,293.1499938964844,0.3232914209365845,-6115.25390625,304.2149353027344,0.9990000128746032,0.4597459435462951,0.3899684250354767,293.2717590332031,297.1499938964844,293.1499938964844,0.0100450729951262,-3076.262451171875,302.190185546875,0.4856562316417694,0.050000000745058,0.2325785458087921,291.2421875,291.1499938964844,262.7669982910156,261.7663879394531,280.1619873046875,293.2943115234375,291.2435302734375,1.0,0.2716814875602722,0.853324830532074,0.853324830532074,1.0,1.0,-1.2537704706192017,0.5394262671470642,0.7143442630767822,0.2417512238025665,0.0,0.0,0.5443127155303955,51.92256164550781,49.0,34.00103759765625,-14024.6943359375,222.59295654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6096496582031,309.0829467773437,278.1499938964844,0.0,18000.0,313.1499938964844,18243.818359375,18000.0,0.0,0.0,0.3214306235313415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6061239242553711,0.6061314344406128,-7.487528364436002e-06,0.0,0.0003262112441007,0.0,0.0,49.22705078125,0.0,0.0,0.0,0.4323499798774719,4.0,0.0,1.0
383640,293.20635986328125,297.1499938964844,293.1499938964844,0.0572627559304237,-1513.0546875,304.156005859375,0.639473557472229,0.1057280525565147,0.0969293713569641,293.4111633300781,297.1499938964844,293.1499938964844,0.0135376118123531,-749.9782104492188,303.9151611328125,0.4856562316417694,0.050000000745058,0.0490302816033363,293.2117919921875,297.1499938964844,293.1499938964844,0.303442507982254,-4312.484375,304.1602783203125,0.989538073539734,0.3939172625541687,0.2761757969856262,293.1796875,297.1499938964844,293.1499938964844,0.3232914209365845,-6115.25390625,304.2149353027344,0.9990000128746032,0.4597459435462951,0.3899684250354767,293.2717590332031,297.1499938964844,293.1499938964844,0.0100450729951262,-3076.262451171875,302.190185546875,0.4856562316417694,0.050000000745058,0.2325785458087921,291.2421875,291.1499938964844,262.7669982910156,261.7663879394531,280.1619873046875,293.2943115234375,291.2435302734375,1.0,0.2716814875602722,0.853324830532074,0.853324830532074,1.0,1.0,-1.2537704706192017,0.5394262671470642,0.7143442630767822,0.2417512238025665,0.0,0.0,0.5443127155303955,51.92256164550781,49.0,34.00103759765625,-14024.6943359375,222.59295654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6096496582031,309.0829467773437,278.1499938964844,0.0,18000.0,313.1499938964844,18243.818359375,18000.0,0.0,0.0,0.3214306235313415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6061239242553711,0.6061314344406128,-7.487528364436002e-06,0.0,0.0003262112441007,0.0,0.0,49.22705078125,0.0,0.0,0.0,0.4323499798774719,4.0,0.0,1.0
383700,293.2055053710937,297.1499938964844,293.1499938964844,0.0567409209907054,-1504.2080078125,304.1558532714844,0.6404113173484802,0.1051789075136184,0.0963616669178009,293.41607666015625,297.1499938964844,293.1499938964844,0.0133706871420145,-745.91162109375,303.8557434082031,0.4873868227005005,0.050000000745058,0.0489971414208412,293.2115783691406,297.1499938964844,293.1499938964844,0.3026739954948425,-4304.01611328125,304.1597900390625,0.991765797138214,0.393173485994339,0.2756370902061462,293.1581726074219,297.1499938964844,293.1499938964844,0.3187785744667053,-6049.73291015625,304.21112060546875,0.9990000128746032,0.4636026620864868,0.3859123289585113,293.27081298828125,297.1499938964844,293.1499938964844,0.0100041907280683,-3068.915283203125,302.1718139648437,0.4873868227005005,0.050000000745058,0.232421338558197,291.2431945800781,291.1499938964844,262.8057556152344,261.79949951171875,280.1820068359375,293.2892150878906,291.2415771484375,1.0,0.2702454030513763,0.853121817111969,0.853121817111969,1.0,1.0,-1.2473357915878296,0.5364344716072083,0.7109013199806213,0.2402999699115753,0.0,0.0,0.5379186868667603,50.99064636230469,49.0,10.45156955718994,-13875.3486328125,218.3348846435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6426086425781,309.0387878417969,278.1499938964844,0.0,18000.0,313.1499938964844,18241.34765625,18000.0,0.0,0.0,0.3181492984294891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5913314819335938,0.5913388729095459,-7.379405815299833e-06,0.0,0.0003228810674045,0.0,0.0,47.06560516357422,0.0,0.0,0.0,0.4272397458553314,4.0,0.0,1.0
383760,293.2044677734375,297.1499938964844,293.1499938964844,0.0564101971685886,-1498.841552734375,304.1553955078125,0.6388634443283081,0.1046821996569633,0.0959015265107154,293.421630859375,297.1499938964844,293.1499938964844,0.0132401632145047,-743.259765625,303.7934265136719,0.4869269132614136,0.050000000745058,0.0490059331059455,293.21142578125,297.1499938964844,293.1499938964844,0.3023561835289001,-4300.9814453125,304.1585693359375,0.9905551075935364,0.3924217522144317,0.275124579668045,293.1430969238281,297.1499938964844,293.1499938964844,0.3196357488632202,-6068.080078125,304.1983642578125,0.9990000128746032,0.4664622545242309,0.3869892358779907,293.2698974609375,297.1499938964844,293.1499938964844,0.0099874017760157,-3067.978759765625,302.15106201171875,0.4869269132614136,0.050000000745058,0.2324630469083786,291.2283020019531,291.1499938964844,262.844482421875,261.8326110839844,280.1982421875,293.28729248046875,291.2240600585937,1.0,0.270799458026886,0.8530279397964478,0.8530279397964478,1.0,1.0,-1.247516632080078,0.5365040302276611,0.7110126614570618,0.2403541952371597,0.0,0.0,0.53411865234375,51.2160758972168,67.0,-20.78425025939941,-13791.4169921875,218.8778686523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6717224121094,308.9945678710937,278.1499938964844,0.0,18000.0,313.1499938964844,18191.8203125,18000.0,0.0,0.0,0.3148421943187713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5802496671676636,0.5802569389343262,-7.2893649303296115e-06,0.0,0.0003195247845724,0.0,0.0,45.43631362915039,0.0,0.0,0.0,0.4233509600162506,4.0,0.0,1.0
383820,293.2023620605469,297.1499938964844,293.1499938964844,0.0560382455587387,-1493.331298828125,304.1542053222656,0.6300479769706726,0.103728748857975,0.0951500535011291,293.4341735839844,297.1499938964844,293.1499938964844,0.0130427228286862,-740.4091186523438,303.6612243652344,0.4808190166950226,0.050000000745058,0.049124576151371,293.2113342285156,297.1499938964844,293.1499938964844,0.3024194836616516,-4303.15576171875,304.1556091308594,0.9795135855674744,0.3908848464488983,0.274152398109436,293.138427734375,297.1499938964844,293.1499938964844,0.3339544832706451,-6299.0810546875,304.1579895019531,0.9990000128746032,0.4676617383956909,0.4012650847434997,293.2686462402344,297.1499938964844,293.1499938964844,0.0099984146654605,-3077.587646484375,302.1044311523437,0.4808190166950226,0.050000000745058,0.2330258339643478,291.1738586425781,291.1499938964844,262.9217834472656,261.8987731933594,280.22381591796875,293.29345703125,291.1678161621094,1.0,0.2770662009716034,0.85284024477005,0.85284024477005,1.0,1.0,-1.2633932828903198,0.5438300371170044,0.7195631861686707,0.2439220249652862,0.0,0.0,0.5343611240386963,54.44895553588867,70.0,-65.78602600097656,-13813.0126953125,231.47344970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6680908203125,308.9126892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18035.453125,18000.0,0.0,0.0,0.30876225233078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5735448002815247,0.5735520124435425,-7.207025646494003e-06,0.0,0.0003133544232696,0.0,0.0,44.32203674316406,0.0,0.0,0.0,0.4207238852977752,4.0,0.0,1.0
383880,293.2023620605469,297.1499938964844,293.1499938964844,0.0560382455587387,-1493.331298828125,304.1542053222656,0.6300479769706726,0.103728748857975,0.0951500535011291,293.4341735839844,297.1499938964844,293.1499938964844,0.0130427228286862,-740.4091186523438,303.6612243652344,0.4808190166950226,0.050000000745058,0.049124576151371,293.2113342285156,297.1499938964844,293.1499938964844,0.3024194836616516,-4303.15576171875,304.1556091308594,0.9795135855674744,0.3908848464488983,0.274152398109436,293.138427734375,297.1499938964844,293.1499938964844,0.3339544832706451,-6299.0810546875,304.1579895019531,0.9990000128746032,0.4676617383956909,0.4012650847434997,293.2686462402344,297.1499938964844,293.1499938964844,0.0099984146654605,-3077.587646484375,302.1044311523437,0.4808190166950226,0.050000000745058,0.2330258339643478,291.1738586425781,291.1499938964844,262.9217834472656,261.8987731933594,280.22381591796875,293.29345703125,291.1678161621094,1.0,0.2770662009716034,0.85284024477005,0.85284024477005,1.0,1.0,-1.2633932828903198,0.5438300371170044,0.7195631861686707,0.2439220249652862,0.0,0.0,0.5343611240386963,54.44895553588867,70.0,-65.78602600097656,-13813.0126953125,231.47344970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6680908203125,308.9126892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18035.453125,18000.0,0.0,0.0,0.30876225233078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5735448002815247,0.5735520124435425,-7.207025646494003e-06,0.0,0.0003133544232696,0.0,0.0,44.32203674316406,0.0,0.0,0.0,0.4207238852977752,4.0,0.0,1.0
383940,293.200439453125,297.1499938964844,293.1499938964844,0.0556551106274127,-1487.526611328125,304.1534729003906,0.6214639544487,0.1027889624238014,0.0944225415587425,293.4476318359375,297.1499938964844,293.1499938964844,0.0128318024799227,-736.9420776367188,303.5218505859375,0.4742696583271026,0.050000000745058,0.0492512434720993,293.2113342285156,297.1499938964844,293.1499938964844,0.3023708164691925,-4303.63671875,304.1539001464844,0.9673519730567932,0.3893336057662964,0.2731690406799316,293.1607360839844,297.1499938964844,293.1499938964844,0.3494777977466583,-6541.130859375,304.1299133300781,0.9990000128746032,0.4634651839733124,0.4159695506095886,293.26873779296875,297.1499938964844,293.1499938964844,0.0100034018978476,-3085.63037109375,302.0548095703125,0.4742696583271026,0.050000000745058,0.2336266934871673,291.1227111816406,291.1499938964844,262.99884033203125,261.96490478515625,280.25469970703125,293.3096008300781,291.1197509765625,1.0,0.2829467058181762,0.8526525497436523,0.8526525497436523,1.0,1.0,-1.27986741065979,0.5513931512832642,0.7284742593765259,0.2477874755859375,0.0,0.0,0.5418197512626648,57.90155792236328,73.0,-59.89996719360352,-13929.57421875,245.0540008544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5359191894531,308.8368835449219,278.1499938964844,0.0,18000.0,313.1499938964844,17904.171875,18000.0,0.0,0.0,0.3042336106300354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5844497680664062,0.5844569802284241,-7.254018782987259e-06,0.0,0.0003087584627792,0.0,0.0,45.68180847167969,0.0,0.0,0.0,0.4241524338722229,4.0,0.0,1.0
384000,293.200439453125,297.1499938964844,293.1499938964844,0.0556551106274127,-1487.526611328125,304.1534729003906,0.6214639544487,0.1027889624238014,0.0944225415587425,293.4476318359375,297.1499938964844,293.1499938964844,0.0128318024799227,-736.9420776367188,303.5218505859375,0.4742696583271026,0.050000000745058,0.0492512434720993,293.2113342285156,297.1499938964844,293.1499938964844,0.3023708164691925,-4303.63671875,304.1539001464844,0.9673519730567932,0.3893336057662964,0.2731690406799316,293.1607360839844,297.1499938964844,293.1499938964844,0.3494777977466583,-6541.130859375,304.1299133300781,0.9990000128746032,0.4634651839733124,0.4159695506095886,293.26873779296875,297.1499938964844,293.1499938964844,0.0100034018978476,-3085.63037109375,302.0548095703125,0.4742696583271026,0.050000000745058,0.2336266934871673,291.1227111816406,291.1499938964844,262.99884033203125,261.96490478515625,280.25469970703125,293.3096008300781,291.1197509765625,1.0,0.2829467058181762,0.8526525497436523,0.8526525497436523,1.0,1.0,-1.27986741065979,0.5513931512832642,0.7284742593765259,0.2477874755859375,0.0,0.0,0.5418197512626648,57.90155792236328,73.0,-59.89996719360352,-13929.57421875,245.0540008544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5359191894531,308.8368835449219,278.1499938964844,0.0,18000.0,313.1499938964844,17904.171875,18000.0,0.0,0.0,0.3042336106300354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5844497680664062,0.5844569802284241,-7.254018782987259e-06,0.0,0.0003087584627792,0.0,0.0,45.68180847167969,0.0,0.0,0.0,0.4241524338722229,4.0,0.0,1.0
384060,293.1984558105469,297.1499938964844,293.1499938964844,0.0551455244421958,-1479.2730712890625,304.1531677246094,0.6133068203926086,0.1019119024276733,0.0937087759375572,293.4615783691406,297.1499938964844,293.1499938964844,0.0125848166644573,-731.7091064453125,303.3773803710937,0.4675256311893463,0.050000000745058,0.0493744611740112,293.2114562988281,297.1499938964844,293.1499938964844,0.3017107248306274,-4296.56689453125,304.1537170410156,0.9552639126777648,0.3877522945404053,0.2721661329269409,293.193359375,297.1499938964844,293.1499938964844,0.3640843331813812,-6763.341796875,304.1124572753906,0.9990000128746032,0.4565962255001068,0.4297900199890136,293.2701416015625,297.1499938964844,293.1499938964844,0.009984090924263,-3086.776611328125,302.0051574707031,0.4675256311893463,0.050000000745058,0.2342111766338348,291.095703125,291.1499938964844,263.0756225585937,262.0309143066406,280.2911376953125,293.3319091796875,291.0935363769531,1.0,0.2886757552623749,0.8519982695579529,0.8519982695579529,1.0,1.0,-1.2952454090118408,0.5584187507629395,0.7368266582489014,0.251407653093338,0.0,0.0,0.5509352087974548,61.25430679321289,76.0,-42.13318634033203,-14037.51171875,258.29962158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2913513183594,308.7074279785156,278.1499938964844,0.0,18000.0,313.1499938964844,17854.4296875,18000.0,0.0,0.0,0.3015954792499542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6012346744537354,0.6012420058250427,-7.363621989497915e-06,0.0,0.0003060810558963,0.0,0.0,48.02574920654297,0.0,0.0,0.0,0.4299135208129883,4.0,0.0,1.0
384120,293.1984558105469,297.1499938964844,293.1499938964844,0.0551455244421958,-1479.2730712890625,304.1531677246094,0.6133068203926086,0.1019119024276733,0.0937087759375572,293.4615783691406,297.1499938964844,293.1499938964844,0.0125848166644573,-731.7091064453125,303.3773803710937,0.4675256311893463,0.050000000745058,0.0493744611740112,293.2114562988281,297.1499938964844,293.1499938964844,0.3017107248306274,-4296.56689453125,304.1537170410156,0.9552639126777648,0.3877522945404053,0.2721661329269409,293.193359375,297.1499938964844,293.1499938964844,0.3640843331813812,-6763.341796875,304.1124572753906,0.9990000128746032,0.4565962255001068,0.4297900199890136,293.2701416015625,297.1499938964844,293.1499938964844,0.009984090924263,-3086.776611328125,302.0051574707031,0.4675256311893463,0.050000000745058,0.2342111766338348,291.095703125,291.1499938964844,263.0756225585937,262.0309143066406,280.2911376953125,293.3319091796875,291.0935363769531,1.0,0.2886757552623749,0.8519982695579529,0.8519982695579529,1.0,1.0,-1.2952454090118408,0.5584187507629395,0.7368266582489014,0.251407653093338,0.0,0.0,0.5509352087974548,61.25430679321289,76.0,-42.13318634033203,-14037.51171875,258.29962158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2913513183594,308.7074279785156,278.1499938964844,0.0,18000.0,313.1499938964844,17854.4296875,18000.0,0.0,0.0,0.3015954792499542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6012346744537354,0.6012420058250427,-7.363621989497915e-06,0.0,0.0003060810558963,0.0,0.0,48.02574920654297,0.0,0.0,0.0,0.4299135208129883,4.0,0.0,1.0
384180,293.19403076171875,297.1499938964844,293.1499938964844,0.0549302361905574,-1475.699951171875,304.1524658203125,0.6031676530838013,0.1015799045562744,0.0934841036796569,293.4760437011719,297.1499938964844,293.1499938964844,0.0123249785974621,-725.3966674804688,303.2279052734375,0.4568893611431122,0.050000000745058,0.0495552457869052,293.21160888671875,297.1499938964844,293.1499938964844,0.3004243969917297,-4281.82080078125,304.1546936035156,0.9383492469787598,0.3861655294895172,0.2712011635303497,293.2221984863281,297.1499938964844,293.1499938964844,0.362951397895813,-6740.08544921875,304.1278381347656,0.98767751455307,0.4495973885059356,0.4278138279914856,293.272216796875,297.1499938964844,293.1499938964844,0.009960320778191,-3084.793701171875,301.95709228515625,0.4568893611431122,0.050000000745058,0.2350687533617019,291.09307861328125,291.1499938964844,263.1521301269531,262.09686279296875,280.3399353027344,293.3528137207031,291.0957946777344,1.0,0.2936997711658478,0.8513439893722534,0.8513439893722534,1.0,1.0,-1.2925987243652344,0.5570724606513977,0.7355263233184814,0.2509719431400299,0.0,0.0,0.5593563318252563,65.79869079589844,79.0,1.9086353778839111,-14029.4677734375,267.28399658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98651123046875,308.5808410644531,278.1499938964844,0.0,18000.0,313.1499938964844,17845.244140625,18000.0,0.0,0.0,0.3006884455680847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6207984685897827,0.6208059787750244,-7.506723704864271e-06,0.0,0.0003051605308428,0.0,0.0,50.93291473388672,0.0,0.0,0.0,0.4367644190788269,4.0,0.0,1.0
384240,293.19403076171875,297.1499938964844,293.1499938964844,0.0549302361905574,-1475.699951171875,304.1524658203125,0.6031676530838013,0.1015799045562744,0.0934841036796569,293.4760437011719,297.1499938964844,293.1499938964844,0.0123249785974621,-725.3966674804688,303.2279052734375,0.4568893611431122,0.050000000745058,0.0495552457869052,293.21160888671875,297.1499938964844,293.1499938964844,0.3004243969917297,-4281.82080078125,304.1546936035156,0.9383492469787598,0.3861655294895172,0.2712011635303497,293.2221984863281,297.1499938964844,293.1499938964844,0.362951397895813,-6740.08544921875,304.1278381347656,0.98767751455307,0.4495973885059356,0.4278138279914856,293.272216796875,297.1499938964844,293.1499938964844,0.009960320778191,-3084.793701171875,301.95709228515625,0.4568893611431122,0.050000000745058,0.2350687533617019,291.09307861328125,291.1499938964844,263.1521301269531,262.09686279296875,280.3399353027344,293.3528137207031,291.0957946777344,1.0,0.2936997711658478,0.8513439893722534,0.8513439893722534,1.0,1.0,-1.2925987243652344,0.5570724606513977,0.7355263233184814,0.2509719431400299,0.0,0.0,0.5593563318252563,65.79869079589844,79.0,1.9086353778839111,-14029.4677734375,267.28399658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98651123046875,308.5808410644531,278.1499938964844,0.0,18000.0,313.1499938964844,17845.244140625,18000.0,0.0,0.0,0.3006884455680847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6207984685897827,0.6208059787750244,-7.506723704864271e-06,0.0,0.0003051605308428,0.0,0.0,50.93291473388672,0.0,0.0,0.0,0.4367644190788269,4.0,0.0,1.0
384300,293.1924743652344,297.1499938964844,293.1499938964844,0.0547620803117752,-1472.7105712890625,304.15234375,0.598443865776062,0.1013330966234207,0.093388982117176,293.4835510253906,297.1499938964844,293.1499938964844,0.0121789667755365,-721.331298828125,303.1517028808594,0.4520984888076782,0.050000000745058,0.0496432483196258,293.2118225097656,297.1499938964844,293.1499938964844,0.2994100153446197,-4269.99072265625,304.1556701660156,0.9303603172302246,0.3853428661823272,0.2707024812698364,293.2287902832031,297.1499938964844,293.1499938964844,0.3605934977531433,-6701.18701171875,304.1361389160156,0.9804509878158568,0.4473878443241119,0.4254620671272278,293.2733764648437,297.1499938964844,293.1499938964844,0.0099371504038572,-3080.265869140625,301.9349975585937,0.4520984888076782,0.050000000745058,0.2354861944913864,291.1064758300781,291.1499938964844,263.1902770996094,262.1297912597656,280.3632507324219,293.3593139648437,291.1083984375,1.0,0.2959339022636413,0.8510168790817261,0.8510168790817261,1.0,1.0,-1.2897725105285645,0.5557247996330261,0.7340476512908936,0.2503452897071838,0.0,0.0,0.5608946084976196,67.98582458496094,79.0,15.390685081481934,-13982.908203125,270.944091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.838134765625,308.4981689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17894.826171875,18000.0,0.0,0.0,0.3006502389907837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6261815428733826,0.626189112663269,-7.558698598586488e-06,0.0,0.0003051217936445,0.0,0.0,51.82226943969727,0.0,0.0,0.0,0.4387807846069336,4.0,0.0,1.0
384360,293.1914367675781,297.1499938964844,293.1499938964844,0.054551463574171,-1469.0809326171875,304.1522827148437,0.5938882231712341,0.1009979248046875,0.0932060107588768,293.4912109375,297.1499938964844,293.1499938964844,0.0120353186503052,-717.4068603515625,303.073486328125,0.4478873312473297,0.050000000745058,0.0497259572148323,293.2120666503906,297.1499938964844,293.1499938964844,0.2985350787639618,-4259.91748046875,304.1562194824219,0.9230676889419556,0.3845117688179016,0.2701889872550964,293.23260498046875,297.1499938964844,293.1499938964844,0.3588314354419708,-6672.81494140625,304.1418151855469,0.9737362265586852,0.4456409513950348,0.4236921668052673,293.2745056152344,297.1499938964844,293.1499938964844,0.0099162142723798,-3076.786376953125,301.91168212890625,0.4478873312473297,0.050000000745058,0.2358785271644592,291.11358642578125,291.1499938964844,263.22833251953125,262.1626892089844,280.38543701171875,293.3645324707031,291.11444091796875,1.0,0.2980468869209289,0.8507251143455505,0.8507251143455505,1.0,1.0,-1.287381887435913,0.5545745491981506,0.7328073382377625,0.2498423457145691,0.0,0.0,0.5625780820846558,70.04608917236328,82.0,15.2971773147583,-13930.8916015625,274.50494384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70074462890625,308.41259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17922.94140625,18000.0,0.0,0.0,0.3007879853248596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6299314498901367,0.6299390196800232,-7.593660029669991e-06,0.0,0.0003052615793421,0.0,0.0,52.44002532958984,0.0,0.0,0.0,0.4402364194393158,4.0,0.0,1.0
384420,293.1903991699219,297.1499938964844,293.1499938964844,0.053976833820343,-1459.2860107421875,304.1524963378906,0.5851238369941711,0.1001594215631485,0.0926451012492179,293.5068359375,297.1499938964844,293.1499938964844,0.0117452256381511,-709.3123168945312,302.912109375,0.440730333328247,0.050000000745058,0.0498801246285438,293.2125244140625,297.1499938964844,293.1499938964844,0.2968714237213135,-4240.88330078125,304.15692138671875,0.9103676080703736,0.3828496932983398,0.2691480219364166,293.2359924316406,297.1499938964844,293.1499938964844,0.3561292588710785,-6630.0068359375,304.14892578125,0.961330771446228,0.4428514242172241,0.4210290908813476,293.2767333984375,297.1499938964844,293.1499938964844,0.0098740505054593,-3070.092041015625,301.86376953125,0.440730333328247,0.050000000745058,0.2366098314523697,291.1223449707031,291.1499938964844,263.3041687011719,262.2283935546875,280.4280700683594,293.3729553222656,291.123291015625,1.0,0.3019880056381225,0.8501415848731995,0.8501415848731995,1.0,1.0,-1.2833250761032104,0.5526056885719299,0.7307193279266357,0.2490166276693344,0.0,0.0,0.5656908750534058,73.89313507080078,85.0,14.177217483520508,-13843.7412109375,281.281005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4622802734375,308.2674865722656,278.1499938964844,0.0,18000.0,313.1499938964844,17938.46875,18000.0,0.0,0.0,0.3014660179615021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6371908187866211,0.6371985077857971,-7.653029570064973e-06,0.0,0.0003059496812056,0.0,0.0,53.60017776489258,0.0,0.0,0.0,0.4429036378860473,4.0,0.0,1.0
384480,293.1903991699219,297.1499938964844,293.1499938964844,0.053976833820343,-1459.2860107421875,304.1524963378906,0.5851238369941711,0.1001594215631485,0.0926451012492179,293.5068359375,297.1499938964844,293.1499938964844,0.0117452256381511,-709.3123168945312,302.912109375,0.440730333328247,0.050000000745058,0.0498801246285438,293.2125244140625,297.1499938964844,293.1499938964844,0.2968714237213135,-4240.88330078125,304.15692138671875,0.9103676080703736,0.3828496932983398,0.2691480219364166,293.2359924316406,297.1499938964844,293.1499938964844,0.3561292588710785,-6630.0068359375,304.14892578125,0.961330771446228,0.4428514242172241,0.4210290908813476,293.2767333984375,297.1499938964844,293.1499938964844,0.0098740505054593,-3070.092041015625,301.86376953125,0.440730333328247,0.050000000745058,0.2366098314523697,291.1223449707031,291.1499938964844,263.3041687011719,262.2283935546875,280.4280700683594,293.3729553222656,291.123291015625,1.0,0.3019880056381225,0.8501415848731995,0.8501415848731995,1.0,1.0,-1.2833250761032104,0.5526056885719299,0.7307193279266357,0.2490166276693344,0.0,0.0,0.5656908750534058,73.89313507080078,85.0,14.177217483520508,-13843.7412109375,281.281005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4622802734375,308.2674865722656,278.1499938964844,0.0,18000.0,313.1499938964844,17938.46875,18000.0,0.0,0.0,0.3014660179615021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6371908187866211,0.6371985077857971,-7.653029570064973e-06,0.0,0.0003059496812056,0.0,0.0,53.60017776489258,0.0,0.0,0.0,0.4429036378860473,4.0,0.0,1.0
