time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
384540,293.19000244140625,297.1499938964844,293.1499938964844,0.0532759837806224,-1447.380859375,304.15283203125,0.5768009424209595,0.0992179438471794,0.0919530987739563,293.5225524902344,297.1499938964844,293.1499938964844,0.0114497821778059,-700.6661987304688,302.7452392578125,0.4347630143165588,0.050000000745058,0.0500245243310928,293.2128601074219,297.1499938964844,293.1499938964844,0.2951796650886535,-4221.5546875,304.1574401855469,0.8999606370925903,0.381195068359375,0.2681039571762085,293.2369689941406,297.1499938964844,293.1499938964844,0.3537630140781402,-6593.349609375,304.1531677246094,0.9497939944267272,0.4404732584953308,0.4188678860664367,293.2788391113281,297.1499938964844,293.1499938964844,0.009828083217144,-3062.461669921875,301.81561279296875,0.4347630143165588,0.050000000745058,0.2372948080301284,291.1318054199219,291.1499938964844,263.3796081542969,262.2939453125,280.4696960449219,293.3802185058594,291.1326904296875,1.0,0.3056381344795227,0.8495581150054932,0.8495581150054932,1.0,1.0,-1.2796424627304075,0.5508060455322266,0.7288363575935364,0.2482906430959701,0.0,0.0,0.5674699544906616,77.49893188476562,88.0,13.54604721069336,-13761.4345703125,287.6395568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2744445800781,308.1498413085937,278.1499938964844,0.0,18000.0,313.1499938964844,17960.662109375,18000.0,0.0,0.0,0.302491694688797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6420004367828369,0.6420081853866577,-7.695409294683486e-06,0.0,0.0003069906379096,0.0,0.0,54.39487457275391,0.0,0.0,0.0,0.4446929693222046,4.0,0.0,1.0
384600,293.19000244140625,297.1499938964844,293.1499938964844,0.0532759837806224,-1447.380859375,304.15283203125,0.5768009424209595,0.0992179438471794,0.0919530987739563,293.5225524902344,297.1499938964844,293.1499938964844,0.0114497821778059,-700.6661987304688,302.7452392578125,0.4347630143165588,0.050000000745058,0.0500245243310928,293.2128601074219,297.1499938964844,293.1499938964844,0.2951796650886535,-4221.5546875,304.1574401855469,0.8999606370925903,0.381195068359375,0.2681039571762085,293.2369689941406,297.1499938964844,293.1499938964844,0.3537630140781402,-6593.349609375,304.1531677246094,0.9497939944267272,0.4404732584953308,0.4188678860664367,293.2788391113281,297.1499938964844,293.1499938964844,0.009828083217144,-3062.461669921875,301.81561279296875,0.4347630143165588,0.050000000745058,0.2372948080301284,291.1318054199219,291.1499938964844,263.3796081542969,262.2939453125,280.4696960449219,293.3802185058594,291.1326904296875,1.0,0.3056381344795227,0.8495581150054932,0.8495581150054932,1.0,1.0,-1.2796424627304075,0.5508060455322266,0.7288363575935364,0.2482906430959701,0.0,0.0,0.5674699544906616,77.49893188476562,88.0,13.54604721069336,-13761.4345703125,287.6395568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2744445800781,308.1498413085937,278.1499938964844,0.0,18000.0,313.1499938964844,17960.662109375,18000.0,0.0,0.0,0.302491694688797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6420004367828369,0.6420081853866577,-7.695409294683486e-06,0.0,0.0003069906379096,0.0,0.0,54.39487457275391,0.0,0.0,0.0,0.4446929693222046,4.0,0.0,1.0
384660,293.1897888183594,297.1499938964844,293.1499938964844,0.0525301694869995,-1434.759521484375,304.15313720703125,0.5689225792884827,0.0982454344630241,0.0912149176001548,293.5382995605469,297.1499938964844,293.1499938964844,0.0111519331112504,-691.5582885742188,302.5732727050781,0.4296433925628662,0.050000000745058,0.0501625910401344,293.213134765625,297.1499938964844,293.1499938964844,0.2934850752353668,-4202.21337890625,304.15777587890625,0.8908030390739441,0.3795486092567444,0.2670609056949615,293.2370300292969,297.1499938964844,293.1499938964844,0.3515032529830932,-6558.9033203125,304.1558532714844,0.9389031529426576,0.4382574260234833,0.4168947041034698,293.2808532714844,297.1499938964844,293.1499938964844,0.0097796432673931,-3054.233154296875,301.7670288085937,0.4296433925628662,0.050000000745058,0.2379497289657592,291.1412048339844,291.1499938964844,263.45465087890625,262.3593444824219,280.5107116699219,293.3870544433594,291.14215087890625,1.0,0.3090738952159881,0.8490889668464661,0.8490889668464661,1.0,1.0,-1.2760876417160034,0.5490699410438538,0.7270176410675049,0.2476146668195724,0.0,0.0,0.5680187940597534,80.9466781616211,91.0,13.531488418579102,-13683.3037109375,293.6686706542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1392517089844,308.0617980957031,278.1499938964844,0.0,18000.0,313.1499938964844,17983.564453125,18000.0,0.0,0.0,0.3036322593688965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.644213855266571,0.6442215442657471,-7.717875632806681e-06,0.0,0.0003081481263507,0.0,0.0,54.78022766113281,0.0,0.0,0.0,0.4455419182777405,4.0,0.0,1.0
384720,293.1897888183594,297.1499938964844,293.1499938964844,0.0525301694869995,-1434.759521484375,304.15313720703125,0.5689225792884827,0.0982454344630241,0.0912149176001548,293.5382995605469,297.1499938964844,293.1499938964844,0.0111519331112504,-691.5582885742188,302.5732727050781,0.4296433925628662,0.050000000745058,0.0501625910401344,293.213134765625,297.1499938964844,293.1499938964844,0.2934850752353668,-4202.21337890625,304.15777587890625,0.8908030390739441,0.3795486092567444,0.2670609056949615,293.2370300292969,297.1499938964844,293.1499938964844,0.3515032529830932,-6558.9033203125,304.1558532714844,0.9389031529426576,0.4382574260234833,0.4168947041034698,293.2808532714844,297.1499938964844,293.1499938964844,0.0097796432673931,-3054.233154296875,301.7670288085937,0.4296433925628662,0.050000000745058,0.2379497289657592,291.1412048339844,291.1499938964844,263.45465087890625,262.3593444824219,280.5107116699219,293.3870544433594,291.14215087890625,1.0,0.3090738952159881,0.8490889668464661,0.8490889668464661,1.0,1.0,-1.2760876417160034,0.5490699410438538,0.7270176410675049,0.2476146668195724,0.0,0.0,0.5680187940597534,80.9466781616211,91.0,13.531488418579102,-13683.3037109375,293.6686706542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1392517089844,308.0617980957031,278.1499938964844,0.0,18000.0,313.1499938964844,17983.564453125,18000.0,0.0,0.0,0.3036322593688965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.644213855266571,0.6442215442657471,-7.717875632806681e-06,0.0,0.0003081481263507,0.0,0.0,54.78022766113281,0.0,0.0,0.0,0.4455419182777405,4.0,0.0,1.0
384780,293.18963623046875,297.1499938964844,293.1499938964844,0.0517675504088401,-1421.8912353515625,304.1533508300781,0.5614684224128723,0.0972691848874092,0.090464599430561,293.5539245605469,297.1499938964844,293.1499938964844,0.0108530726283788,-682.00146484375,302.3964538574219,0.4251665771007538,0.050000000745058,0.0502962283790111,293.2133178710937,297.1499938964844,293.1499938964844,0.291776180267334,-4182.703125,304.15802001953125,0.8823875784873962,0.3779090642929077,0.2660195529460907,293.2366943359375,297.1499938964844,293.1499938964844,0.3492594063282013,-6525.04296875,304.1576232910156,0.9286372661590576,0.4361189603805542,0.4150044322013855,293.28277587890625,297.1499938964844,293.1499938964844,0.0097288899123668,-3045.38232421875,301.7181396484375,0.4251665771007538,0.050000000745058,0.2385836392641067,291.1512145996094,291.1499938964844,263.5292358398437,262.4245910644531,280.5514221191406,293.39361572265625,291.1521911621094,1.0,0.3123462200164795,0.8486198782920837,0.8486198782920837,1.0,1.0,-1.2725893259048462,0.5473567843437195,0.7252326011657715,0.2469643056392669,0.0,0.0,0.5671883821487427,84.28353118896484,94.0,13.972701072692873,-13607.189453125,299.44512939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0559387207031,308.0021057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.890625,18000.0,0.0,0.0,0.3046911656856537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6435495615005493,0.6435572504997253,-7.71840859670192e-06,0.0,0.0003092228143941,0.0,0.0,54.70684814453125,0.0,0.0,0.0,0.4453465342521667,4.0,0.0,1.0
384840,293.18963623046875,297.1499938964844,293.1499938964844,0.0517675504088401,-1421.8912353515625,304.1533508300781,0.5614684224128723,0.0972691848874092,0.090464599430561,293.5539245605469,297.1499938964844,293.1499938964844,0.0108530726283788,-682.00146484375,302.3964538574219,0.4251665771007538,0.050000000745058,0.0502962283790111,293.2133178710937,297.1499938964844,293.1499938964844,0.291776180267334,-4182.703125,304.15802001953125,0.8823875784873962,0.3779090642929077,0.2660195529460907,293.2366943359375,297.1499938964844,293.1499938964844,0.3492594063282013,-6525.04296875,304.1576232910156,0.9286372661590576,0.4361189603805542,0.4150044322013855,293.28277587890625,297.1499938964844,293.1499938964844,0.0097288899123668,-3045.38232421875,301.7181396484375,0.4251665771007538,0.050000000745058,0.2385836392641067,291.1512145996094,291.1499938964844,263.5292358398437,262.4245910644531,280.5514221191406,293.39361572265625,291.1521911621094,1.0,0.3123462200164795,0.8486198782920837,0.8486198782920837,1.0,1.0,-1.2725893259048462,0.5473567843437195,0.7252326011657715,0.2469643056392669,0.0,0.0,0.5671883821487427,84.28353118896484,94.0,13.972701072692873,-13607.189453125,299.44512939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0559387207031,308.0021057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.890625,18000.0,0.0,0.0,0.3046911656856537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6435495615005493,0.6435572504997253,-7.71840859670192e-06,0.0,0.0003092228143941,0.0,0.0,54.70684814453125,0.0,0.0,0.0,0.4453465342521667,4.0,0.0,1.0
384900,293.1895751953125,297.1499938964844,293.1499938964844,0.0513850338757038,-1415.451416015625,304.1534423828125,0.5578898191452026,0.0967829525470733,0.090089313685894,293.5616760253906,297.1499938964844,293.1499938964844,0.0107039306312799,-677.0760498046875,302.3063049316406,0.4231230020523071,0.050000000745058,0.0503618158400058,293.2134094238281,297.1499938964844,293.1499938964844,0.2909208536148071,-4172.9365234375,304.1581115722656,0.8784164786338806,0.3770915567874908,0.2654996216297149,293.2364501953125,297.1499938964844,293.1499938964844,0.3481414318084717,-6508.25830078125,304.15826416015625,0.9237550497055054,0.4350678622722626,0.4140773713588714,293.2837219238281,297.1499938964844,293.1499938964844,0.0097029013559222,-3040.78955078125,301.6935729980469,0.4231230020523071,0.050000000745058,0.2388947755098343,291.1562805175781,291.1499938964844,263.5663452148437,262.4571533203125,280.5716552734375,293.3968505859375,291.1572570800781,1.0,0.3139336407184601,0.8483853340148926,0.8483853340148926,1.0,1.0,-1.2708542346954346,0.5465052723884583,0.7243489623069763,0.2466469705104828,0.0,0.0,0.5662600994110107,85.92120361328125,94.0,14.06739616394043,-13569.255859375,302.2597961425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0326232910156,307.9818420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18021.783203125,18000.0,0.0,0.0,0.3051373660564422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6421089172363281,0.6421166658401489,-7.71007762523368e-06,0.0,0.0003096756408922,0.0,0.0,54.49269104003906,0.0,0.0,0.0,0.4448465406894684,4.0,0.0,1.0
384960,293.1894836425781,297.1499938964844,293.1499938964844,0.0510033853352069,-1409.03662109375,304.15350341796875,0.5544057488441467,0.0962987467646598,0.0897150486707687,293.56939697265625,297.1499938964844,293.1499938964844,0.0105550689622759,-672.0563354492188,302.2149658203125,0.4211907982826233,0.050000000745058,0.0504267364740371,293.2134704589844,297.1499938964844,293.1499938964844,0.2900678515434265,-4163.19580078125,304.158203125,0.8745872974395752,0.3762755393981933,0.2649801671504974,293.2361755371094,297.1499938964844,293.1499938964844,0.3470284342765808,-6491.59228515625,304.1587829589844,0.9190572500228882,0.4340264201164245,0.4131594002246856,293.2846374511719,297.1499938964844,293.1499938964844,0.009676581248641,-3036.111572265625,301.6688537597656,0.4211907982826233,0.050000000745058,0.2392027378082275,291.16131591796875,291.1499938964844,263.60333251953125,262.4896545410156,280.59185791015625,293.3999938964844,291.1622619628906,1.0,0.3154931366443634,0.8481531739234924,0.8481531739234924,1.0,1.0,-1.2691271305084229,0.5456567406654358,0.7234703898429871,0.2463347613811493,0.0,0.0,0.5649968385696411,87.54222106933594,97.0,13.996289253234863,-13531.1650390625,305.0335388183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0209350585937,307.9674987792969,278.1499938964844,0.0,18000.0,313.1499938964844,18034.400390625,18000.0,0.0,0.0,0.3055025637149811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6399344205856323,0.6399421095848083,-7.69600137573434e-06,0.0,0.0003100462490692,0.0,0.0,54.16169357299805,0.0,0.0,0.0,0.4440804123878479,4.0,0.0,1.0
385020,293.18927001953125,297.1499938964844,293.1499938964844,0.0502460487186908,-1396.34033203125,304.1535949707031,0.5477079153060913,0.095337226986885,0.0889708697795867,293.5846862792969,297.1499938964844,293.1499938964844,0.0102591458708047,-661.7706909179688,302.0288391113281,0.417614996433258,0.050000000745058,0.0505549497902393,293.21356201171875,297.1499938964844,293.1499938964844,0.2883784472942352,-4143.9072265625,304.15826416015625,0.8673155307769775,0.3746477961540222,0.263943076133728,293.2355651855469,297.1499938964844,293.1499938964844,0.3448286056518554,-6458.75146484375,304.1595153808594,0.9102789163589478,0.4319677650928497,0.4113459289073944,293.2864685058594,297.1499938964844,293.1499938964844,0.0096233617514371,-3026.616943359375,301.6190490722656,0.417614996433258,0.050000000745058,0.2398109138011932,291.1708679199219,291.1499938964844,263.67694091796875,262.55450439453125,280.6320495605469,293.4061889648437,291.1717224121094,1.0,0.3185426294803619,0.8476888537406921,0.8476888537406921,1.0,1.0,-1.2656961679458618,0.5439676642417908,0.721728503704071,0.2457250654697418,0.0,0.0,0.5615617036819458,90.74359893798828,100.0,13.24010944366455,-13453.9833984375,310.4786376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0287170410156,307.95416259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18057.734375,18000.0,0.0,0.0,0.3059365451335907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6335678100585938,0.6335754990577698,-7.652043677808251e-06,0.0,0.0003104867064394,0.0,0.0,53.18379211425781,0.0,0.0,0.0,0.4418202936649322,4.0,0.0,1.0
385080,293.18927001953125,297.1499938964844,293.1499938964844,0.0502460487186908,-1396.34033203125,304.1535949707031,0.5477079153060913,0.095337226986885,0.0889708697795867,293.5846862792969,297.1499938964844,293.1499938964844,0.0102591458708047,-661.7706909179688,302.0288391113281,0.417614996433258,0.050000000745058,0.0505549497902393,293.21356201171875,297.1499938964844,293.1499938964844,0.2883784472942352,-4143.9072265625,304.15826416015625,0.8673155307769775,0.3746477961540222,0.263943076133728,293.2355651855469,297.1499938964844,293.1499938964844,0.3448286056518554,-6458.75146484375,304.1595153808594,0.9102789163589478,0.4319677650928497,0.4113459289073944,293.2864685058594,297.1499938964844,293.1499938964844,0.0096233617514371,-3026.616943359375,301.6190490722656,0.417614996433258,0.050000000745058,0.2398109138011932,291.1708679199219,291.1499938964844,263.67694091796875,262.55450439453125,280.6320495605469,293.4061889648437,291.1717224121094,1.0,0.3185426294803619,0.8476888537406921,0.8476888537406921,1.0,1.0,-1.2656961679458618,0.5439676642417908,0.721728503704071,0.2457250654697418,0.0,0.0,0.5615617036819458,90.74359893798828,100.0,13.24010944366455,-13453.9833984375,310.4786376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0287170410156,307.95416259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18057.734375,18000.0,0.0,0.0,0.3059365451335907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6335678100585938,0.6335754990577698,-7.652043677808251e-06,0.0,0.0003104867064394,0.0,0.0,53.18379211425781,0.0,0.0,0.0,0.4418202936649322,4.0,0.0,1.0
385140,293.1890563964844,297.1499938964844,293.1499938964844,0.0495006777346134,-1383.89208984375,304.15362548828125,0.5413535237312317,0.0943853184580802,0.0882335677742958,293.59979248046875,297.1499938964844,293.1499938964844,0.0099663231521844,-651.1885375976562,301.8380126953125,0.4143613576889038,0.050000000745058,0.0506814382970333,293.213623046875,297.1499938964844,293.1499938964844,0.2867251336574554,-4125.04052734375,304.15826416015625,0.8605066537857056,0.3730258345603943,0.2629086971282959,293.2348937988281,297.1499938964844,293.1499938964844,0.3426811993122101,-6426.794921875,304.159912109375,0.9024496078491212,0.4299377799034118,0.4095586240291595,293.28826904296875,297.1499938964844,293.1499938964844,0.0095698172226548,-3017.079345703125,301.56854248046875,0.4143613576889038,0.050000000745058,0.2404109239578247,291.1792297363281,291.1499938964844,263.75,262.6191711425781,280.67193603515625,293.4122009277344,291.1799621582031,1.0,0.3215153813362121,0.8472245335578918,0.8472245335578918,1.0,1.0,-1.262296199798584,0.5422891974449158,0.7200070023536682,0.245135098695755,0.0,0.0,0.5570851564407349,93.90221405029295,103.0,11.66338348388672,-13374.9501953125,315.8128967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07232666015625,307.9577331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18076.984375,18000.0,0.0,0.0,0.3059066832065582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6248640418052673,0.6248716115951538,-7.5898842624155805e-06,0.0,0.000310456380248,0.0,0.0,51.85245513916016,0.0,0.0,0.0,0.4387262463569641,4.0,0.0,1.0
385200,293.1890563964844,297.1499938964844,293.1499938964844,0.0495006777346134,-1383.89208984375,304.15362548828125,0.5413535237312317,0.0943853184580802,0.0882335677742958,293.59979248046875,297.1499938964844,293.1499938964844,0.0099663231521844,-651.1885375976562,301.8380126953125,0.4143613576889038,0.050000000745058,0.0506814382970333,293.213623046875,297.1499938964844,293.1499938964844,0.2867251336574554,-4125.04052734375,304.15826416015625,0.8605066537857056,0.3730258345603943,0.2629086971282959,293.2348937988281,297.1499938964844,293.1499938964844,0.3426811993122101,-6426.794921875,304.159912109375,0.9024496078491212,0.4299377799034118,0.4095586240291595,293.28826904296875,297.1499938964844,293.1499938964844,0.0095698172226548,-3017.079345703125,301.56854248046875,0.4143613576889038,0.050000000745058,0.2404109239578247,291.1792297363281,291.1499938964844,263.75,262.6191711425781,280.67193603515625,293.4122009277344,291.1799621582031,1.0,0.3215153813362121,0.8472245335578918,0.8472245335578918,1.0,1.0,-1.262296199798584,0.5422891974449158,0.7200070023536682,0.245135098695755,0.0,0.0,0.5570851564407349,93.90221405029295,103.0,11.66338348388672,-13374.9501953125,315.8128967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07232666015625,307.9577331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18076.984375,18000.0,0.0,0.0,0.3059066832065582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6248640418052673,0.6248716115951538,-7.5898842624155805e-06,0.0,0.000310456380248,0.0,0.0,51.85245513916016,0.0,0.0,0.0,0.4387262463569641,4.0,0.0,1.0
385260,293.1888427734375,297.1499938964844,293.1499938964844,0.0487708635628223,-1371.753173828125,304.1536560058594,0.5353261232376099,0.093443751335144,0.0875040665268898,293.6146850585937,297.1499938964844,293.1499938964844,0.0096773188561201,-640.3429565429688,301.6424865722656,0.4113664329051971,0.050000000745058,0.0508066527545452,293.2136535644531,297.1499938964844,293.1499938964844,0.2851209044456482,-4106.74658203125,304.1581726074219,0.8541057109832764,0.3714098632335663,0.2618774175643921,293.2341613769531,297.1499938964844,293.1499938964844,0.3406029045581817,-6395.9423828125,304.1600646972656,0.8952888250350952,0.4279335737228393,0.407794713973999,293.2900085449219,297.1499938964844,293.1499938964844,0.0095164030790328,-3007.63818359375,301.5172424316406,0.4113664329051971,0.050000000745058,0.2410048842430114,291.1859436035156,291.1499938964844,263.8220520019531,262.6830139160156,280.7115478515625,293.41802978515625,291.1864929199219,1.0,0.3244263529777527,0.8467715978622437,0.8467715978622437,1.0,1.0,-1.258928656578064,0.540614902973175,0.7183138132095337,0.2445891797542572,0.0,0.0,0.5518224835395813,97.0300064086914,106.0,9.434556007385254,-13293.8896484375,321.06365966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1437683105469,307.97381591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18090.982421875,18000.0,0.0,0.0,0.3053658306598663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.614385187625885,0.6143926978111267,-7.514192930102581e-06,0.0,0.0003099074820056,0.0,0.0,50.27153396606445,0.0,0.0,0.0,0.4350126087665558,4.0,0.0,1.0
385320,293.1888427734375,297.1499938964844,293.1499938964844,0.0487708635628223,-1371.753173828125,304.1536560058594,0.5353261232376099,0.093443751335144,0.0875040665268898,293.6146850585937,297.1499938964844,293.1499938964844,0.0096773188561201,-640.3429565429688,301.6424865722656,0.4113664329051971,0.050000000745058,0.0508066527545452,293.2136535644531,297.1499938964844,293.1499938964844,0.2851209044456482,-4106.74658203125,304.1581726074219,0.8541057109832764,0.3714098632335663,0.2618774175643921,293.2341613769531,297.1499938964844,293.1499938964844,0.3406029045581817,-6395.9423828125,304.1600646972656,0.8952888250350952,0.4279335737228393,0.407794713973999,293.2900085449219,297.1499938964844,293.1499938964844,0.0095164030790328,-3007.63818359375,301.5172424316406,0.4113664329051971,0.050000000745058,0.2410048842430114,291.1859436035156,291.1499938964844,263.8220520019531,262.6830139160156,280.7115478515625,293.41802978515625,291.1864929199219,1.0,0.3244263529777527,0.8467715978622437,0.8467715978622437,1.0,1.0,-1.258928656578064,0.540614902973175,0.7183138132095337,0.2445891797542572,0.0,0.0,0.5518224835395813,97.0300064086914,106.0,9.434556007385254,-13293.8896484375,321.06365966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1437683105469,307.97381591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18090.982421875,18000.0,0.0,0.0,0.3053658306598663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.614385187625885,0.6143926978111267,-7.514192930102581e-06,0.0,0.0003099074820056,0.0,0.0,50.27153396606445,0.0,0.0,0.0,0.4350126087665558,4.0,0.0,1.0
385380,293.1882629394531,297.1499938964844,293.1499938964844,0.0480863638222217,-1360.417724609375,304.153564453125,0.52968829870224,0.0925761982798576,0.0868128761649131,293.6293640136719,297.1499938964844,293.1499938964844,0.0093924310058355,-629.2486572265625,301.44219970703125,0.4085786938667297,0.050000000745058,0.0509308576583862,293.21392822265625,297.1499938964844,293.1499938964844,0.2835456430912018,-4088.7841796875,304.1580810546875,0.8480451703071594,0.3697394132614136,0.260827898979187,293.2334289550781,297.1499938964844,293.1499938964844,0.3386033177375793,-6366.31396484375,304.1600341796875,0.8884581923484802,0.425953596830368,0.406052827835083,293.2917175292969,297.1499938964844,293.1499938964844,0.0094633530825376,-2998.36669921875,301.4651184082031,0.4085786938667297,0.050000000745058,0.241594061255455,291.1907653808594,291.1499938964844,263.8926086425781,262.7454833984375,280.7508850097656,293.42364501953125,291.19110107421875,1.0,0.3272865116596222,0.8463187217712402,0.8463187217712402,1.0,1.0,-1.2556047439575195,0.5389392971992493,0.7166654467582703,0.2441180646419525,0.0,0.0,0.5460455417633057,100.13467407226562,94.0,6.834104537963867,-13211.00390625,326.25311279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2346496582031,307.9980163574219,278.1499938964844,0.0,18000.0,313.1499938964844,18099.37109375,18000.0,0.0,0.0,0.3043031096458435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6027491092681885,0.6027565598487854,-7.43008786230348e-06,0.0,0.0003088289522565,0.0,0.0,48.5497932434082,0.0,0.0,0.0,0.4309114813804626,4.0,0.0,1.0
385440,293.1882629394531,297.1499938964844,293.1499938964844,0.0480863638222217,-1360.417724609375,304.153564453125,0.52968829870224,0.0925761982798576,0.0868128761649131,293.6293640136719,297.1499938964844,293.1499938964844,0.0093924310058355,-629.2486572265625,301.44219970703125,0.4085786938667297,0.050000000745058,0.0509308576583862,293.21392822265625,297.1499938964844,293.1499938964844,0.2835456430912018,-4088.7841796875,304.1580810546875,0.8480451703071594,0.3697394132614136,0.260827898979187,293.2334289550781,297.1499938964844,293.1499938964844,0.3386033177375793,-6366.31396484375,304.1600341796875,0.8884581923484802,0.425953596830368,0.406052827835083,293.2917175292969,297.1499938964844,293.1499938964844,0.0094633530825376,-2998.36669921875,301.4651184082031,0.4085786938667297,0.050000000745058,0.241594061255455,291.1907653808594,291.1499938964844,263.8926086425781,262.7454833984375,280.7508850097656,293.42364501953125,291.19110107421875,1.0,0.3272865116596222,0.8463187217712402,0.8463187217712402,1.0,1.0,-1.2556047439575195,0.5389392971992493,0.7166654467582703,0.2441180646419525,0.0,0.0,0.5460455417633057,100.13467407226562,94.0,6.834104537963867,-13211.00390625,326.25311279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2346496582031,307.9980163574219,278.1499938964844,0.0,18000.0,313.1499938964844,18099.37109375,18000.0,0.0,0.0,0.3043031096458435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6027491092681885,0.6027565598487854,-7.43008786230348e-06,0.0,0.0003088289522565,0.0,0.0,48.5497932434082,0.0,0.0,0.0,0.4309114813804626,4.0,0.0,1.0
385500,293.1876220703125,297.1499938964844,293.1499938964844,0.0477390885353088,-1354.6776123046875,304.1535339355469,0.5289936661720276,0.0922124236822128,0.0864592343568801,293.6365661621094,297.1499938964844,293.1499938964844,0.0092347860336303,-622.7785034179688,301.3404541015625,0.4087070524692535,0.050000000745058,0.0509249940514564,293.2142944335937,297.1499938964844,293.1499938964844,0.2826642394065857,-4078.6787109375,304.1582336425781,0.8476374745368958,0.3688579201698303,0.260218471288681,293.2330017089844,297.1499938964844,293.1499938964844,0.337563693523407,-6350.86328125,304.1600952148437,0.8880168795585632,0.4249789118766784,0.4051243662834167,293.2925109863281,297.1499938964844,293.1499938964844,0.0094197448343038,-2989.821533203125,301.4389038085937,0.4087070524692535,0.050000000745058,0.2415662407875061,291.1926574707031,291.1499938964844,263.9273681640625,262.7762145996094,280.7710266113281,293.4263916015625,291.19305419921875,1.0,0.3265509009361267,0.8460922241210938,0.8460922241210938,1.0,1.0,-1.253294587135315,0.5377881526947021,0.7155064940452576,0.2437776625156402,0.0,0.0,0.5430135130882263,99.95774841308594,94.0,6.410659313201904,-13165.0859375,324.86285400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28497314453125,308.013427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18101.853515625,18000.0,0.0,0.0,0.303580492734909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5966743230819702,0.5966817140579224,-7.386403467535274e-06,0.0,0.0003080955939367,0.0,0.0,47.666282653808594,0.0,0.0,0.0,0.4287805557250976,4.0,0.0,1.0
385560,293.1868591308594,297.1499938964844,293.1499938964844,0.04738475009799,-1348.8177490234375,304.1535339355469,0.5296614766120911,0.0918892994523048,0.0861029252409935,293.6436767578125,297.1499938964844,293.1499938964844,0.0090678092092275,-615.6793212890625,301.23797607421875,0.4098207950592041,0.050000000745058,0.0508746542036533,293.2146301269531,297.1499938964844,293.1499938964844,0.2817133665084839,-4067.739990234375,304.158447265625,0.8489298224449158,0.3679780066013336,0.2595691084861755,293.2325134277344,297.1499938964844,293.1499938964844,0.3364751935005188,-6334.63671875,304.1602478027344,0.8895041942596436,0.4240249097347259,0.4041677415370941,293.2932434082031,297.1499938964844,293.1499938964844,0.009364747442305,-2978.531494140625,301.41290283203125,0.4098207950592041,0.050000000745058,0.2413274496793747,291.1952819824219,291.1499938964844,263.9617614746094,262.8066101074219,280.7914733886719,293.428955078125,291.1958312988281,1.0,0.3248244225978851,0.845872700214386,0.845872700214386,1.0,1.0,-1.2505924701690674,0.5364485383033752,0.7141438722610474,0.2433729916810989,0.0,0.0,0.5397362112998962,98.64965057373048,82.0,7.085098743438721,-13115.37109375,320.8982849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33807373046875,308.0300598144531,278.1499938964844,0.0,18000.0,313.1499938964844,18106.01171875,18000.0,0.0,0.0,0.3027262389659881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5903193950653076,0.590326726436615,-7.341537184402114e-06,0.0,0.000307228649035,0.0,0.0,46.75677108764648,0.0,0.0,0.0,0.4265609979629516,4.0,0.0,1.0
385620,293.1849365234375,297.1499938964844,293.1499938964844,0.0466866828501224,-1337.2919921875,304.1535339355469,0.5340063571929932,0.0913416966795921,0.0854015424847602,293.657470703125,297.1499938964844,293.1499938964844,0.0087211774662137,-600.3246459960938,301.0306091308594,0.4142695665359497,0.050000000745058,0.0506852567195892,293.215087890625,297.1499938964844,293.1499938964844,0.2797480821609497,-4045.119873046875,304.1589050292969,0.855283260345459,0.3662493228912353,0.2582201361656189,293.2312927246094,297.1499938964844,293.1499938964844,0.3342722654342651,-6301.77978515625,304.1604919433594,0.8966871500015259,0.42218017578125,0.4022247195243835,293.2944030761719,297.1499938964844,293.1499938964844,0.0092344349250197,-2950.982177734375,301.3614501953125,0.4142695665359497,0.050000000745058,0.2404290288686752,291.2005615234375,291.1499938964844,264.0294494628906,262.86639404296875,280.8330078125,293.4338684082031,291.20098876953125,1.0,0.3189840316772461,0.8454336524009705,0.8454336524009705,1.0,1.0,-1.2444939613342283,0.5334193706512451,0.7110745906829834,0.2424969524145126,0.0,0.0,0.532625675201416,93.7795181274414,70.0,6.785998821258545,-13004.0625,307.94512939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4510192871094,308.0619812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18116.0390625,18000.0,0.0,0.0,0.3006198704242706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5764806270599365,0.5764878392219543,-7.245752385642845e-06,0.0,0.0003050909435842,0.0,0.0,44.82197952270508,0.0,0.0,0.0,0.4217813014984131,4.0,0.0,1.0
385680,293.1849365234375,297.1499938964844,293.1499938964844,0.0466866828501224,-1337.2919921875,304.1535339355469,0.5340063571929932,0.0913416966795921,0.0854015424847602,293.657470703125,297.1499938964844,293.1499938964844,0.0087211774662137,-600.3246459960938,301.0306091308594,0.4142695665359497,0.050000000745058,0.0506852567195892,293.215087890625,297.1499938964844,293.1499938964844,0.2797480821609497,-4045.119873046875,304.1589050292969,0.855283260345459,0.3662493228912353,0.2582201361656189,293.2312927246094,297.1499938964844,293.1499938964844,0.3342722654342651,-6301.77978515625,304.1604919433594,0.8966871500015259,0.42218017578125,0.4022247195243835,293.2944030761719,297.1499938964844,293.1499938964844,0.0092344349250197,-2950.982177734375,301.3614501953125,0.4142695665359497,0.050000000745058,0.2404290288686752,291.2005615234375,291.1499938964844,264.0294494628906,262.86639404296875,280.8330078125,293.4338684082031,291.20098876953125,1.0,0.3189840316772461,0.8454336524009705,0.8454336524009705,1.0,1.0,-1.2444939613342283,0.5334193706512451,0.7110745906829834,0.2424969524145126,0.0,0.0,0.532625675201416,93.7795181274414,70.0,6.785998821258545,-13004.0625,307.94512939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4510192871094,308.0619812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18116.0390625,18000.0,0.0,0.0,0.3006198704242706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5764806270599365,0.5764878392219543,-7.245752385642845e-06,0.0,0.0003050909435842,0.0,0.0,44.82197952270508,0.0,0.0,0.0,0.4217813014984131,4.0,0.0,1.0
385740,293.1827087402344,297.1499938964844,293.1499938964844,0.0460225455462932,-1326.3668212890625,304.1534423828125,0.5419566631317139,0.0909080505371093,0.0847271829843521,293.67071533203125,297.1499938964844,293.1499938964844,0.0083690993487834,-583.977294921875,300.8197631835937,0.4216321408748626,0.050000000745058,0.0504118427634239,293.2152099609375,297.1499938964844,293.1499938964844,0.2777879536151886,-4022.5869140625,304.1592102050781,0.8662075996398926,0.3645758032798767,0.2568452060222626,293.2298278808594,297.1499938964844,293.1499938964844,0.3321111798286438,-6269.583984375,304.1605834960937,0.9089869856834412,0.4204158186912536,0.4002746641635895,293.295166015625,297.1499938964844,293.1499938964844,0.009087786078453,-2919.28125,301.3103332519531,0.4216321408748626,0.050000000745058,0.2391320765018463,291.20416259765625,291.1499938964844,264.09576416015625,262.92486572265625,280.8753967285156,293.43853759765625,291.2044372558594,1.0,0.310738742351532,0.8449946045875549,0.8449946045875549,1.0,1.0,-1.2378085851669312,0.5300739407539368,0.7077346444129944,0.2416266053915023,0.0,0.0,0.5251457691192627,86.77735900878906,58.0,5.020378589630127,-12882.7158203125,290.37664794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56964111328125,308.0925598144531,278.1499938964844,0.0,18000.0,313.1499938964844,18119.98046875,18000.0,0.0,0.0,0.2979919910430908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5619035363197327,0.5619106888771057,-7.145899871829897e-06,0.0,0.0003024240140803,0.0,0.0,42.84128189086914,0.0,0.0,0.0,0.4167941510677337,4.0,0.0,1.0
385800,293.1827087402344,297.1499938964844,293.1499938964844,0.0460225455462932,-1326.3668212890625,304.1534423828125,0.5419566631317139,0.0909080505371093,0.0847271829843521,293.67071533203125,297.1499938964844,293.1499938964844,0.0083690993487834,-583.977294921875,300.8197631835937,0.4216321408748626,0.050000000745058,0.0504118427634239,293.2152099609375,297.1499938964844,293.1499938964844,0.2777879536151886,-4022.5869140625,304.1592102050781,0.8662075996398926,0.3645758032798767,0.2568452060222626,293.2298278808594,297.1499938964844,293.1499938964844,0.3321111798286438,-6269.583984375,304.1605834960937,0.9089869856834412,0.4204158186912536,0.4002746641635895,293.295166015625,297.1499938964844,293.1499938964844,0.009087786078453,-2919.28125,301.3103332519531,0.4216321408748626,0.050000000745058,0.2391320765018463,291.20416259765625,291.1499938964844,264.09576416015625,262.92486572265625,280.8753967285156,293.43853759765625,291.2044372558594,1.0,0.310738742351532,0.8449946045875549,0.8449946045875549,1.0,1.0,-1.2378085851669312,0.5300739407539368,0.7077346444129944,0.2416266053915023,0.0,0.0,0.5251457691192627,86.77735900878906,58.0,5.020378589630127,-12882.7158203125,290.37664794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56964111328125,308.0925598144531,278.1499938964844,0.0,18000.0,313.1499938964844,18119.98046875,18000.0,0.0,0.0,0.2979919910430908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5619035363197327,0.5619106888771057,-7.145899871829897e-06,0.0,0.0003024240140803,0.0,0.0,42.84128189086914,0.0,0.0,0.0,0.4167941510677337,4.0,0.0,1.0
385860,293.1802673339844,297.1499938964844,293.1499938964844,0.0454067513346672,-1316.2742919921875,304.1533203125,0.5534468293190002,0.0905745923519134,0.0840947851538658,293.68341064453125,297.1499938964844,293.1499938964844,0.0080201625823974,-567.0596313476562,300.6054382324219,0.4324730038642883,0.050000000745058,0.0500847846269607,293.21502685546875,297.1499938964844,293.1499938964844,0.2758690118789673,-4000.553955078125,304.1593322753906,0.8817369341850281,0.3629599213600158,0.2554707527160644,293.22821044921875,297.1499938964844,293.1499938964844,0.3300167024135589,-6238.416015625,304.1605529785156,0.9276666045188904,0.4187230467796325,0.3983404636383056,293.2955627441406,297.1499938964844,293.1499938964844,0.0089331092312932,-2885.26513671875,301.2596130371094,0.4324730038642883,0.050000000745058,0.23758065700531,291.2060546875,291.1499938964844,264.1606750488281,262.9820556640625,280.9186706542969,293.4432067871094,291.2061462402344,1.0,0.3007383644580841,0.8446050882339478,0.8446050882339478,1.0,1.0,-1.230823636054993,0.5265424251556396,0.7042811512947083,0.2408477365970611,0.0,0.0,0.5175261497497559,78.41697692871094,46.0,2.7070412635803223,-12754.91015625,270.02392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6883850097656,308.11968994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18119.3515625,18000.0,0.0,0.0,0.2948860228061676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5471683740615845,0.547175407409668,-7.046650807751576e-06,0.0,0.0002992718364112,0.0,0.0,40.90073013305664,0.0,0.0,0.0,0.4118042588233948,4.0,0.0,1.0
385920,293.1802673339844,297.1499938964844,293.1499938964844,0.0454067513346672,-1316.2742919921875,304.1533203125,0.5534468293190002,0.0905745923519134,0.0840947851538658,293.68341064453125,297.1499938964844,293.1499938964844,0.0080201625823974,-567.0596313476562,300.6054382324219,0.4324730038642883,0.050000000745058,0.0500847846269607,293.21502685546875,297.1499938964844,293.1499938964844,0.2758690118789673,-4000.553955078125,304.1593322753906,0.8817369341850281,0.3629599213600158,0.2554707527160644,293.22821044921875,297.1499938964844,293.1499938964844,0.3300167024135589,-6238.416015625,304.1605529785156,0.9276666045188904,0.4187230467796325,0.3983404636383056,293.2955627441406,297.1499938964844,293.1499938964844,0.0089331092312932,-2885.26513671875,301.2596130371094,0.4324730038642883,0.050000000745058,0.23758065700531,291.2060546875,291.1499938964844,264.1606750488281,262.9820556640625,280.9186706542969,293.4432067871094,291.2061462402344,1.0,0.3007383644580841,0.8446050882339478,0.8446050882339478,1.0,1.0,-1.230823636054993,0.5265424251556396,0.7042811512947083,0.2408477365970611,0.0,0.0,0.5175261497497559,78.41697692871094,46.0,2.7070412635803223,-12754.91015625,270.02392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6883850097656,308.11968994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18119.3515625,18000.0,0.0,0.0,0.2948860228061676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5471683740615845,0.547175407409668,-7.046650807751576e-06,0.0,0.0002992718364112,0.0,0.0,40.90073013305664,0.0,0.0,0.0,0.4118042588233948,4.0,0.0,1.0
385980,293.1777038574219,297.1499938964844,293.1499938964844,0.044848408550024,-1307.15869140625,304.15313720703125,0.5686876177787781,0.0903299450874328,0.0835135206580162,293.6956481933594,297.1499938964844,293.1499938964844,0.0076790107414126,-549.8362426757812,300.38751220703125,0.4479600191116333,0.050000000745058,0.0497248657047748,293.214599609375,297.1499938964844,293.1499938964844,0.2740117311477661,-3979.25244140625,304.1593017578125,0.9023499488830566,0.361398696899414,0.2541106045246124,293.2264709472656,297.1499938964844,293.1499938964844,0.3280035853385925,-6208.48828125,304.160400390625,0.9519844651222228,0.4170928299427032,0.3964342474937439,293.295654296875,297.1499938964844,293.1499938964844,0.0087757036089897,-2850.14501953125,301.20916748046875,0.4479600191116333,0.050000000745058,0.2358733564615249,291.2061767578125,291.1499938964844,264.2242126464844,263.0379638671875,280.9628601074219,293.4479675292969,291.2060852050781,1.0,0.2893795967102051,0.8442155718803406,0.8442155718803406,1.0,1.0,-1.2237240076065063,0.5229039788246155,0.7008200883865356,0.240205779671669,0.0,0.0,0.5100132822990417,69.22723388671875,34.0,0.3262104094028473,-12623.3994140625,248.12088012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8014831542969,308.14129638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18114.751953125,18000.0,0.0,0.0,0.2913706600666046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5327749252319336,0.5327818989753723,-6.951527211640496e-06,0.0,0.0002957041724584,0.0,0.0,39.064598083496094,0.0,0.0,0.0,0.4069817960262298,4.0,0.0,1.0
386040,293.1777038574219,297.1499938964844,293.1499938964844,0.044848408550024,-1307.15869140625,304.15313720703125,0.5686876177787781,0.0903299450874328,0.0835135206580162,293.6956481933594,297.1499938964844,293.1499938964844,0.0076790107414126,-549.8362426757812,300.38751220703125,0.4479600191116333,0.050000000745058,0.0497248657047748,293.214599609375,297.1499938964844,293.1499938964844,0.2740117311477661,-3979.25244140625,304.1593017578125,0.9023499488830566,0.361398696899414,0.2541106045246124,293.2264709472656,297.1499938964844,293.1499938964844,0.3280035853385925,-6208.48828125,304.160400390625,0.9519844651222228,0.4170928299427032,0.3964342474937439,293.295654296875,297.1499938964844,293.1499938964844,0.0087757036089897,-2850.14501953125,301.20916748046875,0.4479600191116333,0.050000000745058,0.2358733564615249,291.2061767578125,291.1499938964844,264.2242126464844,263.0379638671875,280.9628601074219,293.4479675292969,291.2060852050781,1.0,0.2893795967102051,0.8442155718803406,0.8442155718803406,1.0,1.0,-1.2237240076065063,0.5229039788246155,0.7008200883865356,0.240205779671669,0.0,0.0,0.5100132822990417,69.22723388671875,34.0,0.3262104094028473,-12623.3994140625,248.12088012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8014831542969,308.14129638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18114.751953125,18000.0,0.0,0.0,0.2913706600666046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5327749252319336,0.5327818989753723,-6.951527211640496e-06,0.0,0.0002957041724584,0.0,0.0,39.064598083496094,0.0,0.0,0.0,0.4069817960262298,4.0,0.0,1.0
386100,293.1763916015625,297.1499938964844,293.1499938964844,0.0445913672447204,-1302.9739990234375,304.1530456542969,0.5778282284736633,0.0902376472949981,0.0832431614398956,293.7016296386719,297.1499938964844,293.1499938964844,0.0075121507979929,-541.1622314453125,300.2772216796875,0.4579492807388305,0.050000000745058,0.0495370142161846,293.2142944335937,297.1499938964844,293.1499938964844,0.2731072604656219,-3968.88427734375,304.1592712402344,0.9156004190444946,0.3606371283531189,0.2534382343292236,293.2255859375,297.1499938964844,293.1499938964844,0.3270269632339477,-6193.97607421875,304.1602783203125,0.965540647506714,0.4162985682487488,0.3954935371875763,293.2956237792969,297.1499938964844,293.1499938964844,0.0086969956755638,-2832.4013671875,301.1840515136719,0.4579492807388305,0.050000000745058,0.2349822670221328,291.2056579589844,291.1499938964844,264.2554626464844,263.06549072265625,280.9852905273437,293.45037841796875,291.2054748535156,1.0,0.2832699120044708,0.8440208435058594,0.8440208435058594,1.0,1.0,-1.2201683521270752,0.5210617780685425,0.6991065740585327,0.2399438172578811,0.0,0.0,0.5063537359237671,64.43409729003906,34.0,-0.7565751075744629,-12556.9130859375,236.8468017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85418701171875,308.1493835449219,278.1499938964844,0.0,18000.0,313.1499938964844,18111.37890625,18000.0,0.0,0.0,0.2894868552684784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5258277654647827,0.5258346796035767,-6.906337603140855e-06,0.0,0.0002937923709396,0.0,0.0,38.199337005615234,0.0,0.0,0.0,0.4046728610992431,4.0,0.0,1.0
386160,293.175048828125,297.1499938964844,293.1499938964844,0.044349193572998,-1299.0384521484375,304.1529235839844,0.5880594849586487,0.0901641398668289,0.0829866901040077,293.7074890136719,297.1499938964844,293.1499938964844,0.0073479781858623,-532.4647827148438,300.1660461425781,0.4691821634769439,0.050000000745058,0.0493455491960048,293.2139892578125,297.1499938964844,293.1499938964844,0.2722187042236328,-3958.699951171875,304.1591796875,0.9316809773445128,0.3598875105381012,0.2527717053890228,293.2247009277344,297.1499938964844,293.1499938964844,0.3260694742202759,-6179.7490234375,304.16015625,0.979511559009552,0.4155171513557434,0.3945615887641907,293.2955322265625,297.1499938964844,293.1499938964844,0.0086186211556196,-2814.61376953125,301.15899658203125,0.4691821634769439,0.050000000745058,0.2340740263462066,291.2048034667969,291.1499938964844,264.2864074707031,263.0926513671875,281.0079345703125,293.4528503417969,291.20458984375,1.0,0.2768992781639099,0.8438471555709839,0.8438471555709839,1.0,1.0,-1.2166218757629397,0.5192121863365173,0.6974096894264221,0.2397240400314331,0.0,0.0,0.5027838945388794,59.550594329833984,25.0,-1.744881272315979,-12490.208984375,225.4522399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9035339355469,308.15533447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18107.490234375,18000.0,0.0,0.0,0.2875347137451172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5190947651863098,0.519101619720459,-6.863020189484814e-06,0.0,0.0002918111858889,0.0,0.0,37.373722076416016,0.0,0.0,0.0,0.4024468958377838,4.0,0.0,1.0
386220,293.17236328125,297.1499938964844,293.1499938964844,0.0439505204558372,-1292.57666015625,304.1526184082031,0.6085585355758667,0.0900758132338523,0.0825645551085472,293.7189636230469,297.1499938964844,293.1499938964844,0.0070372857153415,-515.5819091796875,299.94122314453125,0.4868562817573547,0.050000000745058,0.0490074530243873,293.21319580078125,297.1499938964844,293.1499938964844,0.2705150842666626,-3939.17578125,304.1589660644531,0.9638178944587708,0.3584237694740295,0.2514944970607757,293.2216186523437,297.1499938964844,293.1499938964844,0.3190125524997711,-6069.72119140625,304.1697998046875,0.9990000128746032,0.4142334759235382,0.3871562480926513,293.295166015625,297.1499938964844,293.1499938964844,0.0084755979478359,-2781.960205078125,301.1092834472656,0.4868562817573547,0.050000000745058,0.2324702590703964,291.2027587890625,291.1499938964844,264.3472595214844,263.1461486816406,281.0587463378906,293.4559020996094,291.20318603515625,1.0,0.2644039094448089,0.8434997797012329,0.8434997797012329,1.0,1.0,-1.203380107879639,0.5125244855880737,0.6908556222915649,0.2383652329444885,0.0,0.0,0.4959078729152679,50.84473419189453,28.0,1.8860331773757928,-12323.173828125,202.98092651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9908142089844,308.1742553710937,278.1499938964844,0.0,18000.0,313.1499938964844,18098.71875,18000.0,0.0,0.0,0.2834689617156982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5063856840133667,0.5063924193382263,-6.782609489164315e-06,0.0,0.0002876849612221,0.0,0.0,35.849849700927734,0.0,0.0,0.0,0.3982746005058288,4.0,0.0,1.0
