time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
386280,293.17236328125,297.1499938964844,293.1499938964844,0.0439505204558372,-1292.57666015625,304.1526184082031,0.6085585355758667,0.0900758132338523,0.0825645551085472,293.7189636230469,297.1499938964844,293.1499938964844,0.0070372857153415,-515.5819091796875,299.94122314453125,0.4868562817573547,0.050000000745058,0.0490074530243873,293.21319580078125,297.1499938964844,293.1499938964844,0.2705150842666626,-3939.17578125,304.1589660644531,0.9638178944587708,0.3584237694740295,0.2514944970607757,293.2216186523437,297.1499938964844,293.1499938964844,0.3190125524997711,-6069.72119140625,304.1697998046875,0.9990000128746032,0.4142334759235382,0.3871562480926513,293.295166015625,297.1499938964844,293.1499938964844,0.0084755979478359,-2781.960205078125,301.1092834472656,0.4868562817573547,0.050000000745058,0.2324702590703964,291.2027587890625,291.1499938964844,264.3472595214844,263.1461486816406,281.0587463378906,293.4559020996094,291.20318603515625,1.0,0.2644039094448089,0.8434997797012329,0.8434997797012329,1.0,1.0,-1.203380107879639,0.5125244855880737,0.6908556222915649,0.2383652329444885,0.0,0.0,0.4959078729152679,50.84473419189453,28.0,1.8860331773757928,-12323.173828125,202.98092651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9908142089844,308.1742553710937,278.1499938964844,0.0,18000.0,313.1499938964844,18098.71875,18000.0,0.0,0.0,0.2834689617156982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5063856840133667,0.5063924193382263,-6.782609489164315e-06,0.0,0.0002876849612221,0.0,0.0,35.849849700927734,0.0,0.0,0.0,0.3982746005058288,4.0,0.0,1.0
386340,293.1698303222656,297.1499938964844,293.1499938964844,0.0435643345117569,-1285.858642578125,304.1523742675781,0.6197247505187988,0.0900218337774276,0.0823600888252258,293.730224609375,297.1499938964844,293.1499938964844,0.0067532612010836,-499.0619201660156,299.7252197265625,0.4960943162441253,0.050000000745058,0.0488396883010864,293.2120056152344,297.1499938964844,293.1499938964844,0.2681954205036163,-3911.795166015625,304.15985107421875,0.9799025058746338,0.357061892747879,0.2504079341888428,293.1969909667969,297.1499938964844,293.1499938964844,0.2975903451442718,-5735.017578125,304.1981506347656,0.9990000128746032,0.4173722863197326,0.3660241067409515,293.2945251464844,297.1499938964844,293.1499938964844,0.0083564976230263,-2751.634765625,301.06903076171875,0.4960943162441253,0.050000000745058,0.2316744476556778,291.2367858886719,291.1499938964844,264.40679931640625,263.19842529296875,281.11395263671875,293.43017578125,291.2393798828125,1.0,0.2555864453315735,0.8431524634361267,0.8431524634361267,1.0,1.0,-1.1752984523773191,0.4987794160842895,0.6765190362930298,0.2343913614749908,0.0,0.0,0.4823399484157562,46.2642936706543,31.0,34.065635681152344,-12024.3642578125,184.630615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09649658203125,308.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18168.884765625,18000.0,0.0,0.0,0.2788502871990204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.486943781375885,0.4869504570960998,-6.682805178570561e-06,0.0,0.0002829975856002,0.0,0.0,33.691307067871094,0.0,0.0,0.0,0.3921179175376892,4.0,0.0,1.0
386400,293.1698303222656,297.1499938964844,293.1499938964844,0.0435643345117569,-1285.858642578125,304.1523742675781,0.6197247505187988,0.0900218337774276,0.0823600888252258,293.730224609375,297.1499938964844,293.1499938964844,0.0067532612010836,-499.0619201660156,299.7252197265625,0.4960943162441253,0.050000000745058,0.0488396883010864,293.2120056152344,297.1499938964844,293.1499938964844,0.2681954205036163,-3911.795166015625,304.15985107421875,0.9799025058746338,0.357061892747879,0.2504079341888428,293.1969909667969,297.1499938964844,293.1499938964844,0.2975903451442718,-5735.017578125,304.1981506347656,0.9990000128746032,0.4173722863197326,0.3660241067409515,293.2945251464844,297.1499938964844,293.1499938964844,0.0083564976230263,-2751.634765625,301.06903076171875,0.4960943162441253,0.050000000745058,0.2316744476556778,291.2367858886719,291.1499938964844,264.40679931640625,263.19842529296875,281.11395263671875,293.43017578125,291.2393798828125,1.0,0.2555864453315735,0.8431524634361267,0.8431524634361267,1.0,1.0,-1.1752984523773191,0.4987794160842895,0.6765190362930298,0.2343913614749908,0.0,0.0,0.4823399484157562,46.2642936706543,31.0,34.065635681152344,-12024.3642578125,184.630615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09649658203125,308.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18168.884765625,18000.0,0.0,0.0,0.2788502871990204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.486943781375885,0.4869504570960998,-6.682805178570561e-06,0.0,0.0002829975856002,0.0,0.0,33.691307067871094,0.0,0.0,0.0,0.3921179175376892,4.0,0.0,1.0
386460,293.1675720214844,297.1499938964844,293.1499938964844,0.0433966591954231,-1283.1181640625,304.15185546875,0.6271972060203552,0.0899767354130745,0.0822099819779396,293.7414855957031,297.1499938964844,293.1499938964844,0.0064933584071695,-484.0450744628906,299.49615478515625,0.5028185844421387,0.050000000745058,0.0487317629158496,293.2046813964844,297.1499938964844,293.1499938964844,0.2671373188495636,-3899.989013671875,304.158203125,0.9902130961418152,0.3569302260875702,0.2497528046369552,293.16534423828125,297.1499938964844,293.1499938964844,0.2832482159137726,-5513.07275390625,304.2055969238281,0.9990000128746032,0.4225992858409881,0.3517588376998901,293.29345703125,297.1499938964844,293.1499938964844,0.0082685025408864,-2731.46826171875,301.0233154296875,0.5028185844421387,0.050000000745058,0.2311624884605407,291.24188232421875,291.1499938964844,264.46502685546875,263.24951171875,281.1533203125,293.3949890136719,291.24102783203125,1.0,0.2496283501386642,0.8429823517799377,0.8429823517799377,1.0,1.0,-1.1564615964889526,0.4894028007984161,0.6670588254928589,0.2322354167699813,0.0,0.0,0.469383955001831,43.324031829833984,49.0,6.596949100494385,-11745.146484375,173.00384521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2378234863281,308.18231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18168.673828125,18000.0,0.0,0.0,0.2733747959136963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.463162750005722,0.4631693065166473,-6.548440524056787e-06,0.0,0.0002774406457319,0.0,0.0,31.10164833068848,0.0,0.0,0.0,0.3846983313560486,4.0,0.0,1.0
386520,293.1675720214844,297.1499938964844,293.1499938964844,0.0433966591954231,-1283.1181640625,304.15185546875,0.6271972060203552,0.0899767354130745,0.0822099819779396,293.7414855957031,297.1499938964844,293.1499938964844,0.0064933584071695,-484.0450744628906,299.49615478515625,0.5028185844421387,0.050000000745058,0.0487317629158496,293.2046813964844,297.1499938964844,293.1499938964844,0.2671373188495636,-3899.989013671875,304.158203125,0.9902130961418152,0.3569302260875702,0.2497528046369552,293.16534423828125,297.1499938964844,293.1499938964844,0.2832482159137726,-5513.07275390625,304.2055969238281,0.9990000128746032,0.4225992858409881,0.3517588376998901,293.29345703125,297.1499938964844,293.1499938964844,0.0082685025408864,-2731.46826171875,301.0233154296875,0.5028185844421387,0.050000000745058,0.2311624884605407,291.24188232421875,291.1499938964844,264.46502685546875,263.24951171875,281.1533203125,293.3949890136719,291.24102783203125,1.0,0.2496283501386642,0.8429823517799377,0.8429823517799377,1.0,1.0,-1.1564615964889526,0.4894028007984161,0.6670588254928589,0.2322354167699813,0.0,0.0,0.469383955001831,43.324031829833984,49.0,6.596949100494385,-11745.146484375,173.00384521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2378234863281,308.18231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18168.673828125,18000.0,0.0,0.0,0.2733747959136963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.463162750005722,0.4631693065166473,-6.548440524056787e-06,0.0,0.0002774406457319,0.0,0.0,31.10164833068848,0.0,0.0,0.0,0.3846983313560486,4.0,0.0,1.0
386580,293.1655578613281,297.1499938964844,293.1499938964844,0.0435624755918979,-1286.2974853515625,304.15093994140625,0.6250962018966675,0.0899439603090286,0.0822073593735694,293.75262451171875,297.1499938964844,293.1499938964844,0.0062718503177165,-471.5889587402344,299.2501220703125,0.5009856224060059,0.050000000745058,0.0487599149346351,293.1871337890625,297.1499938964844,293.1499938964844,0.2696258127689361,-3930.881103515625,304.1512756347656,0.988932728767395,0.3591175675392151,0.2512176632881164,293.146484375,297.1499938964844,293.1499938964844,0.2866551876068115,-5575.443359375,304.1805419921875,0.9990000128746032,0.4260874688625335,0.3555344045162201,293.2919921875,297.1499938964844,293.1499938964844,0.0082313204184174,-2726.9853515625,300.97027587890625,0.5009856224060059,0.050000000745058,0.2312960475683212,291.21112060546875,291.1499938964844,264.5220031738281,263.29949951171875,281.1650695800781,293.3669128417969,291.2047424316406,1.0,0.2521646022796631,0.8428122997283936,0.8428122997283936,1.0,1.0,-1.1629303693771362,0.4920775890350342,0.670852780342102,0.2344539016485214,0.0,0.0,0.4626124501228332,44.14335632324219,67.0,-47.02717590332031,-11662.3271484375,176.58456420898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3612976074219,308.13641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18100.4921875,18000.0,0.0,0.0,0.2675207853317261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4474491477012634,0.4474555850028991,-6.448636213463033e-06,0.0,0.0002714995644055,0.0,0.0,29.40909194946289,0.0,0.0,0.0,0.3797092139720917,4.0,0.0,1.0
386640,293.1655578613281,297.1499938964844,293.1499938964844,0.0435624755918979,-1286.2974853515625,304.15093994140625,0.6250962018966675,0.0899439603090286,0.0822073593735694,293.75262451171875,297.1499938964844,293.1499938964844,0.0062718503177165,-471.5889587402344,299.2501220703125,0.5009856224060059,0.050000000745058,0.0487599149346351,293.1871337890625,297.1499938964844,293.1499938964844,0.2696258127689361,-3930.881103515625,304.1512756347656,0.988932728767395,0.3591175675392151,0.2512176632881164,293.146484375,297.1499938964844,293.1499938964844,0.2866551876068115,-5575.443359375,304.1805419921875,0.9990000128746032,0.4260874688625335,0.3555344045162201,293.2919921875,297.1499938964844,293.1499938964844,0.0082313204184174,-2726.9853515625,300.97027587890625,0.5009856224060059,0.050000000745058,0.2312960475683212,291.21112060546875,291.1499938964844,264.5220031738281,263.29949951171875,281.1650695800781,293.3669128417969,291.2047424316406,1.0,0.2521646022796631,0.8428122997283936,0.8428122997283936,1.0,1.0,-1.1629303693771362,0.4920775890350342,0.670852780342102,0.2344539016485214,0.0,0.0,0.4626124501228332,44.14335632324219,67.0,-47.02717590332031,-11662.3271484375,176.58456420898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3612976074219,308.13641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18100.4921875,18000.0,0.0,0.0,0.2675207853317261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4474491477012634,0.4474555850028991,-6.448636213463033e-06,0.0,0.0002714995644055,0.0,0.0,29.40909194946289,0.0,0.0,0.0,0.3797092139720917,4.0,0.0,1.0
386700,293.1646423339844,297.1499938964844,293.1499938964844,0.0437745377421379,-1290.19677734375,304.150390625,0.6206231117248535,0.089924119412899,0.082251913845539,293.7580871582031,297.1499938964844,293.1499938964844,0.006174701731652,-466.3448791503906,299.118896484375,0.4970654845237732,0.050000000745058,0.0488233119249343,293.1825256347656,297.1499938964844,293.1499938964844,0.2710543274879455,-3948.4384765625,304.1484680175781,0.9831249117851256,0.3595569729804992,0.2517561912536621,293.1483154296875,297.1499938964844,293.1499938964844,0.2950117886066437,-5711.75732421875,304.1597595214844,0.9990000128746032,0.4257803559303283,0.3638948500156402,293.2914428710937,297.1499938964844,293.1499938964844,0.0082316445186734,-2730.861083984375,300.9391784667969,0.4970654845237732,0.050000000745058,0.2315967679023742,291.1787109375,291.1499938964844,264.5500183105469,263.32403564453125,281.170654296875,293.37030029296875,291.1718139648437,1.0,0.2560169398784637,0.8427272439002991,0.8427272439002991,1.0,1.0,-1.1740988492965698,0.4971675276756286,0.6769313812255859,0.2370265424251556,0.0,0.0,0.4639312326908111,45.90371322631836,67.0,-68.58267211914062,-11712.5283203125,183.53668212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.387939453125,308.1194152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18033.271484375,18000.0,0.0,0.0,0.2648000717163086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4464480578899383,0.4464544653892517,-6.428176220651949e-06,0.0,0.0002687384258024,0.0,0.0,29.245981216430664,0.0,0.0,0.0,0.3792442977428436,4.0,0.0,1.0
386760,293.16387939453125,297.1499938964844,293.1499938964844,0.0440064594149589,-1294.4141845703125,304.14990234375,0.614244818687439,0.0898892804980278,0.0823166668415069,293.7635498046875,297.1499938964844,293.1499938964844,0.0060815680772066,-461.2743225097656,298.9859924316406,0.4917270839214325,0.050000000745058,0.048916507512331,293.1811828613281,297.1499938964844,293.1499938964844,0.2720546126365661,-3960.716064453125,304.1469421386719,0.9737913012504578,0.3594121932983398,0.2519333362579345,293.1583557128906,297.1499938964844,293.1499938964844,0.306978166103363,-5903.474609375,304.1361999511719,0.9990000128746032,0.4238406419754028,0.3758472204208374,293.2912292480469,297.1499938964844,293.1499938964844,0.0082372995093464,-2736.123291015625,300.9070129394531,0.4917270839214325,0.050000000745058,0.2320388406515121,291.1459350585937,291.1499938964844,264.57769775390625,263.34832763671875,281.1783752441406,293.3855895996094,291.1394348144531,1.0,0.261338472366333,0.8425616025924683,0.8425616025924683,1.0,1.0,-1.1893751621246338,0.5041894316673279,0.6851856708526611,0.240399494767189,0.0,0.0,0.4674902558326721,48.47439956665039,70.0,-78.85846710205078,-11811.919921875,193.5644989013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3773803710937,308.1005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,17969.9609375,18000.0,0.0,0.0,0.2624341547489166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4498016238212585,0.4498080611228943,-6.431528163375333e-06,0.0,0.000266337301582,0.0,0.0,29.52844619750977,0.0,0.0,0.0,0.3801086544990539,4.0,0.0,1.0
386820,293.1626892089844,297.1499938964844,293.1499938964844,0.0443137846887111,-1300.015380859375,304.1494445800781,0.6031835079193115,0.0897804722189903,0.0823865085840225,293.7745056152344,297.1499938964844,293.1499938964844,0.0058869770728051,-450.0050048828125,298.7230224609375,0.483116865158081,0.050000000745058,0.0490797832608222,293.1820678710937,297.1499938964844,293.1499938964844,0.2725889682769775,-3967.3212890625,304.14715576171875,0.956283152103424,0.3584415316581726,0.2514662742614746,293.19342041015625,297.1499938964844,293.1499938964844,0.3272939324378967,-6221.5380859375,304.1075439453125,0.9990000128746032,0.416543960571289,0.395563393831253,293.2920227050781,297.1499938964844,293.1499938964844,0.0082305911928415,-2740.527099609375,300.84375,0.483116865158081,0.050000000745058,0.2328133583068847,291.0985717773437,291.1499938964844,264.6321716308594,263.3960876464844,281.2128601074219,293.4365539550781,291.0962219238281,1.0,0.2696290016174316,0.8422302603721619,0.8422302603721619,1.0,1.0,-1.2136887311935425,0.5152252912521362,0.6984633803367615,0.2462369352579116,0.0,0.0,0.478012353181839,52.962005615234375,73.0,-56.94467926025391,-12017.6279296875,210.81350708007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2377014160156,308.0584411621094,278.1499938964844,0.0,18000.0,313.1499938964844,17884.619140625,18000.0,0.0,0.0,0.2591522634029388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4651878774166107,0.4651943743228912,-6.495330126199406e-06,0.0,0.0002630066010169,0.0,0.0,31.04545783996582,0.0,0.0,0.0,0.384629338979721,4.0,0.0,1.0
386880,293.1626892089844,297.1499938964844,293.1499938964844,0.0443137846887111,-1300.015380859375,304.1494445800781,0.6031835079193115,0.0897804722189903,0.0823865085840225,293.7745056152344,297.1499938964844,293.1499938964844,0.0058869770728051,-450.0050048828125,298.7230224609375,0.483116865158081,0.050000000745058,0.0490797832608222,293.1820678710937,297.1499938964844,293.1499938964844,0.2725889682769775,-3967.3212890625,304.14715576171875,0.956283152103424,0.3584415316581726,0.2514662742614746,293.19342041015625,297.1499938964844,293.1499938964844,0.3272939324378967,-6221.5380859375,304.1075439453125,0.9990000128746032,0.416543960571289,0.395563393831253,293.2920227050781,297.1499938964844,293.1499938964844,0.0082305911928415,-2740.527099609375,300.84375,0.483116865158081,0.050000000745058,0.2328133583068847,291.0985717773437,291.1499938964844,264.6321716308594,263.3960876464844,281.2128601074219,293.4365539550781,291.0962219238281,1.0,0.2696290016174316,0.8422302603721619,0.8422302603721619,1.0,1.0,-1.2136887311935425,0.5152252912521362,0.6984633803367615,0.2462369352579116,0.0,0.0,0.478012353181839,52.962005615234375,73.0,-56.94467926025391,-12017.6279296875,210.81350708007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2377014160156,308.0584411621094,278.1499938964844,0.0,18000.0,313.1499938964844,17884.619140625,18000.0,0.0,0.0,0.2591522634029388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4651878774166107,0.4651943743228912,-6.495330126199406e-06,0.0,0.0002630066010169,0.0,0.0,31.04545783996582,0.0,0.0,0.0,0.384629338979721,4.0,0.0,1.0
386940,293.161865234375,297.1499938964844,293.1499938964844,0.044341079890728,-1300.2928466796875,304.14959716796875,0.5887293815612793,0.0896255224943161,0.0824802368879318,293.78570556640625,297.1499938964844,293.1499938964844,0.0056847329251468,-436.9856872558594,298.478759765625,0.4710812866687774,0.050000000745058,0.0493110455572605,293.1716613769531,297.1499938964844,293.1499938964844,0.2729491889476776,-3971.25927734375,304.1474304199219,0.9337798357009888,0.3596996366977691,0.2519487738609314,293.2166748046875,297.1499938964844,293.1499938964844,0.3230838179588318,-6149.177734375,304.1287841796875,0.9792596697807312,0.4106701910495758,0.3906691074371338,293.2936706542969,297.1499938964844,293.1499938964844,0.0082075959071516,-2735.98486328125,300.792236328125,0.4710812866687774,0.050000000745058,0.2339103668928146,291.1083068847656,291.1499938964844,264.6854248046875,263.4427490234375,281.2637023925781,293.4603576660156,291.1113586425781,1.0,0.2765201330184936,0.8418988585472107,0.8418988585472107,1.0,1.0,-1.2101175785064695,0.5130314826965332,0.6970860362052917,0.2469167858362198,0.0,0.0,0.4837158024311065,58.80548095703125,76.0,7.672262191772461,-12026.6015625,221.62733459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00079345703125,307.9929504394531,278.1499938964844,0.0,18000.0,313.1499938964844,17916.29296875,18000.0,0.0,0.0,0.2576333880424499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4787321388721466,0.4787387251853943,-6.5784051912487485e-06,0.0,0.0002614651457406,0.0,0.0,32.53220748901367,0.0,0.0,0.0,0.3888776004314422,4.0,0.0,1.0
387000,293.161865234375,297.1499938964844,293.1499938964844,0.044341079890728,-1300.2928466796875,304.14959716796875,0.5887293815612793,0.0896255224943161,0.0824802368879318,293.78570556640625,297.1499938964844,293.1499938964844,0.0056847329251468,-436.9856872558594,298.478759765625,0.4710812866687774,0.050000000745058,0.0493110455572605,293.1716613769531,297.1499938964844,293.1499938964844,0.2729491889476776,-3971.25927734375,304.1474304199219,0.9337798357009888,0.3596996366977691,0.2519487738609314,293.2166748046875,297.1499938964844,293.1499938964844,0.3230838179588318,-6149.177734375,304.1287841796875,0.9792596697807312,0.4106701910495758,0.3906691074371338,293.2936706542969,297.1499938964844,293.1499938964844,0.0082075959071516,-2735.98486328125,300.792236328125,0.4710812866687774,0.050000000745058,0.2339103668928146,291.1083068847656,291.1499938964844,264.6854248046875,263.4427490234375,281.2637023925781,293.4603576660156,291.1113586425781,1.0,0.2765201330184936,0.8418988585472107,0.8418988585472107,1.0,1.0,-1.2101175785064695,0.5130314826965332,0.6970860362052917,0.2469167858362198,0.0,0.0,0.4837158024311065,58.80548095703125,76.0,7.672262191772461,-12026.6015625,221.62733459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00079345703125,307.9929504394531,278.1499938964844,0.0,18000.0,313.1499938964844,17916.29296875,18000.0,0.0,0.0,0.2576333880424499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4787321388721466,0.4787387251853943,-6.5784051912487485e-06,0.0,0.0002614651457406,0.0,0.0,32.53220748901367,0.0,0.0,0.0,0.3888776004314422,4.0,0.0,1.0
387060,293.1614074707031,297.1499938964844,293.1499938964844,0.044305071234703,-1299.6025390625,304.1497802734375,0.577567994594574,0.0894206240773201,0.0824816450476646,293.7972106933594,297.1499938964844,293.1499938964844,0.0054751983843743,-423.2139587402344,298.22967529296875,0.45990651845932,0.050000000745058,0.0495031848549842,293.15496826171875,297.1499938964844,293.1499938964844,0.2753333449363708,-3999.38818359375,304.1442565917969,0.9191329479217528,0.3625394105911255,0.2539378404617309,293.2230224609375,297.1499938964844,293.1499938964844,0.3203068375587463,-6102.8115234375,304.1402282714844,0.9615715146064758,0.4076763093471527,0.3876060843467712,293.2951965332031,297.1499938964844,293.1499938964844,0.0081752492114901,-2729.52294921875,300.74041748046875,0.45990651845932,0.050000000745058,0.2348217964172363,291.11724853515625,291.1499938964844,264.7374572753906,263.4883728027344,281.2943420410156,293.45562744140625,291.116943359375,1.0,0.2824898958206177,0.8413172364234924,0.8413172364234924,1.0,1.0,-1.2101528644561768,0.5125752687454224,0.6975775957107544,0.2481229454278946,0.0,0.0,0.4870688617229461,63.70231246948242,79.0,3.7783031463623047,-11975.6279296875,231.7228546142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7585754394531,307.8407592773437,278.1499938964844,0.0,18000.0,313.1499938964844,17950.54296875,18000.0,0.0,0.0,0.257141500711441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4839385151863098,0.4839451313018799,-6.616015525651164e-06,0.0,0.0002609659277368,0.0,0.0,33.13909912109375,0.0,0.0,0.0,0.3907053172588348,4.0,0.0,1.0
387120,293.1614074707031,297.1499938964844,293.1499938964844,0.044305071234703,-1299.6025390625,304.1497802734375,0.577567994594574,0.0894206240773201,0.0824816450476646,293.7972106933594,297.1499938964844,293.1499938964844,0.0054751983843743,-423.2139587402344,298.22967529296875,0.45990651845932,0.050000000745058,0.0495031848549842,293.15496826171875,297.1499938964844,293.1499938964844,0.2753333449363708,-3999.38818359375,304.1442565917969,0.9191329479217528,0.3625394105911255,0.2539378404617309,293.2230224609375,297.1499938964844,293.1499938964844,0.3203068375587463,-6102.8115234375,304.1402282714844,0.9615715146064758,0.4076763093471527,0.3876060843467712,293.2951965332031,297.1499938964844,293.1499938964844,0.0081752492114901,-2729.52294921875,300.74041748046875,0.45990651845932,0.050000000745058,0.2348217964172363,291.11724853515625,291.1499938964844,264.7374572753906,263.4883728027344,281.2943420410156,293.45562744140625,291.116943359375,1.0,0.2824898958206177,0.8413172364234924,0.8413172364234924,1.0,1.0,-1.2101528644561768,0.5125752687454224,0.6975775957107544,0.2481229454278946,0.0,0.0,0.4870688617229461,63.70231246948242,79.0,3.7783031463623047,-11975.6279296875,231.7228546142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7585754394531,307.8407592773437,278.1499938964844,0.0,18000.0,313.1499938964844,17950.54296875,18000.0,0.0,0.0,0.257141500711441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4839385151863098,0.4839451313018799,-6.616015525651164e-06,0.0,0.0002609659277368,0.0,0.0,33.13909912109375,0.0,0.0,0.0,0.3907053172588348,4.0,0.0,1.0
387180,293.16082763671875,297.1499938964844,293.1499938964844,0.0442998744547367,-1299.5074462890625,304.1498718261719,0.5684255957603455,0.0892449170351028,0.0824766084551811,293.8085021972656,297.1499938964844,293.1499938964844,0.0052664764225482,-409.2528991699219,297.9733581542969,0.4505619704723358,0.050000000745058,0.049673143774271,293.13946533203125,297.1499938964844,293.1499938964844,0.2782188057899475,-4033.205078125,304.1413879394531,0.9085572361946106,0.3655601441860199,0.2561454474925995,293.22491455078125,297.1499938964844,293.1499938964844,0.3185043334960937,-6073.24462890625,304.1463928222656,0.9462032318115234,0.4054411649703979,0.3855538368225097,293.29620361328125,297.1499938964844,293.1499938964844,0.00814373139292,-2723.727783203125,300.68707275390625,0.4505619704723358,0.050000000745058,0.2356280088424682,291.1173095703125,291.1499938964844,264.7882995605469,263.532958984375,281.3206787109375,293.44830322265625,291.11749267578125,1.0,0.2878119647502899,0.8407356142997742,0.8407356142997742,1.0,1.0,-1.2115050554275513,0.5127705335617065,0.6987345218658447,0.2494958937168121,0.0,0.0,0.4914828538894653,68.05323791503906,82.0,2.808349132537842,-11958.7890625,241.17578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5281982421875,307.712158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17941.849609375,18000.0,0.0,0.0,0.25747811794281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4917048513889313,0.4917114973068237,-6.659302925982047e-06,0.0,0.0002613075484987,0.0,0.0,33.99919891357422,0.0,0.0,0.0,0.3931532800197601,4.0,0.0,1.0
387240,293.16082763671875,297.1499938964844,293.1499938964844,0.0442998744547367,-1299.5074462890625,304.1498718261719,0.5684255957603455,0.0892449170351028,0.0824766084551811,293.8085021972656,297.1499938964844,293.1499938964844,0.0052664764225482,-409.2528991699219,297.9733581542969,0.4505619704723358,0.050000000745058,0.049673143774271,293.13946533203125,297.1499938964844,293.1499938964844,0.2782188057899475,-4033.205078125,304.1413879394531,0.9085572361946106,0.3655601441860199,0.2561454474925995,293.22491455078125,297.1499938964844,293.1499938964844,0.3185043334960937,-6073.24462890625,304.1463928222656,0.9462032318115234,0.4054411649703979,0.3855538368225097,293.29620361328125,297.1499938964844,293.1499938964844,0.00814373139292,-2723.727783203125,300.68707275390625,0.4505619704723358,0.050000000745058,0.2356280088424682,291.1173095703125,291.1499938964844,264.7882995605469,263.532958984375,281.3206787109375,293.44830322265625,291.11749267578125,1.0,0.2878119647502899,0.8407356142997742,0.8407356142997742,1.0,1.0,-1.2115050554275513,0.5127705335617065,0.6987345218658447,0.2494958937168121,0.0,0.0,0.4914828538894653,68.05323791503906,82.0,2.808349132537842,-11958.7890625,241.17578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5281982421875,307.712158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17941.849609375,18000.0,0.0,0.0,0.25747811794281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4917048513889313,0.4917114973068237,-6.659302925982047e-06,0.0,0.0002613075484987,0.0,0.0,33.99919891357422,0.0,0.0,0.0,0.3931532800197601,4.0,0.0,1.0
387300,293.1605224609375,297.1499938964844,293.1499938964844,0.0443020164966583,-1299.533203125,304.1498718261719,0.5644035339355469,0.0891715660691261,0.082481749355793,293.8139953613281,297.1499938964844,293.1499938964844,0.005161942448467,-402.1256408691406,297.8443908691406,0.4466038644313812,0.050000000745058,0.0497525781393051,293.1322937011719,297.1499938964844,293.1499938964844,0.2796905934810638,-4050.331298828125,304.1402893066406,0.9043322801589966,0.3671000301837921,0.257266104221344,293.22528076171875,297.1499938964844,293.1499938964844,0.3176663517951965,-6059.7724609375,304.1485595703125,0.939155101776123,0.4044208228588104,0.3846520185470581,293.2966003417969,297.1499938964844,293.1499938964844,0.0081267803907394,-2720.45361328125,300.66082763671875,0.4466038644313812,0.050000000745058,0.2360048145055771,291.1179504394531,291.1499938964844,264.81329345703125,263.55487060546875,281.3333740234375,293.445068359375,291.1180419921875,1.0,0.2902831435203552,0.8404448628425598,0.8404448628425598,1.0,1.0,-1.2123217582702637,0.5129490494728088,0.6993726491928101,0.2501678466796875,0.0,0.0,0.4935522675514221,70.08917999267578,82.0,2.2290048599243164,-11950.9794921875,245.6741638183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4194030761719,307.6505126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17942.796875,18000.0,0.0,0.0,0.2579216659069061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4953893423080444,0.4953960478305816,-6.681280410703039e-06,0.0,0.0002617576974444,0.0,0.0,34.41810607910156,0.0,0.0,0.0,0.3943403661251068,4.0,0.0,1.0
387360,293.16015625,297.1499938964844,293.1499938964844,0.0443101711571216,-1299.660400390625,304.14990234375,0.5606752634048462,0.0891063213348388,0.0824921950697898,293.8194274902344,297.1499938964844,293.1499938964844,0.0050570173189044,-394.8911743164063,297.7145690917969,0.4430146813392639,0.050000000745058,0.04982915148139,293.1255187988281,297.1499938964844,293.1499938964844,0.2811925709247589,-4067.748046875,304.1393127441406,0.9006576538085938,0.368657499551773,0.2583988606929779,293.2254638671875,297.1499938964844,293.1499938964844,0.3168443143367767,-6046.70556640625,304.1503295898437,0.9324840903282166,0.4034286737442016,0.3837827742099762,293.2969055175781,297.1499938964844,293.1499938964844,0.0081094084307551,-2717.06689453125,300.6346435546875,0.4430146813392639,0.050000000745058,0.2363680452108383,291.11834716796875,291.1499938964844,264.8380126953125,263.5765380859375,281.34576416015625,293.4422607421875,291.11846923828125,1.0,0.2926507294178009,0.8402394652366638,0.8402394652366638,1.0,1.0,-1.213178634643555,0.5131637454032898,0.7000148296356201,0.2508214116096496,0.0,0.0,0.4956219792366028,72.05247497558594,85.0,1.9478521347045896,-11945.251953125,250.04356384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.316650390625,307.5932006835937,278.1499938964844,0.0,18000.0,313.1499938964844,17942.87109375,18000.0,0.0,0.0,0.2585159242153168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4990736842155456,0.4990803897380829,-6.7032469814876094e-06,0.0,0.0002623607870191,0.0,0.0,34.839881896972656,0.0,0.0,0.0,0.3955296576023102,4.0,0.0,1.0
387420,293.1594543457031,297.1499938964844,293.1499938964844,0.0443308651447296,-1299.9708251953125,304.14990234375,0.5539374947547913,0.0889937356114387,0.0825248584151268,293.83013916015625,297.1499938964844,293.1499938964844,0.0048464112915098,-380.1085205078125,297.4532470703125,0.4367250502109527,0.050000000745058,0.0499754808843135,293.1131591796875,297.1499938964844,293.1499938964844,0.2842119038105011,-4102.560546875,304.13787841796875,0.8942533135414124,0.3717881739139557,0.2606801688671112,293.2255859375,297.1499938964844,293.1499938964844,0.3151689171791076,-6020.4013671875,304.1529846191406,0.9202448725700378,0.401494562625885,0.3820957839488983,293.2973327636719,297.1499938964844,293.1499938964844,0.0080728717148303,-2709.659912109375,300.5829162597656,0.4367250502109527,0.050000000745058,0.2370621711015701,291.120361328125,291.1499938964844,264.88653564453125,263.619140625,281.369873046875,293.4379577636719,291.12066650390625,1.0,0.2971275746822357,0.8398287892341614,0.8398287892341614,1.0,1.0,-1.2149401903152466,0.5136538743972778,0.7012863159179688,0.2520316243171692,0.0,0.0,0.4994589686393738,75.80438995361328,88.0,3.252091884613037,-11938.67578125,258.4576110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13262939453125,307.4931030273437,278.1499938964844,0.0,18000.0,313.1499938964844,17945.42578125,18000.0,0.0,0.0,0.2600694894790649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5061888098716736,0.5061955451965332,-6.746744929841952e-06,0.0,0.0002639374579302,0.0,0.0,35.66769027709961,0.0,0.0,0.0,0.3978374600410461,4.0,0.0,1.0
387480,293.1594543457031,297.1499938964844,293.1499938964844,0.0443308651447296,-1299.9708251953125,304.14990234375,0.5539374947547913,0.0889937356114387,0.0825248584151268,293.83013916015625,297.1499938964844,293.1499938964844,0.0048464112915098,-380.1085205078125,297.4532470703125,0.4367250502109527,0.050000000745058,0.0499754808843135,293.1131591796875,297.1499938964844,293.1499938964844,0.2842119038105011,-4102.560546875,304.13787841796875,0.8942533135414124,0.3717881739139557,0.2606801688671112,293.2255859375,297.1499938964844,293.1499938964844,0.3151689171791076,-6020.4013671875,304.1529846191406,0.9202448725700378,0.401494562625885,0.3820957839488983,293.2973327636719,297.1499938964844,293.1499938964844,0.0080728717148303,-2709.659912109375,300.5829162597656,0.4367250502109527,0.050000000745058,0.2370621711015701,291.120361328125,291.1499938964844,264.88653564453125,263.619140625,281.369873046875,293.4379577636719,291.12066650390625,1.0,0.2971275746822357,0.8398287892341614,0.8398287892341614,1.0,1.0,-1.2149401903152466,0.5136538743972778,0.7012863159179688,0.2520316243171692,0.0,0.0,0.4994589686393738,75.80438995361328,88.0,3.252091884613037,-11938.67578125,258.4576110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13262939453125,307.4931030273437,278.1499938964844,0.0,18000.0,313.1499938964844,17945.42578125,18000.0,0.0,0.0,0.2600694894790649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5061888098716736,0.5061955451965332,-6.746744929841952e-06,0.0,0.0002639374579302,0.0,0.0,35.66769027709961,0.0,0.0,0.0,0.3978374600410461,4.0,0.0,1.0
387540,293.15875244140625,297.1499938964844,293.1499938964844,0.044350016862154,-1300.2337646484375,304.14990234375,0.5479533672332764,0.0888945311307907,0.082565888762474,293.8406066894531,297.1499938964844,293.1499938964844,0.0046354439109563,-364.9668273925781,297.1898193359375,0.4313575625419616,0.050000000745058,0.0501149296760559,293.1025390625,297.1499938964844,293.1499938964844,0.2871884405612945,-4136.638671875,304.136962890625,0.8887493014335632,0.3748784959316253,0.2629412114620209,293.2254638671875,297.1499938964844,293.1499938964844,0.3134374320507049,-5993.51611328125,304.15484619140625,0.9095073938369752,0.3996022045612335,0.3804474174976349,293.29766845703125,297.1499938964844,293.1499938964844,0.0080341901630163,-2701.466796875,300.5318298339844,0.4313575625419616,0.050000000745058,0.2377236485481262,291.1241760253906,291.1499938964844,264.9339599609375,263.6607666015625,281.3931579589844,293.43524169921875,291.1246643066406,1.0,0.3013269305229187,0.8394181132316589,0.8394181132316589,1.0,1.0,-1.216686487197876,0.5141910314559937,0.7024954557418823,0.2530832588672638,0.0,0.0,0.5026571750640869,79.37804412841797,91.0,5.274877548217773,-11935.3212890625,266.5205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9818115234375,307.4124755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17952.609375,18000.0,0.0,0.0,0.2619620263576507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5123814940452576,0.512388288974762,-6.786292033211794e-06,0.0,0.0002658581361174,0.0,0.0,36.40512847900391,0.0,0.0,0.0,0.3998704254627228,4.0,0.0,1.0
387600,293.15875244140625,297.1499938964844,293.1499938964844,0.044350016862154,-1300.2337646484375,304.14990234375,0.5479533672332764,0.0888945311307907,0.082565888762474,293.8406066894531,297.1499938964844,293.1499938964844,0.0046354439109563,-364.9668273925781,297.1898193359375,0.4313575625419616,0.050000000745058,0.0501149296760559,293.1025390625,297.1499938964844,293.1499938964844,0.2871884405612945,-4136.638671875,304.136962890625,0.8887493014335632,0.3748784959316253,0.2629412114620209,293.2254638671875,297.1499938964844,293.1499938964844,0.3134374320507049,-5993.51611328125,304.15484619140625,0.9095073938369752,0.3996022045612335,0.3804474174976349,293.29766845703125,297.1499938964844,293.1499938964844,0.0080341901630163,-2701.466796875,300.5318298339844,0.4313575625419616,0.050000000745058,0.2377236485481262,291.1241760253906,291.1499938964844,264.9339599609375,263.6607666015625,281.3931579589844,293.43524169921875,291.1246643066406,1.0,0.3013269305229187,0.8394181132316589,0.8394181132316589,1.0,1.0,-1.216686487197876,0.5141910314559937,0.7024954557418823,0.2530832588672638,0.0,0.0,0.5026571750640869,79.37804412841797,91.0,5.274877548217773,-11935.3212890625,266.5205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9818115234375,307.4124755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17952.609375,18000.0,0.0,0.0,0.2619620263576507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5123814940452576,0.512388288974762,-6.786292033211794e-06,0.0,0.0002658581361174,0.0,0.0,36.40512847900391,0.0,0.0,0.0,0.3998704254627228,4.0,0.0,1.0
387660,293.1581420898437,297.1499938964844,293.1499938964844,0.0443612709641456,-1300.34912109375,304.14990234375,0.542538046836853,0.0887974351644516,0.0826066881418228,293.85089111328125,297.1499938964844,293.1499938964844,0.0044238790869712,-349.47479248046875,296.9242553710937,0.4266861081123352,0.050000000745058,0.0502495355904102,293.09375,297.1499938964844,293.1499938964844,0.2900623083114624,-4169.330078125,304.13653564453125,0.8838629126548767,0.3778624236583709,0.2651358246803283,293.2252197265625,297.1499938964844,293.1499938964844,0.3116595447063446,-5966.09716796875,304.1561889648437,0.9003321528434753,0.3977370262145996,0.3788224458694458,293.2980041503906,297.1499938964844,293.1499938964844,0.0079936748370528,-2692.60205078125,300.48114013671875,0.4266861081123352,0.050000000745058,0.2383621633052826,291.1294860839844,291.1499938964844,264.9802551269531,263.70147705078125,281.41552734375,293.43389892578125,291.1300964355469,1.0,0.3053106069564819,0.8389902114868164,0.8389902114868164,1.0,1.0,-1.218347430229187,0.5147432088851929,0.7036042809486389,0.2539542913436889,0.0,0.0,0.5050498247146606,82.8238525390625,94.0,7.22938871383667,-11933.599609375,274.3072814941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8676452636719,307.3522644042969,278.1499938964844,0.0,18000.0,313.1499938964844,17962.9140625,18000.0,0.0,0.0,0.2640175521373749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5172688364982605,0.5172756314277649,-6.818920610385248e-06,0.0,0.0002679442404769,0.0,0.0,36.99992752075195,0.0,0.0,0.0,0.4014934599399566,4.0,0.0,1.0
387720,293.1581420898437,297.1499938964844,293.1499938964844,0.0443612709641456,-1300.34912109375,304.14990234375,0.542538046836853,0.0887974351644516,0.0826066881418228,293.85089111328125,297.1499938964844,293.1499938964844,0.0044238790869712,-349.47479248046875,296.9242553710937,0.4266861081123352,0.050000000745058,0.0502495355904102,293.09375,297.1499938964844,293.1499938964844,0.2900623083114624,-4169.330078125,304.13653564453125,0.8838629126548767,0.3778624236583709,0.2651358246803283,293.2252197265625,297.1499938964844,293.1499938964844,0.3116595447063446,-5966.09716796875,304.1561889648437,0.9003321528434753,0.3977370262145996,0.3788224458694458,293.2980041503906,297.1499938964844,293.1499938964844,0.0079936748370528,-2692.60205078125,300.48114013671875,0.4266861081123352,0.050000000745058,0.2383621633052826,291.1294860839844,291.1499938964844,264.9802551269531,263.70147705078125,281.41552734375,293.43389892578125,291.1300964355469,1.0,0.3053106069564819,0.8389902114868164,0.8389902114868164,1.0,1.0,-1.218347430229187,0.5147432088851929,0.7036042809486389,0.2539542913436889,0.0,0.0,0.5050498247146606,82.8238525390625,94.0,7.22938871383667,-11933.599609375,274.3072814941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8676452636719,307.3522644042969,278.1499938964844,0.0,18000.0,313.1499938964844,17962.9140625,18000.0,0.0,0.0,0.2640175521373749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5172688364982605,0.5172756314277649,-6.818920610385248e-06,0.0,0.0002679442404769,0.0,0.0,36.99992752075195,0.0,0.0,0.0,0.4014934599399566,4.0,0.0,1.0
387780,293.1576538085937,297.1499938964844,293.1499938964844,0.044359017163515,-1300.2298583984375,304.1499328613281,0.5375609397888184,0.0886918976902961,0.0826391577720642,293.8611755371094,297.1499938964844,293.1499938964844,0.0042114784009754,-333.6421813964844,296.656005859375,0.4225555658340454,0.050000000745058,0.0503806918859481,293.0868835449219,297.1499938964844,293.1499938964844,0.2927872836589813,-4200.14501953125,304.136474609375,0.8794010281562805,0.3806887567043304,0.2672264575958252,293.2249450683594,297.1499938964844,293.1499938964844,0.3098494112491607,-5938.29736328125,304.1571350097656,0.8920319676399231,0.3958911895751953,0.3772138059139251,293.2983703613281,297.1499938964844,293.1499938964844,0.0079516470432281,-2683.184326171875,300.4305725097656,0.4225555658340454,0.050000000745058,0.2389843165874481,291.1358337402344,291.1499938964844,265.02545166015625,263.74127197265625,281.4370422363281,293.433837890625,291.13653564453125,1.0,0.3091228604316711,0.8385623693466187,0.8385623693466187,1.0,1.0,-1.2198693752288818,0.5152847170829773,0.7045847177505493,0.2546394169330597,0.0,0.0,0.5065150856971741,86.17645263671875,97.0,8.682154655456543,-11931.8623046875,281.8656311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7914123535156,307.31219482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.546875,18000.0,0.0,0.0,0.2660752236843109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5205516219139099,0.5205584764480591,-6.842311449872796e-06,0.0,0.0002700325276236,0.0,0.0,37.40953826904297,0.0,0.0,0.0,0.4026009440422058,4.0,0.0,1.0
387840,293.1576538085937,297.1499938964844,293.1499938964844,0.044359017163515,-1300.2298583984375,304.1499328613281,0.5375609397888184,0.0886918976902961,0.0826391577720642,293.8611755371094,297.1499938964844,293.1499938964844,0.0042114784009754,-333.6421813964844,296.656005859375,0.4225555658340454,0.050000000745058,0.0503806918859481,293.0868835449219,297.1499938964844,293.1499938964844,0.2927872836589813,-4200.14501953125,304.136474609375,0.8794010281562805,0.3806887567043304,0.2672264575958252,293.2249450683594,297.1499938964844,293.1499938964844,0.3098494112491607,-5938.29736328125,304.1571350097656,0.8920319676399231,0.3958911895751953,0.3772138059139251,293.2983703613281,297.1499938964844,293.1499938964844,0.0079516470432281,-2683.184326171875,300.4305725097656,0.4225555658340454,0.050000000745058,0.2389843165874481,291.1358337402344,291.1499938964844,265.02545166015625,263.74127197265625,281.4370422363281,293.433837890625,291.13653564453125,1.0,0.3091228604316711,0.8385623693466187,0.8385623693466187,1.0,1.0,-1.2198693752288818,0.5152847170829773,0.7045847177505493,0.2546394169330597,0.0,0.0,0.5065150856971741,86.17645263671875,97.0,8.682154655456543,-11931.8623046875,281.8656311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7914123535156,307.31219482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.546875,18000.0,0.0,0.0,0.2660752236843109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5205516219139099,0.5205584764480591,-6.842311449872796e-06,0.0,0.0002700325276236,0.0,0.0,37.40953826904297,0.0,0.0,0.0,0.4026009440422058,4.0,0.0,1.0
387900,293.157470703125,297.1499938964844,293.1499938964844,0.0443508215248584,-1300.0513916015625,304.14996337890625,0.5352036356925964,0.0886322408914566,0.0826492607593536,293.8663635253906,297.1499938964844,293.1499938964844,0.0041047194972634,-325.589111328125,296.5205993652344,0.4206563532352447,0.050000000745058,0.0504453144967556,293.0841064453125,297.1499938964844,293.1499938964844,0.2940834462642669,-4214.7412109375,304.1365966796875,0.8772844672203064,0.3820297420024872,0.2682231664657593,293.2247619628906,297.1499938964844,293.1499938964844,0.308937519788742,-5924.32275390625,304.1575012207031,0.8880824446678162,0.3949737250804901,0.3764141798019409,293.298583984375,297.1499938964844,293.1499938964844,0.0079301381483674,-2678.3017578125,300.4052124023437,0.4206563532352447,0.050000000745058,0.2392908483743667,291.1392517089844,291.1499938964844,265.04766845703125,263.7608337402344,281.447509765625,293.4342956542969,291.13995361328125,1.0,0.3109744489192962,0.838348388671875,0.838348388671875,1.0,1.0,-1.2205636501312256,0.5155430436134338,0.7050206065177917,0.2549138367176056,0.0,0.0,0.5068805813789368,87.82620239257812,97.0,9.160590171813965,-11930.548828125,285.5696716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7675170898437,307.2994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.3515625,18000.0,0.0,0.0,0.267058789730072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5215317010879517,0.5215385556221008,-6.850008958281251e-06,0.0,0.0002710307016968,0.0,0.0,37.53570938110352,0.0,0.0,0.0,0.4029392898082733,4.0,0.0,1.0
387960,293.1573181152344,297.1499938964844,293.1499938964844,0.0443371869623661,-1299.7830810546875,304.1499938964844,0.5329188108444214,0.0885665267705917,0.0826540291309356,293.8716125488281,297.1499938964844,293.1499938964844,0.0039976271800696,-317.4526062011719,296.3843078613281,0.4188510179519653,0.050000000745058,0.050509475171566,293.0818176269531,297.1499938964844,293.1499938964844,0.2953338623046875,-4228.78662109375,304.1367492675781,0.8752263188362122,0.3833201229572296,0.269185334444046,293.224609375,297.1499938964844,293.1499938964844,0.3080237209796905,-5910.333984375,304.15777587890625,0.8842518925666809,0.3940590023994446,0.3756168782711029,293.298828125,297.1499938964844,293.1499938964844,0.0079083563759922,-2673.326171875,300.3797607421875,0.4188510179519653,0.050000000745058,0.2395952045917511,291.1427307128906,291.1499938964844,265.069580078125,263.7801818847656,281.4578552246094,293.4350280761719,291.1434631347656,1.0,0.3127951025962829,0.8381319046020508,0.8381319046020508,1.0,1.0,-1.2212097644805908,0.515789806842804,0.7054199576377869,0.2551458179950714,0.0,0.0,0.5070096254348755,89.46282958984375,100.0,9.470342636108398,-11928.75390625,289.23095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7523498535156,307.2911071777344,278.1499938964844,0.0,18000.0,313.1499938964844,17989.28515625,18000.0,0.0,0.0,0.267992228269577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5220764875411987,0.5220833420753479,-6.855006176920142e-06,0.0,0.000271978060482,0.0,0.0,37.609352111816406,0.0,0.0,0.0,0.4031349122524261,4.0,0.0,1.0
