time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
388020,293.1571655273437,297.1499938964844,293.1499938964844,0.0442918837070465,-1298.95166015625,304.15008544921875,0.5285369753837585,0.0884137824177742,0.0826443806290626,293.8822021484375,297.1499938964844,293.1499938964844,0.0037823172751814,-300.93524169921875,296.1088562011719,0.4154849052429199,0.050000000745058,0.050636701285839,293.0783996582031,297.1499938964844,293.1499938964844,0.297692596912384,-4255.1904296875,304.1372375488281,0.8712490797042847,0.3857408463954925,0.2709993422031402,293.2242736816406,297.1499938964844,293.1499938964844,0.3061979711055755,-5882.41650390625,304.1582336425781,0.8769205212593079,0.3922357857227325,0.3740277886390686,293.2994384765625,297.1499938964844,293.1499938964844,0.0078640989959239,-2663.147705078125,300.3284912109375,0.4154849052429199,0.050000000745058,0.2401987165212631,291.1496887207031,291.1499938964844,265.1126708984375,263.8182067871094,281.4781188964844,293.437255859375,291.1503601074219,1.0,0.3163523077964782,0.8376988172531128,0.8376988172531128,1.0,1.0,-1.2223453521728516,0.5162380337715149,0.7061073780059814,0.2554958462715149,0.0,0.0,0.5065830945968628,92.7040557861328,103.0,9.573800086975098,-11923.2548828125,296.4337463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74688720703125,307.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.97265625,18000.0,0.0,0.0,0.2696574330329895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5218777656555176,0.5218846201896667,-6.8568506321753375e-06,0.0,0.0002736680035013,0.0,0.0,37.599830627441406,0.0,0.0,0.0,0.403101772069931,4.0,0.0,1.0
388080,293.1571655273437,297.1499938964844,293.1499938964844,0.0442918837070465,-1298.95166015625,304.15008544921875,0.5285369753837585,0.0884137824177742,0.0826443806290626,293.8822021484375,297.1499938964844,293.1499938964844,0.0037823172751814,-300.93524169921875,296.1088562011719,0.4154849052429199,0.050000000745058,0.050636701285839,293.0783996582031,297.1499938964844,293.1499938964844,0.297692596912384,-4255.1904296875,304.1372375488281,0.8712490797042847,0.3857408463954925,0.2709993422031402,293.2242736816406,297.1499938964844,293.1499938964844,0.3061979711055755,-5882.41650390625,304.1582336425781,0.8769205212593079,0.3922357857227325,0.3740277886390686,293.2994384765625,297.1499938964844,293.1499938964844,0.0078640989959239,-2663.147705078125,300.3284912109375,0.4154849052429199,0.050000000745058,0.2401987165212631,291.1496887207031,291.1499938964844,265.1126708984375,263.8182067871094,281.4781188964844,293.437255859375,291.1503601074219,1.0,0.3163523077964782,0.8376988172531128,0.8376988172531128,1.0,1.0,-1.2223453521728516,0.5162380337715149,0.7061073780059814,0.2554958462715149,0.0,0.0,0.5065830945968628,92.7040557861328,103.0,9.573800086975098,-11923.2548828125,296.4337463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74688720703125,307.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.97265625,18000.0,0.0,0.0,0.2696574330329895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5218777656555176,0.5218846201896667,-6.8568506321753375e-06,0.0,0.0002736680035013,0.0,0.0,37.599830627441406,0.0,0.0,0.0,0.403101772069931,4.0,0.0,1.0
388140,293.1571655273437,297.1499938964844,293.1499938964844,0.0442207641899585,-1297.702880859375,304.1501770019531,0.5243688225746155,0.0882284417748451,0.0826053917407989,293.8929443359375,297.1499938964844,293.1499938964844,0.0035653323866426,-284.1039733886719,295.82940673828125,0.4123929738998413,0.050000000745058,0.0507627874612808,293.0764465332031,297.1499938964844,293.1499938964844,0.2998653948307037,-4279.4150390625,304.13787841796875,0.867420494556427,0.3879507184028625,0.2726643979549408,293.2239685058594,297.1499938964844,293.1499938964844,0.3043843805789947,-5854.716796875,304.15850830078125,0.8699930906295776,0.3904184401035309,0.3724437057971954,293.3002014160156,297.1499938964844,293.1499938964844,0.0078190704807639,-2652.736083984375,300.27655029296875,0.4123929738998413,0.050000000745058,0.2407968044281005,291.1562194824219,291.1499938964844,265.1546936035156,263.8554077148437,281.498046875,293.4403686523437,291.1568603515625,1.0,0.3198089897632599,0.8372657895088196,0.8372657895088196,1.0,1.0,-1.2232651710510254,0.5166121125221252,0.7066530585289001,0.2557226121425628,0.0,0.0,0.5053099989891052,95.9112777709961,106.0,9.06300449371338,-11914.646484375,303.4885559082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77117919921875,307.29620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.60546875,18000.0,0.0,0.0,0.2709850072860718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5200591683387756,0.5200660228729248,-6.848281373095233e-06,0.0,0.0002750153362285,0.0,0.0,37.392608642578125,0.0,0.0,0.0,0.4025336503982544,4.0,0.0,1.0
388200,293.1571655273437,297.1499938964844,293.1499938964844,0.0442207641899585,-1297.702880859375,304.1501770019531,0.5243688225746155,0.0882284417748451,0.0826053917407989,293.8929443359375,297.1499938964844,293.1499938964844,0.0035653323866426,-284.1039733886719,295.82940673828125,0.4123929738998413,0.050000000745058,0.0507627874612808,293.0764465332031,297.1499938964844,293.1499938964844,0.2998653948307037,-4279.4150390625,304.13787841796875,0.867420494556427,0.3879507184028625,0.2726643979549408,293.2239685058594,297.1499938964844,293.1499938964844,0.3043843805789947,-5854.716796875,304.15850830078125,0.8699930906295776,0.3904184401035309,0.3724437057971954,293.3002014160156,297.1499938964844,293.1499938964844,0.0078190704807639,-2652.736083984375,300.27655029296875,0.4123929738998413,0.050000000745058,0.2407968044281005,291.1562194824219,291.1499938964844,265.1546936035156,263.8554077148437,281.498046875,293.4403686523437,291.1568603515625,1.0,0.3198089897632599,0.8372657895088196,0.8372657895088196,1.0,1.0,-1.2232651710510254,0.5166121125221252,0.7066530585289001,0.2557226121425628,0.0,0.0,0.5053099989891052,95.9112777709961,106.0,9.06300449371338,-11914.646484375,303.4885559082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77117919921875,307.29620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.60546875,18000.0,0.0,0.0,0.2709850072860718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5200591683387756,0.5200660228729248,-6.848281373095233e-06,0.0,0.0002750153362285,0.0,0.0,37.392608642578125,0.0,0.0,0.0,0.4025336503982544,4.0,0.0,1.0
388260,293.1573791503906,297.1499938964844,293.1499938964844,0.04412292689085,-1296.027099609375,304.1502685546875,0.5203819870948792,0.0880075693130493,0.0825341492891311,293.90380859375,297.1499938964844,293.1499938964844,0.0033463619183748,-266.9650573730469,295.5456848144531,0.4095221757888794,0.050000000745058,0.0508879981935024,293.0757141113281,297.1499938964844,293.1499938964844,0.3018706738948822,-4301.7041015625,304.1385803222656,0.8637186884880066,0.3899653851985931,0.2741899192333221,293.2236633300781,297.1499938964844,293.1499938964844,0.3025929629802704,-5827.3779296875,304.1586608886719,0.8634341955184937,0.3886047601699829,0.3708626329898834,293.3011169433594,297.1499938964844,293.1499938964844,0.00777343288064,-2642.16259765625,300.2237243652344,0.4095221757888794,0.050000000745058,0.2413907498121261,291.1619873046875,291.1499938964844,265.1957397460937,263.89178466796875,281.517822265625,293.4441833496094,291.1625366210937,1.0,0.3231773972511291,0.836832582950592,0.836832582950592,1.0,1.0,-1.2239762544631958,0.5169018507003784,0.7070744037628174,0.2558667361736297,0.0,0.0,0.5033135414123535,99.09246063232422,109.0,8.04444694519043,-11902.4775390625,310.4111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8201599121094,307.3169860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18026.39453125,18000.0,0.0,0.0,0.2719174325466156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5168324708938599,0.516839325428009,-6.830558504589135e-06,0.0,0.000275961618172,0.0,0.0,37.014766693115234,0.0,0.0,0.0,0.4015007615089416,4.0,0.0,1.0
388320,293.1573791503906,297.1499938964844,293.1499938964844,0.04412292689085,-1296.027099609375,304.1502685546875,0.5203819870948792,0.0880075693130493,0.0825341492891311,293.90380859375,297.1499938964844,293.1499938964844,0.0033463619183748,-266.9650573730469,295.5456848144531,0.4095221757888794,0.050000000745058,0.0508879981935024,293.0757141113281,297.1499938964844,293.1499938964844,0.3018706738948822,-4301.7041015625,304.1385803222656,0.8637186884880066,0.3899653851985931,0.2741899192333221,293.2236633300781,297.1499938964844,293.1499938964844,0.3025929629802704,-5827.3779296875,304.1586608886719,0.8634341955184937,0.3886047601699829,0.3708626329898834,293.3011169433594,297.1499938964844,293.1499938964844,0.00777343288064,-2642.16259765625,300.2237243652344,0.4095221757888794,0.050000000745058,0.2413907498121261,291.1619873046875,291.1499938964844,265.1957397460937,263.89178466796875,281.517822265625,293.4441833496094,291.1625366210937,1.0,0.3231773972511291,0.836832582950592,0.836832582950592,1.0,1.0,-1.2239762544631958,0.5169018507003784,0.7070744037628174,0.2558667361736297,0.0,0.0,0.5033135414123535,99.09246063232422,109.0,8.04444694519043,-11902.4775390625,310.4111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8201599121094,307.3169860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18026.39453125,18000.0,0.0,0.0,0.2719174325466156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5168324708938599,0.516839325428009,-6.830558504589135e-06,0.0,0.000275961618172,0.0,0.0,37.014766693115234,0.0,0.0,0.0,0.4015007615089416,4.0,0.0,1.0
388380,293.15771484375,297.1499938964844,293.1499938964844,0.0439984947443008,-1293.9298095703125,304.150390625,0.5165543556213379,0.087750069797039,0.0824293866753578,293.91473388671875,297.1499938964844,293.1499938964844,0.0031250077299773,-249.516830444336,295.2575378417969,0.406827300786972,0.050000000745058,0.051012497395277,293.0759582519531,297.1499938964844,293.1499938964844,0.3037303686141968,-4322.3330078125,304.1392822265625,0.8601332902908325,0.3918032646179199,0.2755886316299438,293.223388671875,297.1499938964844,293.1499938964844,0.3008312880992889,-5800.50732421875,304.15869140625,0.8572141528129578,0.3867936134338379,0.3692833483219147,293.3021850585937,297.1499938964844,293.1499938964844,0.0077273086644709,-2631.479248046875,300.169921875,0.406827300786972,0.050000000745058,0.2419813275337219,291.166748046875,291.1499938964844,265.2357482910156,263.9273681640625,281.5376892089844,293.4485168457031,291.16717529296875,1.0,0.3264670073986053,0.8363994359970093,0.8363994359970093,1.0,1.0,-1.2244921922683716,0.517100989818573,0.7073912620544434,0.255967378616333,0.0,0.0,0.5007442235946655,102.25285339355467,112.0,6.663302421569824,-11886.5537109375,317.2145080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8880615234375,307.3458251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.80078125,18000.0,0.0,0.0,0.2724227905273437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5124756097793579,0.5124824643135071,-6.805460088799009e-06,0.0,0.0002764745149761,0.0,0.0,36.50265502929688,0.0,0.0,0.0,0.400096446275711,4.0,0.0,1.0
388440,293.15771484375,297.1499938964844,293.1499938964844,0.0439984947443008,-1293.9298095703125,304.150390625,0.5165543556213379,0.087750069797039,0.0824293866753578,293.91473388671875,297.1499938964844,293.1499938964844,0.0031250077299773,-249.516830444336,295.2575378417969,0.406827300786972,0.050000000745058,0.051012497395277,293.0759582519531,297.1499938964844,293.1499938964844,0.3037303686141968,-4322.3330078125,304.1392822265625,0.8601332902908325,0.3918032646179199,0.2755886316299438,293.223388671875,297.1499938964844,293.1499938964844,0.3008312880992889,-5800.50732421875,304.15869140625,0.8572141528129578,0.3867936134338379,0.3692833483219147,293.3021850585937,297.1499938964844,293.1499938964844,0.0077273086644709,-2631.479248046875,300.169921875,0.406827300786972,0.050000000745058,0.2419813275337219,291.166748046875,291.1499938964844,265.2357482910156,263.9273681640625,281.5376892089844,293.4485168457031,291.16717529296875,1.0,0.3264670073986053,0.8363994359970093,0.8363994359970093,1.0,1.0,-1.2244921922683716,0.517100989818573,0.7073912620544434,0.255967378616333,0.0,0.0,0.5007442235946655,102.25285339355467,112.0,6.663302421569824,-11886.5537109375,317.2145080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8880615234375,307.3458251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.80078125,18000.0,0.0,0.0,0.2724227905273437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5124756097793579,0.5124824643135071,-6.805460088799009e-06,0.0,0.0002764745149761,0.0,0.0,36.50265502929688,0.0,0.0,0.0,0.400096446275711,4.0,0.0,1.0
388500,293.157958984375,297.1499938964844,293.1499938964844,0.0439267307519912,-1292.73095703125,304.15045166015625,0.5146953463554382,0.0876079127192497,0.0823646336793899,293.92022705078125,297.1499938964844,293.1499938964844,0.0030133898835629,-240.6818084716797,295.1117553710937,0.405532956123352,0.050000000745058,0.051074530929327,293.07635498046875,297.1499938964844,293.1499938964844,0.3046112954616546,-4332.09375,304.1396179199219,0.8583812117576599,0.3926593661308288,0.2762438952922821,293.2232666015625,297.1499938964844,293.1499938964844,0.2999630570411682,-5787.267578125,304.15869140625,0.8542221188545227,0.3858888149261474,0.3684942424297333,293.3027648925781,297.1499938964844,293.1499938964844,0.0077041084878146,-2626.11083984375,300.14263916015625,0.405532956123352,0.050000000745058,0.2422755807638168,291.168701171875,291.1499938964844,265.2554016113281,263.94488525390625,281.5476989746094,293.4508972167969,291.1690368652344,1.0,0.3280849456787109,0.8361828327178955,0.8361828327178955,1.0,1.0,-1.2246816158294678,0.5171661972999573,0.7075153589248657,0.2560096681118011,0.0,0.0,0.4992983043193817,103.82674407958984,112.0,5.884598731994629,-11877.19921875,320.5755310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9271240234375,307.3622131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18038.041015625,18000.0,0.0,0.0,0.2725147008895874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5099754929542542,0.5099822878837585,-6.790816314605763e-06,0.0,0.0002765677927527,0.0,0.0,36.20952606201172,0.0,0.0,0.0,0.3992893695831299,4.0,0.0,1.0
388560,293.158203125,297.1499938964844,293.1499938964844,0.0438489504158496,-1291.4376220703125,304.1505126953125,0.512870728969574,0.0874572172760963,0.0822919532656669,293.9257202148437,297.1499938964844,293.1499938964844,0.0029010868165642,-231.77267456054688,294.96484375,0.4042675495147705,0.050000000745058,0.0511364452540874,293.07696533203125,297.1499938964844,293.1499938964844,0.3054600059986114,-4341.4912109375,304.13995361328125,0.8566530346870422,0.3934728801250458,0.2768698334693908,293.22314453125,297.1499938964844,293.1499938964844,0.2991035878658294,-5774.1630859375,304.15869140625,0.8513038158416748,0.3849844932556152,0.3677054643630981,293.3033447265625,297.1499938964844,293.1499938964844,0.0076808258891105,-2620.7275390625,300.1150817871094,0.4042675495147705,0.050000000745058,0.2425692826509475,291.1703186035156,291.1499938964844,265.2747802734375,263.9621887207031,281.5577392578125,293.4533386230469,291.1706237792969,1.0,0.329686164855957,0.8359678387641907,0.8359678387641907,1.0,1.0,-1.224825739860535,0.5172081589698792,0.7076175808906555,0.2560488581657409,0.0,0.0,0.4977734386920929,105.39717864990234,115.0,5.075962066650391,-11866.9423828125,323.9107360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96856689453125,307.37939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.638671875,18000.0,0.0,0.0,0.2725021243095398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5073162913322449,0.5073230862617493,-6.775142537662759e-06,0.0,0.0002765550161711,0.0,0.0,35.89878463745117,0.0,0.0,0.0,0.3984308540821075,4.0,0.0,1.0
388620,293.1587829589844,297.1499938964844,293.1499938964844,0.0436766967177391,-1288.59033203125,304.150634765625,0.5093201994895935,0.0871318504214286,0.0821244120597839,293.93670654296875,297.1499938964844,293.1499938964844,0.0026743165217339,-213.7355499267578,294.6676330566406,0.4018054604530334,0.050000000745058,0.0512600056827068,293.0787353515625,297.1499938964844,293.1499938964844,0.3070560693740845,-4359.14111328125,304.1406555175781,0.8532559275627136,0.3949651718139648,0.2780303657054901,293.2229309082031,297.1499938964844,293.1499938964844,0.2974106669425964,-5748.3505859375,304.1585998535156,0.845673143863678,0.3831772804260254,0.3661289513111114,293.3046264648437,297.1499938964844,293.1499938964844,0.0076340399682521,-2609.918701171875,300.0592346191406,0.4018054604530334,0.050000000745058,0.2431553900241851,291.1727294921875,291.1499938964844,265.3128662109375,263.9962463378906,281.5780639648437,293.4586181640625,291.17291259765625,1.0,0.3328413963317871,0.8355377316474915,0.8355377316474915,1.0,1.0,-1.2249772548675537,0.5172194838523865,0.707757830619812,0.2561231851577759,0.0,0.0,0.4945660233497619,108.52985382080078,103.0,3.454530477523804,-11843.80859375,330.506103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0555725097656,307.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.015625,18000.0,0.0,0.0,0.2721814811229706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5016768574714661,0.5016835927963257,-6.741742708982201e-06,0.0,0.0002762296062428,0.0,0.0,35.244136810302734,0.0,0.0,0.0,0.3966116905212402,4.0,0.0,1.0
388680,293.1587829589844,297.1499938964844,293.1499938964844,0.0436766967177391,-1288.59033203125,304.150634765625,0.5093201994895935,0.0871318504214286,0.0821244120597839,293.93670654296875,297.1499938964844,293.1499938964844,0.0026743165217339,-213.7355499267578,294.6676330566406,0.4018054604530334,0.050000000745058,0.0512600056827068,293.0787353515625,297.1499938964844,293.1499938964844,0.3070560693740845,-4359.14111328125,304.1406555175781,0.8532559275627136,0.3949651718139648,0.2780303657054901,293.2229309082031,297.1499938964844,293.1499938964844,0.2974106669425964,-5748.3505859375,304.1585998535156,0.845673143863678,0.3831772804260254,0.3661289513111114,293.3046264648437,297.1499938964844,293.1499938964844,0.0076340399682521,-2609.918701171875,300.0592346191406,0.4018054604530334,0.050000000745058,0.2431553900241851,291.1727294921875,291.1499938964844,265.3128662109375,263.9962463378906,281.5780639648437,293.4586181640625,291.17291259765625,1.0,0.3328413963317871,0.8355377316474915,0.8355377316474915,1.0,1.0,-1.2249772548675537,0.5172194838523865,0.707757830619812,0.2561231851577759,0.0,0.0,0.4945660233497619,108.52985382080078,103.0,3.454530477523804,-11843.80859375,330.506103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0555725097656,307.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.015625,18000.0,0.0,0.0,0.2721814811229706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5016768574714661,0.5016835927963257,-6.741742708982201e-06,0.0,0.0002762296062428,0.0,0.0,35.244136810302734,0.0,0.0,0.0,0.3966116905212402,4.0,0.0,1.0
388740,293.1592712402344,297.1499938964844,293.1499938964844,0.0433272831141948,-1282.8277587890625,304.1510009765625,0.5099896788597107,0.0868114084005355,0.0817736014723777,293.9476928710937,297.1499938964844,293.1499938964844,0.0024352429900318,-194.6599578857422,294.36724853515625,0.4029769897460937,0.050000000745058,0.0512007586658,293.0809020996094,297.1499938964844,293.1499938964844,0.3083167970180511,-4372.908203125,304.14166259765625,0.8563444018363953,0.3963318169116974,0.2789511382579803,293.2225646972656,297.1499938964844,293.1499938964844,0.2955476641654968,-5719.77099609375,304.1588439941406,0.8464875817298889,0.3813991248607635,0.3643861413002014,293.3058776855469,297.1499938964844,293.1499938964844,0.0075533217750489,-2589.599853515625,300.0032653808594,0.4029769897460937,0.050000000745058,0.2428743541240692,291.1756896972656,291.1499938964844,265.3500061035156,264.02960205078125,281.5998229980469,293.4639892578125,291.1761169433594,1.0,0.330694705247879,0.8351076245307922,0.8351076245307922,1.0,1.0,-1.2231621742248535,0.5163196325302124,0.7068424820899963,0.2557587623596191,0.0,0.0,0.490983635187149,107.00542449951172,91.0,4.78119707107544,-11807.0869140625,326.5347595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1451721191406,307.4530639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18048.056640625,18000.0,0.0,0.0,0.2714847326278686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4956150650978088,0.495621770620346,-6.706423846480902e-06,0.0,0.0002755224704742,0.0,0.0,34.55077362060547,0.0,0.0,0.0,0.3946613371372223,4.0,0.0,1.0
388800,293.1592712402344,297.1499938964844,293.1499938964844,0.0433272831141948,-1282.8277587890625,304.1510009765625,0.5099896788597107,0.0868114084005355,0.0817736014723777,293.9476928710937,297.1499938964844,293.1499938964844,0.0024352429900318,-194.6599578857422,294.36724853515625,0.4029769897460937,0.050000000745058,0.0512007586658,293.0809020996094,297.1499938964844,293.1499938964844,0.3083167970180511,-4372.908203125,304.14166259765625,0.8563444018363953,0.3963318169116974,0.2789511382579803,293.2225646972656,297.1499938964844,293.1499938964844,0.2955476641654968,-5719.77099609375,304.1588439941406,0.8464875817298889,0.3813991248607635,0.3643861413002014,293.3058776855469,297.1499938964844,293.1499938964844,0.0075533217750489,-2589.599853515625,300.0032653808594,0.4029769897460937,0.050000000745058,0.2428743541240692,291.1756896972656,291.1499938964844,265.3500061035156,264.02960205078125,281.5998229980469,293.4639892578125,291.1761169433594,1.0,0.330694705247879,0.8351076245307922,0.8351076245307922,1.0,1.0,-1.2231621742248535,0.5163196325302124,0.7068424820899963,0.2557587623596191,0.0,0.0,0.490983635187149,107.00542449951172,91.0,4.78119707107544,-11807.0869140625,326.5347595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1451721191406,307.4530639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18048.056640625,18000.0,0.0,0.0,0.2714847326278686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4956150650978088,0.495621770620346,-6.706423846480902e-06,0.0,0.0002755224704742,0.0,0.0,34.55077362060547,0.0,0.0,0.0,0.3946613371372223,4.0,0.0,1.0
388860,293.154296875,297.1499938964844,293.1499938964844,0.0436023324728012,-1287.355224609375,304.1501770019531,0.5160723328590393,0.0875892862677574,0.082076758146286,293.95263671875,297.1499938964844,293.1499938964844,0.0022030232939869,-176.1117706298828,294.0789489746094,0.4071106910705566,0.050000000745058,0.0509991124272346,293.0785217285156,297.1499938964844,293.1499938964844,0.3100895583629608,-4392.76806640625,304.1414794921875,0.8654657006263733,0.3985770046710968,0.2802528738975525,293.2169189453125,297.1499938964844,293.1499938964844,0.2943664193153381,-5702.09130859375,304.1578369140625,0.853202760219574,0.3807176351547241,0.3633277714252472,293.30084228515625,297.1499938964844,293.1499938964844,0.0074711618945002,-2568.103759765625,299.96392822265625,0.4071106910705566,0.050000000745058,0.2419178336858749,291.1773986816406,291.1499938964844,265.3866577148437,264.06268310546875,281.6207275390625,293.4685974121094,291.1772155761719,1.0,0.3252688944339752,0.8346918225288391,0.8346918225288391,1.0,1.0,-1.2224273681640625,0.5158913731575012,0.706536054611206,0.2557230591773987,0.0,0.0,0.4871270954608917,101.89300537109376,79.0,1.0614333152770996,-11767.5458984375,315.580322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2353515625,307.4823913574219,278.1499938964844,0.0,18000.0,313.1499938964844,18051.685546875,18000.0,0.0,0.0,0.2704208195209503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4887237548828125,0.4887304008007049,-6.666672561550513e-06,0.0,0.0002744427474681,0.0,0.0,33.773826599121094,0.0,0.0,0.0,0.3924704194068908,4.0,0.0,1.0
388920,293.154296875,297.1499938964844,293.1499938964844,0.0436023324728012,-1287.355224609375,304.1501770019531,0.5160723328590393,0.0875892862677574,0.082076758146286,293.95263671875,297.1499938964844,293.1499938964844,0.0022030232939869,-176.1117706298828,294.0789489746094,0.4071106910705566,0.050000000745058,0.0509991124272346,293.0785217285156,297.1499938964844,293.1499938964844,0.3100895583629608,-4392.76806640625,304.1414794921875,0.8654657006263733,0.3985770046710968,0.2802528738975525,293.2169189453125,297.1499938964844,293.1499938964844,0.2943664193153381,-5702.09130859375,304.1578369140625,0.853202760219574,0.3807176351547241,0.3633277714252472,293.30084228515625,297.1499938964844,293.1499938964844,0.0074711618945002,-2568.103759765625,299.96392822265625,0.4071106910705566,0.050000000745058,0.2419178336858749,291.1773986816406,291.1499938964844,265.3866577148437,264.06268310546875,281.6207275390625,293.4685974121094,291.1772155761719,1.0,0.3252688944339752,0.8346918225288391,0.8346918225288391,1.0,1.0,-1.2224273681640625,0.5158913731575012,0.706536054611206,0.2557230591773987,0.0,0.0,0.4871270954608917,101.89300537109376,79.0,1.0614333152770996,-11767.5458984375,315.580322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2353515625,307.4823913574219,278.1499938964844,0.0,18000.0,313.1499938964844,18051.685546875,18000.0,0.0,0.0,0.2704208195209503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4887237548828125,0.4887304008007049,-6.666672561550513e-06,0.0,0.0002744427474681,0.0,0.0,33.773826599121094,0.0,0.0,0.0,0.3924704194068908,4.0,0.0,1.0
388980,293.15203857421875,297.1499938964844,293.1499938964844,0.0437083207070827,-1289.0797119140625,304.14996337890625,0.5247532725334167,0.0879444181919097,0.082194022834301,293.9594421386719,297.1499938964844,293.1499938964844,0.0019621597602963,-156.85995483398438,293.783203125,0.4134778082370758,0.050000000745058,0.0507175251841545,293.0795593261719,297.1499938964844,293.1499938964844,0.311481773853302,-4408.125,304.1420288085937,0.8785468935966492,0.4001820385456085,0.2812420725822449,293.2138671875,297.1499938964844,293.1499938964844,0.2930579483509063,-5682.2021484375,304.1574401855469,0.8638166785240173,0.3796424567699432,0.3620992004871368,293.2975158691406,297.1499938964844,293.1499938964844,0.0073693790473043,-2541.151611328125,299.9212951660156,0.4134778082370758,0.050000000745058,0.2405820935964584,291.1781921386719,291.1499938964844,265.42333984375,264.0959777832031,281.64697265625,293.47967529296875,291.17852783203125,1.0,0.3175239264965057,0.834276020526886,0.834276020526886,1.0,1.0,-1.2203402519226074,0.5148177742958069,0.7055225372314453,0.255440890789032,0.0,0.0,0.4833692908287048,94.73845672607422,67.0,2.4781243801116943,-11721.4765625,299.8321228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3206481933594,307.5145568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18049.90625,18000.0,0.0,0.0,0.2690528631210327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4823610782623291,0.4823676943778991,-6.629397830693051e-06,0.0,0.0002730544656515,0.0,0.0,33.06288146972656,0.0,0.0,0.0,0.3904283344745636,4.0,0.0,1.0
389040,293.15203857421875,297.1499938964844,293.1499938964844,0.0437083207070827,-1289.0797119140625,304.14996337890625,0.5247532725334167,0.0879444181919097,0.082194022834301,293.9594421386719,297.1499938964844,293.1499938964844,0.0019621597602963,-156.85995483398438,293.783203125,0.4134778082370758,0.050000000745058,0.0507175251841545,293.0795593261719,297.1499938964844,293.1499938964844,0.311481773853302,-4408.125,304.1420288085937,0.8785468935966492,0.4001820385456085,0.2812420725822449,293.2138671875,297.1499938964844,293.1499938964844,0.2930579483509063,-5682.2021484375,304.1574401855469,0.8638166785240173,0.3796424567699432,0.3620992004871368,293.2975158691406,297.1499938964844,293.1499938964844,0.0073693790473043,-2541.151611328125,299.9212951660156,0.4134778082370758,0.050000000745058,0.2405820935964584,291.1781921386719,291.1499938964844,265.42333984375,264.0959777832031,281.64697265625,293.47967529296875,291.17852783203125,1.0,0.3175239264965057,0.834276020526886,0.834276020526886,1.0,1.0,-1.2203402519226074,0.5148177742958069,0.7055225372314453,0.255440890789032,0.0,0.0,0.4833692908287048,94.73845672607422,67.0,2.4781243801116943,-11721.4765625,299.8321228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3206481933594,307.5145568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18049.90625,18000.0,0.0,0.0,0.2690528631210327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4823610782623291,0.4823676943778991,-6.629397830693051e-06,0.0,0.0002730544656515,0.0,0.0,33.06288146972656,0.0,0.0,0.0,0.3904283344745636,4.0,0.0,1.0
389100,293.1512756347656,297.1499938964844,293.1499938964844,0.0436713956296443,-1288.4521484375,304.1500549316406,0.5299980044364929,0.0880656987428665,0.0821632295846939,293.9633178710937,297.1499938964844,293.1499938964844,0.0018408115720376,-147.15240478515625,293.63409423828125,0.4175775647163391,0.050000000745058,0.0505564212799072,293.0805969238281,297.1499938964844,293.1499938964844,0.3120017647743225,-4413.7568359375,304.1425170898437,0.8865076303482056,0.400867611169815,0.2816237807273865,293.2127380371094,297.1499938964844,293.1499938964844,0.2922970056533813,-5670.51416015625,304.157470703125,0.8705222606658936,0.3790537714958191,0.361396312713623,293.2963256835937,297.1499938964844,293.1499938964844,0.0073140831664204,-2526.274169921875,299.8995056152344,0.4175775647163391,0.050000000745058,0.2398178875446319,291.1797790527344,291.1499938964844,265.4416809082031,264.1126708984375,281.660888671875,293.4855651855469,291.1800537109375,1.0,0.3129824101924896,0.8340681195259094,0.8340681195259094,1.0,1.0,-1.2188074588775637,0.5140488147735596,0.7047585844993591,0.2552069723606109,0.0,0.0,0.4812262654304504,90.6402816772461,67.0,3.1816697120666504,-11691.4560546875,290.6978454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36138916015625,307.52740478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.130859375,18000.0,0.0,0.0,0.2682627737522125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4788169264793396,0.4788235425949096,-6.609834144910565e-06,0.0,0.0002722526260185,0.0,0.0,32.67578887939453,0.0,0.0,0.0,0.3893098533153534,4.0,0.0,1.0
389160,293.15069580078125,297.1499938964844,293.1499938964844,0.0436059013009071,-1287.360595703125,304.150146484375,0.5359464883804321,0.0881666988134384,0.0821005329489708,293.9674072265625,297.1499938964844,293.1499938964844,0.0017184802563861,-137.36801147460938,293.48345947265625,0.4224178194999695,0.050000000745058,0.0503852814435958,293.0819091796875,297.1499938964844,293.1499938964844,0.31245818734169,-4418.673828125,304.14306640625,0.895455002784729,0.4014906287193298,0.281952291727066,293.2117614746094,297.1499938964844,293.1499938964844,0.2915177941322326,-5658.53515625,304.15753173828125,0.8782281875610352,0.3784511983394623,0.3606647551059723,293.2953796386719,297.1499938964844,293.1499938964844,0.0072570443153381,-2510.8662109375,299.8771667480469,0.4224178194999695,0.050000000745058,0.2390060871839523,291.1810302734375,291.1499938964844,265.4599914550781,264.12945556640625,281.67510986328125,293.4914855957031,291.1812438964844,1.0,0.3080739378929138,0.833870530128479,0.833870530128479,1.0,1.0,-1.2170686721801758,0.5131800174713135,0.7038886547088623,0.2549436390399933,0.0,0.0,0.4790295958518982,86.28544616699219,55.0,3.129140853881836,-11658.2373046875,280.9721984863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4012145996094,307.5384521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18055.458984375,18000.0,0.0,0.0,0.2674016952514648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4751104414463043,0.475117027759552,-6.589326403627638e-06,0.0,0.0002713787253014,0.0,0.0,32.27350234985352,0.0,0.0,0.0,0.3881446123123169,4.0,0.0,1.0
389220,293.1498107910156,297.1499938964844,293.1499938964844,0.0434156358242034,-1284.21728515625,304.1504211425781,0.5501969456672668,0.0883253216743469,0.0819094851613044,293.9761962890625,297.1499938964844,293.1499938964844,0.0014728158712387,-117.72329711914062,293.1780700683594,0.4349160492420196,0.050000000745058,0.0500208064913749,293.0851745605469,297.1499938964844,293.1499938964844,0.3131896555423736,-4426.47802734375,304.1441345214844,0.9174357652664183,0.4025537669658661,0.2824646830558777,293.2100830078125,297.1499938964844,293.1499938964844,0.2899318635463714,-5634.138671875,304.1576538085937,0.8969113230705261,0.3772279322147369,0.3591546714305877,293.2940368652344,297.1499938964844,293.1499938964844,0.0071397246792912,-2478.9501953125,299.8312683105469,0.4349160492420196,0.050000000745058,0.2372771799564361,291.182861328125,291.1499938964844,265.4966735839844,264.1630859375,281.7044982910156,293.5033264160156,291.1829833984375,1.0,0.2973089516162872,0.8334754109382629,0.8334754109382629,1.0,1.0,-1.2131292819976809,0.5112103819847107,0.7019189596176147,0.2543685734272003,0.0,0.0,0.4745205342769623,77.00860595703125,43.0,2.534362554550171,-11585.69140625,260.2546081542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4776611328125,307.55694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18057.337890625,18000.0,0.0,0.0,0.265476256608963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4675295948982239,0.4675361216068268,-6.547330940520624e-06,0.0,0.0002694246650207,0.0,0.0,31.459205627441406,0.0,0.0,0.0,0.3857628405094147,4.0,0.0,1.0
389280,293.1498107910156,297.1499938964844,293.1499938964844,0.0434156358242034,-1284.21728515625,304.1504211425781,0.5501969456672668,0.0883253216743469,0.0819094851613044,293.9761962890625,297.1499938964844,293.1499938964844,0.0014728158712387,-117.72329711914062,293.1780700683594,0.4349160492420196,0.050000000745058,0.0500208064913749,293.0851745605469,297.1499938964844,293.1499938964844,0.3131896555423736,-4426.47802734375,304.1441345214844,0.9174357652664183,0.4025537669658661,0.2824646830558777,293.2100830078125,297.1499938964844,293.1499938964844,0.2899318635463714,-5634.138671875,304.1576538085937,0.8969113230705261,0.3772279322147369,0.3591546714305877,293.2940368652344,297.1499938964844,293.1499938964844,0.0071397246792912,-2478.9501953125,299.8312683105469,0.4349160492420196,0.050000000745058,0.2372771799564361,291.182861328125,291.1499938964844,265.4966735839844,264.1630859375,281.7044982910156,293.5033264160156,291.1829833984375,1.0,0.2973089516162872,0.8334754109382629,0.8334754109382629,1.0,1.0,-1.2131292819976809,0.5112103819847107,0.7019189596176147,0.2543685734272003,0.0,0.0,0.4745205342769623,77.00860595703125,43.0,2.534362554550171,-11585.69140625,260.2546081542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4776611328125,307.55694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18057.337890625,18000.0,0.0,0.0,0.265476256608963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4675295948982239,0.4675361216068268,-6.547330940520624e-06,0.0,0.0002694246650207,0.0,0.0,31.459205627441406,0.0,0.0,0.0,0.3857628405094147,4.0,0.0,1.0
389340,293.1492614746094,297.1499938964844,293.1499938964844,0.0431716591119766,-1280.2083740234375,304.15069580078125,0.5679589509963989,0.0884415954351425,0.0816588848829269,293.9854431152344,297.1499938964844,293.1499938964844,0.0012269652215763,-98.06828308105467,292.86773681640625,0.452410489320755,0.050000000745058,0.0496376156806945,293.0892639160156,297.1499938964844,293.1499938964844,0.3136846721172333,-4431.642578125,304.145263671875,0.9465556740760804,0.4033706784248352,0.2827931940555572,293.2086486816406,297.1499938964844,293.1499938964844,0.2883355617523193,-5609.57373046875,304.15777587890625,0.9219814538955688,0.3759981989860534,0.3576155006885528,293.293212890625,297.1499938964844,293.1499938964844,0.0070204208604991,-2446.1806640625,299.7841796875,0.452410489320755,0.050000000745058,0.235459491610527,291.1839904785156,291.1499938964844,265.5333251953125,264.1968994140625,281.7351379394531,293.51544189453125,291.1840515136719,1.0,0.2854569256305694,0.8330802917480469,0.8330802917480469,1.0,1.0,-1.2087339162826538,0.509002149105072,0.699731707572937,0.2537733018398285,0.0,0.0,0.4699013829231262,67.25350952148438,31.0,1.6053178310394287,-11506.15234375,238.51821899414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5486755371094,307.5699768066406,278.1499938964844,0.0,18000.0,313.1499938964844,18057.85546875,18000.0,0.0,0.0,0.2633091509342193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4598172008991241,0.459823727607727,-6.505120836663991e-06,0.0,0.0002672253176569,0.0,0.0,30.644859313964844,0.0,0.0,0.0,0.3833510875701904,4.0,0.0,1.0
389400,293.1492614746094,297.1499938964844,293.1499938964844,0.0431716591119766,-1280.2083740234375,304.15069580078125,0.5679589509963989,0.0884415954351425,0.0816588848829269,293.9854431152344,297.1499938964844,293.1499938964844,0.0012269652215763,-98.06828308105467,292.86773681640625,0.452410489320755,0.050000000745058,0.0496376156806945,293.0892639160156,297.1499938964844,293.1499938964844,0.3136846721172333,-4431.642578125,304.145263671875,0.9465556740760804,0.4033706784248352,0.2827931940555572,293.2086486816406,297.1499938964844,293.1499938964844,0.2883355617523193,-5609.57373046875,304.15777587890625,0.9219814538955688,0.3759981989860534,0.3576155006885528,293.293212890625,297.1499938964844,293.1499938964844,0.0070204208604991,-2446.1806640625,299.7841796875,0.452410489320755,0.050000000745058,0.235459491610527,291.1839904785156,291.1499938964844,265.5333251953125,264.1968994140625,281.7351379394531,293.51544189453125,291.1840515136719,1.0,0.2854569256305694,0.8330802917480469,0.8330802917480469,1.0,1.0,-1.2087339162826538,0.509002149105072,0.699731707572937,0.2537733018398285,0.0,0.0,0.4699013829231262,67.25350952148438,31.0,1.6053178310394287,-11506.15234375,238.51821899414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5486755371094,307.5699768066406,278.1499938964844,0.0,18000.0,313.1499938964844,18057.85546875,18000.0,0.0,0.0,0.2633091509342193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4598172008991241,0.459823727607727,-6.505120836663991e-06,0.0,0.0002672253176569,0.0,0.0,30.644859313964844,0.0,0.0,0.0,0.3833510875701904,4.0,0.0,1.0
389460,293.1489562988281,297.1499938964844,293.1499938964844,0.0428923033177852,-1275.6356201171875,304.1509094238281,0.5897441506385803,0.0885259807109832,0.0813679620623588,293.9950256347656,297.1499938964844,293.1499938964844,0.0009814238874241,-78.44164276123047,292.5527648925781,0.4746499359607696,0.050000000745058,0.0492442324757576,293.0940856933594,297.1499938964844,293.1499938964844,0.3139448761940002,-4434.19384765625,304.1464233398437,0.9787892699241638,0.4039326012134552,0.2829388082027435,293.2073669433594,297.1499938964844,293.1499938964844,0.2867491245269775,-5585.16015625,304.1578063964844,0.9553893804550172,0.3747715651988983,0.3560672998428345,293.2927551269531,297.1499938964844,293.1499938964844,0.0069009568542242,-2413.062255859375,299.7361145019531,0.4746499359607696,0.050000000745058,0.2335934340953827,291.1844177246094,291.1499938964844,265.57000732421875,264.2308654785156,281.76708984375,293.5280456542969,291.1844177246094,1.0,0.2726408839225769,0.8327242732048035,0.8327242732048035,1.0,1.0,-1.2039891481399536,0.5066049695014954,0.6973841786384583,0.2531930804252624,0.0,0.0,0.4652780294418335,57.237701416015625,34.0,0.6755880117416382,-11421.365234375,216.2813720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6128234863281,307.5775451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18057.0390625,18000.0,0.0,0.0,0.2609395682811737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4521543383598327,0.4521608054637909,-6.463711997639621e-06,0.0,0.0002648204972501,0.0,0.0,29.849658966064453,0.0,0.0,0.0,0.3809662163257599,4.0,0.0,1.0
389520,293.1489562988281,297.1499938964844,293.1499938964844,0.0428923033177852,-1275.6356201171875,304.1509094238281,0.5897441506385803,0.0885259807109832,0.0813679620623588,293.9950256347656,297.1499938964844,293.1499938964844,0.0009814238874241,-78.44164276123047,292.5527648925781,0.4746499359607696,0.050000000745058,0.0492442324757576,293.0940856933594,297.1499938964844,293.1499938964844,0.3139448761940002,-4434.19384765625,304.1464233398437,0.9787892699241638,0.4039326012134552,0.2829388082027435,293.2073669433594,297.1499938964844,293.1499938964844,0.2867491245269775,-5585.16015625,304.1578063964844,0.9553893804550172,0.3747715651988983,0.3560672998428345,293.2927551269531,297.1499938964844,293.1499938964844,0.0069009568542242,-2413.062255859375,299.7361145019531,0.4746499359607696,0.050000000745058,0.2335934340953827,291.1844177246094,291.1499938964844,265.57000732421875,264.2308654785156,281.76708984375,293.5280456542969,291.1844177246094,1.0,0.2726408839225769,0.8327242732048035,0.8327242732048035,1.0,1.0,-1.2039891481399536,0.5066049695014954,0.6973841786384583,0.2531930804252624,0.0,0.0,0.4652780294418335,57.237701416015625,34.0,0.6755880117416382,-11421.365234375,216.2813720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6128234863281,307.5775451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18057.0390625,18000.0,0.0,0.0,0.2609395682811737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4521543383598327,0.4521608054637909,-6.463711997639621e-06,0.0,0.0002648204972501,0.0,0.0,29.849658966064453,0.0,0.0,0.0,0.3809662163257599,4.0,0.0,1.0
389580,293.1489562988281,297.1499938964844,293.1499938964844,0.0427128560841083,-1272.732666015625,304.1509094238281,0.6057069897651672,0.0885535031557083,0.0811735019087791,294.0047912597656,297.1499938964844,293.1499938964844,0.000739091890864,-59.0761833190918,292.2323608398437,0.4875026643276214,0.050000000745058,0.0489949658513069,293.099853515625,297.1499938964844,293.1499938964844,0.3140342533588409,-4435.15380859375,304.1474609375,0.998450756072998,0.4041790962219238,0.282963365316391,293.2063293457031,297.1499938964844,293.1499938964844,0.2853387296199798,-5563.5751953125,304.1575622558594,0.977795958518982,0.3735299706459045,0.3546570241451263,293.2926330566406,297.1499938964844,293.1499938964844,0.0068071451969444,-2387.25439453125,299.6866455078125,0.4875026643276214,0.050000000745058,0.2324110120534896,291.1830749511719,291.1499938964844,265.6066589355469,264.2649230957031,281.79962158203125,293.5415344238281,291.1827392578125,1.0,0.2645512521266937,0.8323682546615601,0.8323682546615601,1.0,1.0,-1.2003285884857178,0.5046650767326355,0.6956635117530823,0.2529819309711456,0.0,0.0,0.4609144032001495,50.8899040222168,37.0,-2.24990177154541,-11339.9501953125,202.0674285888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6679382324219,307.5765380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18053.55859375,18000.0,0.0,0.0,0.2584234774112701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.444803774356842,0.4448102116584778,-6.424158527806867e-06,0.0,0.0002622669562697,0.0,0.0,29.098392486572266,0.0,0.0,0.0,0.3786889016628265,4.0,0.0,1.0
389640,293.1489562988281,297.1499938964844,293.1499938964844,0.0427128560841083,-1272.732666015625,304.1509094238281,0.6057069897651672,0.0885535031557083,0.0811735019087791,294.0047912597656,297.1499938964844,293.1499938964844,0.000739091890864,-59.0761833190918,292.2323608398437,0.4875026643276214,0.050000000745058,0.0489949658513069,293.099853515625,297.1499938964844,293.1499938964844,0.3140342533588409,-4435.15380859375,304.1474609375,0.998450756072998,0.4041790962219238,0.282963365316391,293.2063293457031,297.1499938964844,293.1499938964844,0.2853387296199798,-5563.5751953125,304.1575622558594,0.977795958518982,0.3735299706459045,0.3546570241451263,293.2926330566406,297.1499938964844,293.1499938964844,0.0068071451969444,-2387.25439453125,299.6866455078125,0.4875026643276214,0.050000000745058,0.2324110120534896,291.1830749511719,291.1499938964844,265.6066589355469,264.2649230957031,281.79962158203125,293.5415344238281,291.1827392578125,1.0,0.2645512521266937,0.8323682546615601,0.8323682546615601,1.0,1.0,-1.2003285884857178,0.5046650767326355,0.6956635117530823,0.2529819309711456,0.0,0.0,0.4609144032001495,50.8899040222168,37.0,-2.24990177154541,-11339.9501953125,202.0674285888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6679382324219,307.5765380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18053.55859375,18000.0,0.0,0.0,0.2584234774112701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.444803774356842,0.4448102116584778,-6.424158527806867e-06,0.0,0.0002622669562697,0.0,0.0,29.098392486572266,0.0,0.0,0.0,0.3786889016628265,4.0,0.0,1.0
389700,293.1490783691406,297.1499938964844,293.1499938964844,0.042647860944271,-1271.6737060546875,304.1508483886719,0.610174298286438,0.0885433182120323,0.0811076238751411,294.0096740722656,297.1499938964844,293.1499938964844,0.0006196135072968,-49.52574920654297,292.0712890625,0.4910078942775726,0.050000000745058,0.0489294193685054,293.1004943847656,297.1499938964844,293.1499938964844,0.3087204396724701,-4373.205078125,304.1577453613281,0.9990000128746032,0.404684454202652,0.2788183987140655,293.20587158203125,297.1499938964844,293.1499938964844,0.2846599221229553,-5553.16064453125,304.15740966796875,0.9834476709365844,0.3729036450386047,0.3540026545524597,293.29266357421875,297.1499938964844,293.1499938964844,0.0067704902030527,-2377.179443359375,299.66180419921875,0.4910078942775726,0.050000000745058,0.23210009932518,291.1828918457031,291.1499938964844,265.625,264.2820129394531,281.8179016113281,293.5448913574219,291.18359375,1.0,0.261639654636383,0.8321902751922607,0.8321902751922607,1.0,1.0,-1.193959355354309,0.5015875101089478,0.6923717856407166,0.2518982887268066,0.0,0.0,0.4587683379650116,49.14879608154297,37.0,2.7917189598083496,-11279.8291015625,196.43739318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69195556640625,307.585693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18050.93359375,18000.0,0.0,0.0,0.257123202085495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4414533674716949,0.4414597749710083,-6.4061482589750085e-06,0.0,0.000260947359493,0.0,0.0,28.759525299072266,0.0,0.0,0.0,0.3776451349258423,4.0,0.0,1.0
