time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
389760,293.1492919921875,297.1499938964844,293.1499938964844,0.042550653219223,-1270.001220703125,304.15087890625,0.6133973598480225,0.0885111764073371,0.0810445174574852,294.0145874023437,297.1499938964844,293.1499938964844,0.0005133869126439,-39.28866195678711,291.9156188964844,0.4936181604862213,0.050000000745058,0.0488824248313903,293.0962829589844,297.1499938964844,293.1499938964844,0.3029808104038238,-4305.6630859375,304.1667175292969,0.9990000128746032,0.4061366319656372,0.2744223475456238,293.2055358886719,297.1499938964844,293.1499938964844,0.2838291525840759,-5540.1826171875,304.1575927734375,0.9873485565185548,0.3722646534442901,0.3533613979816437,293.2926940917969,297.1499938964844,293.1499938964844,0.0067345430143177,-2366.742919921875,299.6392822265625,0.4936181604862213,0.050000000745058,0.2318771779537201,291.189453125,291.1499938964844,265.6433410644531,264.2991027832031,281.83404541015625,293.54278564453125,291.1910095214844,1.0,0.2593336701393127,0.8320346474647522,0.8320346474647522,1.0,1.0,-1.1876391172409058,0.4985248148441314,0.6891142725944519,0.2508598864078522,0.0,0.0,0.4555023908615112,47.87882995605469,40.0,11.147269248962402,-11212.62890625,191.7960968017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7170715332031,307.59033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18061.322265625,18000.0,0.0,0.0,0.2557629942893982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4372535049915313,0.4372599124908447,-6.386888344422914e-06,0.0,0.0002595669357106,0.0,0.0,28.350961685180664,0.0,0.0,0.0,0.3763569891452789,4.0,0.0,1.0
389820,293.14996337890625,297.1499938964844,293.1499938964844,0.0423891060054302,-1267.3177490234375,304.1508483886719,0.6173263788223267,0.0883962586522102,0.0809007808566093,294.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7564392089844,0.4970791339874267,0.050000000745058,0.0488228686153888,293.0859680175781,297.1499938964844,293.1499938964844,0.2952947616577148,-4217.36572265625,304.173583984375,0.9990000128746032,0.409591943025589,0.2687484622001648,293.2050170898437,297.1499938964844,293.1499938964844,0.2824053466320038,-5518.21826171875,304.15740966796875,0.9919243454933168,0.3709638714790344,0.3520844280719757,293.292724609375,297.1499938964844,293.1499938964844,0.0066711520776152,-2349.0498046875,299.5917358398437,0.4970791339874267,0.050000000745058,0.2315946817398071,291.1947326660156,291.1499938964844,265.67999267578125,264.3333740234375,281.8670349121094,293.5399780273437,291.1943664550781,1.0,0.2563190460205078,0.8317234516143799,0.8317234516143799,1.0,1.0,-1.1787110567092896,0.4939642250537872,0.6847468018531799,0.2500403821468353,0.0,0.0,0.448958545923233,46.27484130859375,43.0,3.2749719619750977,-11073.3076171875,185.7243194580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77294921875,307.5729675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18073.36328125,18000.0,0.0,0.0,0.2528262138366699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4266819655895233,0.4266883134841919,-6.336319984256988e-06,0.0,0.0002565864706411,0.0,0.0,27.328372955322266,0.0,0.0,0.0,0.3731966316699981,4.0,0.0,1.0
389880,293.14996337890625,297.1499938964844,293.1499938964844,0.0423891060054302,-1267.3177490234375,304.1508483886719,0.6173263788223267,0.0883962586522102,0.0809007808566093,294.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7564392089844,0.4970791339874267,0.050000000745058,0.0488228686153888,293.0859680175781,297.1499938964844,293.1499938964844,0.2952947616577148,-4217.36572265625,304.173583984375,0.9990000128746032,0.409591943025589,0.2687484622001648,293.2050170898437,297.1499938964844,293.1499938964844,0.2824053466320038,-5518.21826171875,304.15740966796875,0.9919243454933168,0.3709638714790344,0.3520844280719757,293.292724609375,297.1499938964844,293.1499938964844,0.0066711520776152,-2349.0498046875,299.5917358398437,0.4970791339874267,0.050000000745058,0.2315946817398071,291.1947326660156,291.1499938964844,265.67999267578125,264.3333740234375,281.8670349121094,293.5399780273437,291.1943664550781,1.0,0.2563190460205078,0.8317234516143799,0.8317234516143799,1.0,1.0,-1.1787110567092896,0.4939642250537872,0.6847468018531799,0.2500403821468353,0.0,0.0,0.448958545923233,46.27484130859375,43.0,3.2749719619750977,-11073.3076171875,185.7243194580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77294921875,307.5729675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18073.36328125,18000.0,0.0,0.0,0.2528262138366699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4266819655895233,0.4266883134841919,-6.336319984256988e-06,0.0,0.0002565864706411,0.0,0.0,27.328372955322266,0.0,0.0,0.0,0.3731966316699981,4.0,0.0,1.0
389940,293.1507568359375,297.1499938964844,293.1499938964844,0.0422625020146369,-1265.3192138671875,304.1507873535156,0.6186598539352417,0.0882376804947853,0.0807437449693679,294.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3897399902344,0.4985144138336181,0.050000000745058,0.0487991496920585,293.08221435546875,297.1499938964844,293.1499938964844,0.292086511850357,-4182.0068359375,304.1708984375,0.9990000128746032,0.4119916558265686,0.266455203294754,293.20458984375,297.1499938964844,293.1499938964844,0.2812341749668121,-5500.3896484375,304.1568908691406,0.9932063817977904,0.3696546256542206,0.3508308827877044,293.29278564453125,297.1499938964844,293.1499938964844,0.0066175204701721,-2334.830810546875,299.54052734375,0.4985144138336181,0.050000000745058,0.2314821481704712,291.19012451171875,291.1499938964844,265.7166748046875,264.3677062988281,281.9044189453125,293.545166015625,291.1894836425781,1.0,0.2550614774227142,0.8314122557640076,0.8314122557640076,1.0,1.0,-1.174100637435913,0.4912344813346863,0.682866096496582,0.2506353259086609,0.0,0.0,0.4438888728618622,45.65054702758789,46.0,-4.595707893371582,-10970.3427734375,183.0279541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8253479003906,307.5588073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18059.291015625,18000.0,0.0,0.0,0.2497012168169021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4182480573654175,0.4182543456554413,-6.291748832154553e-06,0.0,0.0002534149971324,0.0,0.0,26.51094436645508,0.0,0.0,0.0,0.3706305921077728,4.0,0.0,1.0
390000,293.1507568359375,297.1499938964844,293.1499938964844,0.0422625020146369,-1265.3192138671875,304.1507873535156,0.6186598539352417,0.0882376804947853,0.0807437449693679,294.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3897399902344,0.4985144138336181,0.050000000745058,0.0487991496920585,293.08221435546875,297.1499938964844,293.1499938964844,0.292086511850357,-4182.0068359375,304.1708984375,0.9990000128746032,0.4119916558265686,0.266455203294754,293.20458984375,297.1499938964844,293.1499938964844,0.2812341749668121,-5500.3896484375,304.1568908691406,0.9932063817977904,0.3696546256542206,0.3508308827877044,293.29278564453125,297.1499938964844,293.1499938964844,0.0066175204701721,-2334.830810546875,299.54052734375,0.4985144138336181,0.050000000745058,0.2314821481704712,291.19012451171875,291.1499938964844,265.7166748046875,264.3677062988281,281.9044189453125,293.545166015625,291.1894836425781,1.0,0.2550614774227142,0.8314122557640076,0.8314122557640076,1.0,1.0,-1.174100637435913,0.4912344813346863,0.682866096496582,0.2506353259086609,0.0,0.0,0.4438888728618622,45.65054702758789,46.0,-4.595707893371582,-10970.3427734375,183.0279541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8253479003906,307.5588073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18059.291015625,18000.0,0.0,0.0,0.2497012168169021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4182480573654175,0.4182543456554413,-6.291748832154553e-06,0.0,0.0002534149971324,0.0,0.0,26.51094436645508,0.0,0.0,0.0,0.3706305921077728,4.0,0.0,1.0
390060,293.1515808105469,297.1499938964844,293.1499938964844,0.0421509183943271,-1263.6063232421875,304.15069580078125,0.6179662346839905,0.0880463421344757,0.0805845558643341,294.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.18359375,0.4982655942440033,0.050000000745058,0.0488032102584838,293.0877990722656,297.1499938964844,293.1499938964844,0.2924479246139526,-4188.3212890625,304.1632385253906,0.9990000128746032,0.4125978648662567,0.2668500244617462,293.2043151855469,297.1499938964844,293.1499938964844,0.2801670432090759,-5484.2041015625,304.1563720703125,0.9919219613075256,0.3683308660984039,0.3495941460132599,293.29327392578125,297.1499938964844,293.1499938964844,0.0065685710869729,-2322.187255859375,299.48699951171875,0.4982655942440033,0.050000000745058,0.2315014153718948,291.1822204589844,291.1499938964844,265.7533264160156,264.402099609375,281.9463195800781,293.55963134765625,291.1812744140625,1.0,0.2551935613155365,0.8311629295349121,0.8311629295349121,1.0,1.0,-1.1729263067245483,0.4899817407131195,0.6829445362091064,0.2523108124732971,0.0,0.0,0.4400824606418609,45.7858772277832,49.0,-10.17145824432373,-10893.3798828125,182.93136596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.859375,307.5379333496094,278.1499938964844,0.0,18000.0,313.1499938964844,18044.287109375,18000.0,0.0,0.0,0.2465838491916656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4117484092712402,0.4117546677589416,-6.257139830267988e-06,0.0,0.0002502512652426,0.0,0.0,25.88909721374512,0.0,0.0,0.0,0.3686684966087341,4.0,0.0,1.0
390120,293.1515808105469,297.1499938964844,293.1499938964844,0.0421509183943271,-1263.6063232421875,304.15069580078125,0.6179662346839905,0.0880463421344757,0.0805845558643341,294.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.18359375,0.4982655942440033,0.050000000745058,0.0488032102584838,293.0877990722656,297.1499938964844,293.1499938964844,0.2924479246139526,-4188.3212890625,304.1632385253906,0.9990000128746032,0.4125978648662567,0.2668500244617462,293.2043151855469,297.1499938964844,293.1499938964844,0.2801670432090759,-5484.2041015625,304.1563720703125,0.9919219613075256,0.3683308660984039,0.3495941460132599,293.29327392578125,297.1499938964844,293.1499938964844,0.0065685710869729,-2322.187255859375,299.48699951171875,0.4982655942440033,0.050000000745058,0.2315014153718948,291.1822204589844,291.1499938964844,265.7533264160156,264.402099609375,281.9463195800781,293.55963134765625,291.1812744140625,1.0,0.2551935613155365,0.8311629295349121,0.8311629295349121,1.0,1.0,-1.1729263067245483,0.4899817407131195,0.6829445362091064,0.2523108124732971,0.0,0.0,0.4400824606418609,45.7858772277832,49.0,-10.17145824432373,-10893.3798828125,182.93136596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.859375,307.5379333496094,278.1499938964844,0.0,18000.0,313.1499938964844,18044.287109375,18000.0,0.0,0.0,0.2465838491916656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4117484092712402,0.4117546677589416,-6.257139830267988e-06,0.0,0.0002502512652426,0.0,0.0,25.88909721374512,0.0,0.0,0.0,0.3686684966087341,4.0,0.0,1.0
390180,293.1527709960937,297.1499938964844,293.1499938964844,0.0420034267008304,-1261.3155517578125,304.1507263183594,0.6155314445495605,0.0877665653824806,0.0803815871477127,294.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741638183594,0.496682345867157,0.050000000745058,0.0488295070827007,293.1026916503906,297.1499938964844,293.1499938964844,0.2957026362419128,-4227.927734375,304.15338134765625,0.9990000128746032,0.4111723601818084,0.2693887054920196,293.2042236328125,297.1499938964844,293.1499938964844,0.279126763343811,-5468.38623046875,304.1559753417969,0.9884907007217408,0.3669694662094116,0.3483503460884094,293.2944030761719,297.1499938964844,293.1499938964844,0.006521678995341,-2310.1943359375,299.4309997558594,0.496682345867157,0.050000000745058,0.2316261678934097,291.1731262207031,291.1499938964844,265.7900085449219,264.4365539550781,281.99365234375,293.5859069824219,291.17218017578125,1.0,0.2564224600791931,0.8309136033058167,0.8309136033058167,1.0,1.0,-1.1744178533554075,0.4899053573608398,0.6845124363899231,0.2547273337841034,0.0,0.0,0.4376091659069061,46.525665283203125,52.0,-12.10170078277588,-10838.9462890625,184.8753967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8663024902344,307.5086364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18029.298828125,18000.0,0.0,0.0,0.2436541616916656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4074042737483978,0.4074105024337768,-6.233215572137851e-06,0.0,0.0002472780179232,0.0,0.0,25.47494125366211,0.0,0.0,0.0,0.3673531115055084,4.0,0.0,1.0
390240,293.1527709960937,297.1499938964844,293.1499938964844,0.0420034267008304,-1261.3155517578125,304.1507263183594,0.6155314445495605,0.0877665653824806,0.0803815871477127,294.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741638183594,0.496682345867157,0.050000000745058,0.0488295070827007,293.1026916503906,297.1499938964844,293.1499938964844,0.2957026362419128,-4227.927734375,304.15338134765625,0.9990000128746032,0.4111723601818084,0.2693887054920196,293.2042236328125,297.1499938964844,293.1499938964844,0.279126763343811,-5468.38623046875,304.1559753417969,0.9884907007217408,0.3669694662094116,0.3483503460884094,293.2944030761719,297.1499938964844,293.1499938964844,0.006521678995341,-2310.1943359375,299.4309997558594,0.496682345867157,0.050000000745058,0.2316261678934097,291.1731262207031,291.1499938964844,265.7900085449219,264.4365539550781,281.99365234375,293.5859069824219,291.17218017578125,1.0,0.2564224600791931,0.8309136033058167,0.8309136033058167,1.0,1.0,-1.1744178533554075,0.4899053573608398,0.6845124363899231,0.2547273337841034,0.0,0.0,0.4376091659069061,46.525665283203125,52.0,-12.10170078277588,-10838.9462890625,184.8753967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8663024902344,307.5086364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18029.298828125,18000.0,0.0,0.0,0.2436541616916656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4074042737483978,0.4074105024337768,-6.233215572137851e-06,0.0,0.0002472780179232,0.0,0.0,25.47494125366211,0.0,0.0,0.0,0.3673531115055084,4.0,0.0,1.0
390300,293.1535339355469,297.1499938964844,293.1499938964844,0.0419016107916832,-1259.709716796875,304.1507873535156,0.6137155890464783,0.0875854045152664,0.0802509039640426,294.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1696472167969,0.4954944849014282,0.050000000745058,0.0488497018814086,293.1134948730469,297.1499938964844,293.1499938964844,0.2982392907142639,-4258.0400390625,304.1481628417969,0.9990000128746032,0.4096519351005554,0.2713219225406647,293.2043151855469,297.1499938964844,293.1499938964844,0.2785974442958832,-5460.3046875,304.1558532714844,0.9860528111457824,0.366268128156662,0.347717672586441,293.2952880859375,297.1499938964844,293.1499938964844,0.0064983833581209,-2304.227783203125,299.4019775390625,0.4954944849014282,0.050000000745058,0.2317219674587249,291.1686096191406,291.1499938964844,265.8083190917969,264.4537658691406,282.0188293457031,293.60308837890625,291.1676940917969,1.0,0.2573731243610382,0.8307889103889465,0.8307889103889465,1.0,1.0,-1.1759612560272217,0.4902372360229492,0.6857239603996277,0.2561079859733581,0.0,0.0,0.436819314956665,47.08528137207031,52.0,-12.331475257873535,-10818.1142578125,186.48004150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8583068847656,307.4895324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18022.630859375,18000.0,0.0,0.0,0.2423083633184433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4059341847896576,0.4059403836727142,-6.224818207556382e-06,0.0,0.0002459121751599,0.0,0.0,25.33448600769043,0.0,0.0,0.0,0.3669060170650482,4.0,0.0,1.0
390360,293.15435791015625,297.1499938964844,293.1499938964844,0.041778665035963,-1257.756591796875,304.1508483886719,0.611524760723114,0.0873760357499122,0.080098882317543,294.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1652526855469,0.4940947592258453,0.050000000745058,0.0488739982247352,293.12646484375,297.1499938964844,293.1499938964844,0.3012975454330444,-4293.97900390625,304.1429443359375,0.9990000128746032,0.4075696766376495,0.2736294865608215,293.2044677734375,297.1499938964844,293.1499938964844,0.2780562043190002,-5452.01708984375,304.1557922363281,0.9831709861755372,0.3655509948730469,0.3470748364925384,293.29638671875,297.1499938964844,293.1499938964844,0.0064749987795948,-2298.21728515625,299.3722839355469,0.4940947592258453,0.050000000745058,0.2318372130393982,291.16424560546875,291.1499938964844,265.82666015625,264.47100830078125,282.0449523925781,293.6231994628906,291.16339111328125,1.0,0.2585124373435974,0.8306199908256531,0.8306199908256531,1.0,1.0,-1.1779444217681885,0.4907820522785187,0.6871623396873474,0.2575475573539734,0.0,0.0,0.4363086521625519,47.75419998168945,55.0,-12.165655136108398,-10800.8798828125,188.4471435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8426818847656,307.46746826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.337890625,18000.0,0.0,0.0,0.2410630136728286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4049030244350433,0.4049092531204223,-6.218580892891623e-06,0.0,0.0002446483122184,0.0,0.0,25.234941482543945,0.0,0.0,0.0,0.3665885627269745,4.0,0.0,1.0
390420,293.15631103515625,297.1499938964844,293.1499938964844,0.0414642877876758,-1252.71923828125,304.1510925292969,0.6061498522758484,0.086872398853302,0.0797288939356803,294.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15728759765625,0.4907839298248291,0.050000000745058,0.0489334948360919,293.1586608886719,297.1499938964844,293.1499938964844,0.3087439239025116,-4380.52880859375,304.1329040527344,0.9990000128746032,0.4016537070274353,0.2791991233825683,293.2049865722656,297.1499938964844,293.1499938964844,0.2769175767898559,-5434.494140625,304.15576171875,0.9761664271354676,0.3640658855438232,0.3457532525062561,293.2991638183594,297.1499938964844,293.1499938964844,0.0064274817705154,-2285.870361328125,299.3109741210937,0.4907839298248291,0.050000000745058,0.2321194410324096,291.1564636230469,291.1499938964844,265.86334228515625,264.5054626464844,282.10064697265625,293.674072265625,291.1557922363281,1.0,0.2612689137458801,0.8302821516990662,0.8302821516990662,1.0,1.0,-1.1829957962036133,0.4924421012401581,0.6905537247657776,0.2604772746562958,0.0,0.0,0.4359824061393738,49.37924575805664,58.0,-10.678314208984377,-10774.61328125,193.32891845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7895202636719,307.4146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.603515625,18000.0,0.0,0.0,0.2389222234487533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4039836227893829,0.4039898216724396,-6.211872459971346e-06,0.0,0.000242475682171,0.0,0.0,25.14216041564941,0.0,0.0,0.0,0.3662906885147095,4.0,0.0,1.0
390480,293.15631103515625,297.1499938964844,293.1499938964844,0.0414642877876758,-1252.71923828125,304.1510925292969,0.6061498522758484,0.086872398853302,0.0797288939356803,294.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15728759765625,0.4907839298248291,0.050000000745058,0.0489334948360919,293.1586608886719,297.1499938964844,293.1499938964844,0.3087439239025116,-4380.52880859375,304.1329040527344,0.9990000128746032,0.4016537070274353,0.2791991233825683,293.2049865722656,297.1499938964844,293.1499938964844,0.2769175767898559,-5434.494140625,304.15576171875,0.9761664271354676,0.3640658855438232,0.3457532525062561,293.2991638183594,297.1499938964844,293.1499938964844,0.0064274817705154,-2285.870361328125,299.3109741210937,0.4907839298248291,0.050000000745058,0.2321194410324096,291.1564636230469,291.1499938964844,265.86334228515625,264.5054626464844,282.10064697265625,293.674072265625,291.1557922363281,1.0,0.2612689137458801,0.8302821516990662,0.8302821516990662,1.0,1.0,-1.1829957962036133,0.4924421012401581,0.6905537247657776,0.2604772746562958,0.0,0.0,0.4359824061393738,49.37924575805664,58.0,-10.678314208984377,-10774.61328125,193.32891845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7895202636719,307.4146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.603515625,18000.0,0.0,0.0,0.2389222234487533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4039836227893829,0.4039898216724396,-6.211872459971346e-06,0.0,0.000242475682171,0.0,0.0,25.14216041564941,0.0,0.0,0.0,0.3662906885147095,4.0,0.0,1.0
390540,293.1584777832031,297.1499938964844,293.1499938964844,0.041044246405363,-1245.8223876953125,304.15142822265625,0.597838819026947,0.086272045969963,0.0793058723211288,294.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567687988281,0.4854778051376343,0.050000000745058,0.0490337945520877,293.1899108886719,297.1499938964844,293.1499938964844,0.3071852624416351,-4360.041015625,304.1419982910156,0.990739107131958,0.3950616121292114,0.2777354121208191,293.2057189941406,297.1499938964844,293.1499938964844,0.2755115330219269,-5412.453125,304.1562194824219,0.964837610721588,0.362525463104248,0.3444168269634247,293.30255126953125,297.1499938964844,293.1499938964844,0.0063812918961048,-2273.04296875,299.2506103515625,0.4854778051376343,0.050000000745058,0.2325952053070068,291.15826416015625,291.1499938964844,265.8999938964844,264.5399169921875,282.16973876953125,293.72918701171875,291.1602783203125,1.0,0.2642766237258911,0.8299443125724792,0.8299443125724792,1.0,1.0,-1.1798614263534546,0.4901780784130096,0.6896832585334778,0.2619774341583252,0.0,0.0,0.4350727200508117,51.931270599365234,61.0,8.179177284240723,-10707.95703125,197.4365692138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7165222167969,307.3731994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.287109375,18000.0,0.0,0.0,0.237239196896553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4035140573978424,0.4035202860832214,-6.210072115209186e-06,0.0,0.0002407676220173,0.0,0.0,25.10079574584961,0.0,0.0,0.0,0.3661311566829681,4.0,0.0,1.0
390600,293.1584777832031,297.1499938964844,293.1499938964844,0.041044246405363,-1245.8223876953125,304.15142822265625,0.597838819026947,0.086272045969963,0.0793058723211288,294.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567687988281,0.4854778051376343,0.050000000745058,0.0490337945520877,293.1899108886719,297.1499938964844,293.1499938964844,0.3071852624416351,-4360.041015625,304.1419982910156,0.990739107131958,0.3950616121292114,0.2777354121208191,293.2057189941406,297.1499938964844,293.1499938964844,0.2755115330219269,-5412.453125,304.1562194824219,0.964837610721588,0.362525463104248,0.3444168269634247,293.30255126953125,297.1499938964844,293.1499938964844,0.0063812918961048,-2273.04296875,299.2506103515625,0.4854778051376343,0.050000000745058,0.2325952053070068,291.15826416015625,291.1499938964844,265.8999938964844,264.5399169921875,282.16973876953125,293.72918701171875,291.1602783203125,1.0,0.2642766237258911,0.8299443125724792,0.8299443125724792,1.0,1.0,-1.1798614263534546,0.4901780784130096,0.6896832585334778,0.2619774341583252,0.0,0.0,0.4350727200508117,51.931270599365234,61.0,8.179177284240723,-10707.95703125,197.4365692138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7165222167969,307.3731994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.287109375,18000.0,0.0,0.0,0.237239196896553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4035140573978424,0.4035202860832214,-6.210072115209186e-06,0.0,0.0002407676220173,0.0,0.0,25.10079574584961,0.0,0.0,0.0,0.3661311566829681,4.0,0.0,1.0
390660,293.1607971191406,297.1499938964844,293.1499938964844,0.0405038110911846,-1236.832275390625,304.15185546875,0.5887749791145325,0.0855854526162147,0.0788132473826408,294.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.479707807302475,0.050000000745058,0.0491464138031005,293.2096862792969,297.1499938964844,293.1499938964844,0.3023848831653595,-4303.23828125,304.1524658203125,0.9776807427406312,0.3900358080863952,0.2741942107677459,293.2066345214844,297.1499938964844,293.1499938964844,0.2738058567047119,-5385.47900390625,304.1569519042969,0.9520666599273682,0.3609279692173004,0.343038409948349,293.3059997558594,297.1499938964844,293.1499938964844,0.0063312356360256,-2258.187744140625,299.193603515625,0.479707807302475,0.050000000745058,0.2331294119358062,291.1724853515625,291.1499938964844,265.9366760253906,264.5743408203125,282.2338256835937,293.768310546875,291.17303466796875,1.0,0.2673229575157165,0.8295884728431702,0.8295884728431702,1.0,1.0,-1.174117922782898,0.4866969883441925,0.6874209642410278,0.2629143595695495,0.0,0.0,0.4309340119361877,54.75813674926758,64.0,11.739211082458496,-10584.5234375,201.22544860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6543884277344,307.3028259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18036.412109375,18000.0,0.0,0.0,0.2357269525527954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.398242712020874,0.3982489109039306,-6.192379714775598e-06,0.0,0.0002392328897258,0.0,0.0,24.64788055419922,0.0,0.0,0.0,0.3647016882896423,4.0,0.0,1.0
390720,293.1607971191406,297.1499938964844,293.1499938964844,0.0405038110911846,-1236.832275390625,304.15185546875,0.5887749791145325,0.0855854526162147,0.0788132473826408,294.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.479707807302475,0.050000000745058,0.0491464138031005,293.2096862792969,297.1499938964844,293.1499938964844,0.3023848831653595,-4303.23828125,304.1524658203125,0.9776807427406312,0.3900358080863952,0.2741942107677459,293.2066345214844,297.1499938964844,293.1499938964844,0.2738058567047119,-5385.47900390625,304.1569519042969,0.9520666599273682,0.3609279692173004,0.343038409948349,293.3059997558594,297.1499938964844,293.1499938964844,0.0063312356360256,-2258.187744140625,299.193603515625,0.479707807302475,0.050000000745058,0.2331294119358062,291.1724853515625,291.1499938964844,265.9366760253906,264.5743408203125,282.2338256835937,293.768310546875,291.17303466796875,1.0,0.2673229575157165,0.8295884728431702,0.8295884728431702,1.0,1.0,-1.174117922782898,0.4866969883441925,0.6874209642410278,0.2629143595695495,0.0,0.0,0.4309340119361877,54.75813674926758,64.0,11.739211082458496,-10584.5234375,201.22544860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6543884277344,307.3028259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18036.412109375,18000.0,0.0,0.0,0.2357269525527954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.398242712020874,0.3982489109039306,-6.192379714775598e-06,0.0,0.0002392328897258,0.0,0.0,24.64788055419922,0.0,0.0,0.0,0.3647016882896423,4.0,0.0,1.0
390780,293.1630554199219,297.1499938964844,293.1499938964844,0.0399603657424449,-1227.90185546875,304.1521301269531,0.5797173380851746,0.0848538875579834,0.0782743990421295,294.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771240234375,0.4737024903297424,0.050000000745058,0.0492622032761573,293.2282409667969,297.1499938964844,293.1499938964844,0.2977234125137329,-4248.82421875,304.15936279296875,0.9634402990341188,0.3847646117210388,0.2706944644451141,293.2075500488281,297.1499938964844,293.1499938964844,0.2722669243812561,-5361.36328125,304.1571960449219,0.9390652179718018,0.35930997133255,0.3416351079940796,293.3092956542969,297.1499938964844,293.1499938964844,0.0062838559970259,-2244.69189453125,299.13250732421875,0.4737024903297424,0.050000000745058,0.2336786687374115,291.17779541015625,291.1499938964844,265.97332763671875,264.6087341308594,282.2972412109375,293.8089904785156,291.178466796875,1.0,0.2704194486141205,0.8292326331138611,0.8292326331138611,1.0,1.0,-1.1683849096298218,0.4832998812198639,0.6850849986076355,0.2636252641677856,0.0,0.0,0.4268909692764282,57.65974807739258,67.0,9.47682285308838,-10464.353515625,205.12022399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6157531738281,307.24493408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.60546875,18000.0,0.0,0.0,0.2341803312301635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3925140500068664,0.3925202190876007,-6.167152605485171e-06,0.0,0.0002376632619416,0.0,0.0,24.13897705078125,0.0,0.0,0.0,0.3630783259868622,4.0,0.0,1.0
390840,293.1630554199219,297.1499938964844,293.1499938964844,0.0399603657424449,-1227.90185546875,304.1521301269531,0.5797173380851746,0.0848538875579834,0.0782743990421295,294.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771240234375,0.4737024903297424,0.050000000745058,0.0492622032761573,293.2282409667969,297.1499938964844,293.1499938964844,0.2977234125137329,-4248.82421875,304.15936279296875,0.9634402990341188,0.3847646117210388,0.2706944644451141,293.2075500488281,297.1499938964844,293.1499938964844,0.2722669243812561,-5361.36328125,304.1571960449219,0.9390652179718018,0.35930997133255,0.3416351079940796,293.3092956542969,297.1499938964844,293.1499938964844,0.0062838559970259,-2244.69189453125,299.13250732421875,0.4737024903297424,0.050000000745058,0.2336786687374115,291.17779541015625,291.1499938964844,265.97332763671875,264.6087341308594,282.2972412109375,293.8089904785156,291.178466796875,1.0,0.2704194486141205,0.8292326331138611,0.8292326331138611,1.0,1.0,-1.1683849096298218,0.4832998812198639,0.6850849986076355,0.2636252641677856,0.0,0.0,0.4268909692764282,57.65974807739258,67.0,9.47682285308838,-10464.353515625,205.12022399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6157531738281,307.24493408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.60546875,18000.0,0.0,0.0,0.2341803312301635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3925140500068664,0.3925202190876007,-6.167152605485171e-06,0.0,0.0002376632619416,0.0,0.0,24.13897705078125,0.0,0.0,0.0,0.3630783259868622,4.0,0.0,1.0
390900,293.16412353515625,297.1499938964844,293.1499938964844,0.0396778769791126,-1223.2559814453125,304.1522521972656,0.5752137303352356,0.0844813510775566,0.077996164560318,294.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802673339844,0.4705070257186889,0.050000000745058,0.0493215098977088,293.2379150390625,297.1499938964844,293.1499938964844,0.2951681315898895,-4219.16796875,304.16229248046875,0.955758810043335,0.3818709850311279,0.2688086330890655,293.2077331542969,297.1499938964844,293.1499938964844,0.2714942693710327,-5349.2490234375,304.15728759765625,0.932587206363678,0.3585425317287445,0.3409423530101776,293.3108825683594,297.1499938964844,293.1499938964844,0.0062601193785667,-2237.86083984375,299.1019287109375,0.4705070257186889,0.050000000745058,0.2339600026607513,291.1809387207031,291.1499938964844,265.9916687011719,264.6258850097656,282.3287048339844,293.8298645019531,291.1815490722656,1.0,0.2719727754592895,0.8290547132492065,0.8290547132492065,1.0,1.0,-1.1653649806976318,0.4815640151500702,0.6838010549545288,0.2638510465621948,0.0,0.0,0.4245097637176513,59.141746520996094,67.0,8.893391609191895,-10402.2333984375,207.062255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6044921875,307.218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.130859375,18000.0,0.0,0.0,0.2333735227584839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.389264166355133,0.3892703354358673,-6.153430149424821e-06,0.0,0.0002368444693274,0.0,0.0,23.85476875305176,0.0,0.0,0.0,0.362167626619339,4.0,0.0,1.0
390960,293.1649169921875,297.1499938964844,293.1499938964844,0.0394133701920509,-1218.9171142578125,304.15234375,0.5708068013191223,0.0841466858983039,0.0777324810624122,294.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828308105469,0.4671390652656555,0.050000000745058,0.0493815764784812,293.2490539550781,297.1499938964844,293.1499938964844,0.2923384010791778,-4186.38037109375,304.16522216796875,0.9476022124290466,0.3785703182220459,0.2667053639888763,293.20684814453125,297.1499938964844,293.1499938964844,0.2708552479743957,-5339.3203125,304.1571350097656,0.9263374209403992,0.3579812347888946,0.3403725028038025,293.3123474121094,297.1499938964844,293.1499938964844,0.006236863322556,-2231.218994140625,299.07110595703125,0.4671390652656555,0.050000000745058,0.2342449277639389,291.1833190917969,291.1499938964844,266.010009765625,264.6430358886719,282.3569641113281,293.84625244140625,291.1836242675781,1.0,0.2735244929790497,0.8289333581924438,0.8289333581924438,1.0,1.0,-1.1622543334960938,0.4798163771629333,0.6824379563331604,0.2639868259429931,0.0,0.0,0.4220472872257232,60.639793395996094,70.0,6.990222930908203,-10340.1357421875,208.99415588378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5986328125,307.1944274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18045.736328125,18000.0,0.0,0.0,0.2325297147035598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3857945501804352,0.385800689458847,-6.138678600109415e-06,0.0,0.0002359881036682,0.0,0.0,23.55286979675293,0.0,0.0,0.0,0.3612028062343597,4.0,0.0,1.0
391020,293.16534423828125,297.1499938964844,293.1499938964844,0.0390515178442001,-1213.017822265625,304.15216064453125,0.562717854976654,0.0836786925792694,0.0773658081889152,294.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1847839355469,0.4599244892597198,0.050000000745058,0.0495028905570507,293.2738647460937,297.1499938964844,293.1499938964844,0.285763680934906,-4110.26513671875,304.17108154296875,0.9300718903541564,0.3710322678089142,0.2617655992507934,293.2025756835937,297.1499938964844,293.1499938964844,0.2701678276062011,-5329.01953125,304.1558837890625,0.9150180816650392,0.3574032187461853,0.3397851288318634,293.3145446777344,297.1499938964844,293.1499938964844,0.0061929919756948,-2218.880615234375,299.0094909667969,0.4599244892597198,0.050000000745058,0.2348203957080841,291.18487548828125,291.1499938964844,266.0466613769531,264.67724609375,282.4075012207031,293.8722229003906,291.1849060058594,1.0,0.2766183912754059,0.8286906480789185,0.8286906480789185,1.0,1.0,-1.1560165882110596,0.4764083623886108,0.679608166217804,0.2639916539192199,0.0,0.0,0.4172670841217041,63.65894317626953,73.0,2.8580358028411865,-10222.7958984375,212.8617706298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60076904296875,307.1548156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18045.205078125,18000.0,0.0,0.0,0.2307144701480865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3789380490779876,0.3789441585540771,-6.108728030085331e-06,0.0,0.0002341458603041,0.0,0.0,22.95922470092773,0.0,0.0,0.0,0.3592996597290039,4.0,0.0,1.0
391080,293.16534423828125,297.1499938964844,293.1499938964844,0.0390515178442001,-1213.017822265625,304.15216064453125,0.562717854976654,0.0836786925792694,0.0773658081889152,294.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1847839355469,0.4599244892597198,0.050000000745058,0.0495028905570507,293.2738647460937,297.1499938964844,293.1499938964844,0.285763680934906,-4110.26513671875,304.17108154296875,0.9300718903541564,0.3710322678089142,0.2617655992507934,293.2025756835937,297.1499938964844,293.1499938964844,0.2701678276062011,-5329.01953125,304.1558837890625,0.9150180816650392,0.3574032187461853,0.3397851288318634,293.3145446777344,297.1499938964844,293.1499938964844,0.0061929919756948,-2218.880615234375,299.0094909667969,0.4599244892597198,0.050000000745058,0.2348203957080841,291.18487548828125,291.1499938964844,266.0466613769531,264.67724609375,282.4075012207031,293.8722229003906,291.1849060058594,1.0,0.2766183912754059,0.8286906480789185,0.8286906480789185,1.0,1.0,-1.1560165882110596,0.4764083623886108,0.679608166217804,0.2639916539192199,0.0,0.0,0.4172670841217041,63.65894317626953,73.0,2.8580358028411865,-10222.7958984375,212.8617706298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60076904296875,307.1548156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18045.205078125,18000.0,0.0,0.0,0.2307144701480865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3789380490779876,0.3789441585540771,-6.108728030085331e-06,0.0,0.0002341458603041,0.0,0.0,22.95922470092773,0.0,0.0,0.0,0.3592996597290039,4.0,0.0,1.0
391140,293.16455078125,297.1499938964844,293.1499938964844,0.0389024317264556,-1210.60986328125,304.15167236328125,0.5556564927101135,0.083445243537426,0.0772186145186424,294.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854248046875,0.4530767202377319,0.050000000745058,0.0496251881122589,293.2998046875,297.1499938964844,293.1499938964844,0.2782915830612182,-4023.712890625,304.1764831542969,0.9122169017791748,0.3626379668712616,0.2561586201190948,293.1964416503906,297.1499938964844,293.1499938964844,0.2700110077857971,-5327.1513671875,304.1541748046875,0.9053511023521424,0.3573141098022461,0.3397257626056671,293.315673828125,297.1499938964844,293.1499938964844,0.006151698064059,-2207.269775390625,298.94970703125,0.4530767202377319,0.050000000745058,0.2354005277156829,291.1854858398437,291.1499938964844,266.0833435058594,264.7113952636719,282.4555969238281,293.8993835449219,291.185546875,1.0,0.2796944379806518,0.8284479379653931,0.8284479379653931,1.0,1.0,-1.1498818397521973,0.4731830954551697,0.6766986846923828,0.2636443376541137,0.0,0.0,0.412493884563446,66.69513702392578,76.0,1.3442556858062744,-10112.400390625,216.7488555908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61572265625,307.1255187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18043.787109375,18000.0,0.0,0.0,0.2287344187498092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3722817301750183,0.3722878098487854,-6.080060302338097e-06,0.0,0.0002321363572264,0.0,0.0,22.39156723022461,0.0,0.0,0.0,0.3574697077274322,4.0,0.0,1.0
391200,293.16455078125,297.1499938964844,293.1499938964844,0.0389024317264556,-1210.60986328125,304.15167236328125,0.5556564927101135,0.083445243537426,0.0772186145186424,294.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854248046875,0.4530767202377319,0.050000000745058,0.0496251881122589,293.2998046875,297.1499938964844,293.1499938964844,0.2782915830612182,-4023.712890625,304.1764831542969,0.9122169017791748,0.3626379668712616,0.2561586201190948,293.1964416503906,297.1499938964844,293.1499938964844,0.2700110077857971,-5327.1513671875,304.1541748046875,0.9053511023521424,0.3573141098022461,0.3397257626056671,293.315673828125,297.1499938964844,293.1499938964844,0.006151698064059,-2207.269775390625,298.94970703125,0.4530767202377319,0.050000000745058,0.2354005277156829,291.1854858398437,291.1499938964844,266.0833435058594,264.7113952636719,282.4555969238281,293.8993835449219,291.185546875,1.0,0.2796944379806518,0.8284479379653931,0.8284479379653931,1.0,1.0,-1.1498818397521973,0.4731830954551697,0.6766986846923828,0.2636443376541137,0.0,0.0,0.412493884563446,66.69513702392578,76.0,1.3442556858062744,-10112.400390625,216.7488555908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61572265625,307.1255187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18043.787109375,18000.0,0.0,0.0,0.2287344187498092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3722817301750183,0.3722878098487854,-6.080060302338097e-06,0.0,0.0002321363572264,0.0,0.0,22.39156723022461,0.0,0.0,0.0,0.3574697077274322,4.0,0.0,1.0
391260,293.1589050292969,297.1499938964844,293.1499938964844,0.0393462069332599,-1217.9288330078125,304.1503295898437,0.5508303642272949,0.0842101573944091,0.0776966959238052,294.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859130859375,0.4468297064304352,0.050000000745058,0.0497480146586895,293.3254089355469,297.1499938964844,293.1499938964844,0.2701988518238067,-3929.77490234375,304.1811218261719,0.8958843946456909,0.3536464869976043,0.250096321105957,293.19256591796875,297.1499938964844,293.1499938964844,0.2698749303817749,-5325.39599609375,304.1530456542969,0.8968302607536316,0.3569341003894806,0.3396516740322113,293.3157653808594,297.1499938964844,293.1499938964844,0.006113011855632,-2196.359130859375,298.892333984375,0.4468297064304352,0.050000000745058,0.2359831631183624,291.1859130859375,291.1499938964844,266.1199951171875,264.7453918457031,282.5022277832031,293.9297790527344,291.1858825683594,1.0,0.28274866938591,0.8282235264778137,0.8282235264778137,1.0,1.0,-1.1439368724822998,0.4701830148696899,0.6737538576126099,0.2629658579826355,0.0,0.0,0.4076679944992065,69.73807525634766,79.0,0.4424301385879516,-10005.3486328125,220.665267944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.638671875,307.10076904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.9296875,18000.0,0.0,0.0,0.2265975922346115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3656441569328308,0.3656502068042755,-6.052196567907231e-06,0.0,0.0002299677435075,0.0,0.0,21.834930419921875,0.0,0.0,0.0,0.3556729853153229,4.0,0.0,1.0
391320,293.1589050292969,297.1499938964844,293.1499938964844,0.0393462069332599,-1217.9288330078125,304.1503295898437,0.5508303642272949,0.0842101573944091,0.0776966959238052,294.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859130859375,0.4468297064304352,0.050000000745058,0.0497480146586895,293.3254089355469,297.1499938964844,293.1499938964844,0.2701988518238067,-3929.77490234375,304.1811218261719,0.8958843946456909,0.3536464869976043,0.250096321105957,293.19256591796875,297.1499938964844,293.1499938964844,0.2698749303817749,-5325.39599609375,304.1530456542969,0.8968302607536316,0.3569341003894806,0.3396516740322113,293.3157653808594,297.1499938964844,293.1499938964844,0.006113011855632,-2196.359130859375,298.892333984375,0.4468297064304352,0.050000000745058,0.2359831631183624,291.1859130859375,291.1499938964844,266.1199951171875,264.7453918457031,282.5022277832031,293.9297790527344,291.1858825683594,1.0,0.28274866938591,0.8282235264778137,0.8282235264778137,1.0,1.0,-1.1439368724822998,0.4701830148696899,0.6737538576126099,0.2629658579826355,0.0,0.0,0.4076679944992065,69.73807525634766,79.0,0.4424301385879516,-10005.3486328125,220.665267944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.638671875,307.10076904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.9296875,18000.0,0.0,0.0,0.2265975922346115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3656441569328308,0.3656502068042755,-6.052196567907231e-06,0.0,0.0002299677435075,0.0,0.0,21.834930419921875,0.0,0.0,0.0,0.3556729853153229,4.0,0.0,1.0
391380,293.1493225097656,297.1499938964844,293.1499938964844,0.0407948531210422,-1241.67724609375,304.1477966308594,0.54936683177948,0.0859235972166061,0.0792249515652656,294.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856384277344,0.441132128238678,0.050000000745058,0.0498713888227939,293.3497314453125,297.1499938964844,293.1499938964844,0.2617007791996002,-3830.798583984375,304.18487548828125,0.8801667094230652,0.3442683815956116,0.2437205612659454,293.1920166015625,297.1499938964844,293.1499938964844,0.2692006230354309,-5314.82421875,304.1531677246094,0.8882820010185242,0.3559719622135162,0.3389645516872406,293.3149719238281,297.1499938964844,293.1499938964844,0.0060769231058657,-2186.19775390625,298.8370666503906,0.441132128238678,0.050000000745058,0.2365683913230896,291.18560791015625,291.1499938964844,266.1566772460937,264.7792358398437,282.5476989746094,293.9635314941406,291.1855773925781,1.0,0.28577920794487,0.8279991745948792,0.8279991745948792,1.0,1.0,-1.1381442546844482,0.4673765897750854,0.6707676649093628,0.2619847655296325,0.0,0.0,0.4029396176338196,72.78873443603516,82.0,-0.2057444602251052,-9901.916015625,224.60125732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6654052734375,307.0789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18041.025390625,18000.0,0.0,0.0,0.224322110414505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3592006862163543,0.3592067062854767,-6.0254710660956334e-06,0.0,0.0002276584273204,0.0,0.0,21.30219078063965,0.0,0.0,0.0,0.3539498150348663,4.0,0.0,1.0
391440,293.1493225097656,297.1499938964844,293.1499938964844,0.0407948531210422,-1241.67724609375,304.1477966308594,0.54936683177948,0.0859235972166061,0.0792249515652656,294.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856384277344,0.441132128238678,0.050000000745058,0.0498713888227939,293.3497314453125,297.1499938964844,293.1499938964844,0.2617007791996002,-3830.798583984375,304.18487548828125,0.8801667094230652,0.3442683815956116,0.2437205612659454,293.1920166015625,297.1499938964844,293.1499938964844,0.2692006230354309,-5314.82421875,304.1531677246094,0.8882820010185242,0.3559719622135162,0.3389645516872406,293.3149719238281,297.1499938964844,293.1499938964844,0.0060769231058657,-2186.19775390625,298.8370666503906,0.441132128238678,0.050000000745058,0.2365683913230896,291.18560791015625,291.1499938964844,266.1566772460937,264.7792358398437,282.5476989746094,293.9635314941406,291.1855773925781,1.0,0.28577920794487,0.8279991745948792,0.8279991745948792,1.0,1.0,-1.1381442546844482,0.4673765897750854,0.6707676649093628,0.2619847655296325,0.0,0.0,0.4029396176338196,72.78873443603516,82.0,-0.2057444602251052,-9901.916015625,224.60125732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6654052734375,307.0789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18041.025390625,18000.0,0.0,0.0,0.224322110414505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3592006862163543,0.3592067062854767,-6.0254710660956334e-06,0.0,0.0002276584273204,0.0,0.0,21.30219078063965,0.0,0.0,0.0,0.3539498150348663,4.0,0.0,1.0
391500,293.1448974609375,297.1499938964844,293.1499938964844,0.0416215397417545,-1255.204833984375,304.1466979980469,0.5490110516548157,0.0868035331368446,0.0800927430391311,294.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854553222656,0.4384828209877014,0.050000000745058,0.0499330721795558,293.3586730957031,297.1499938964844,293.1499938964844,0.2575244009494781,-3782.07275390625,304.18609619140625,0.8726348280906677,0.3399755656719208,0.2405931502580642,293.1921081542969,297.1499938964844,293.1499938964844,0.2687735259532928,-5308.08935546875,304.15338134765625,0.8841105699539185,0.3554201424121856,0.33852219581604,293.3143615722656,297.1499938964844,293.1499938964844,0.0060593686066567,-2181.24658203125,298.81005859375,0.4384828209877014,0.050000000745058,0.236860990524292,291.1853942871094,291.1499938964844,266.17498779296875,264.7961120605469,282.5667724609375,293.9761962890625,291.1852111816406,1.0,0.2872850596904754,0.8278869986534119,0.8278869986534119,1.0,1.0,-1.1353261470794678,0.4660514891147613,0.669274628162384,0.2613975703716278,0.0,0.0,0.4006019532680511,74.31228637695312,82.0,-0.9867730140686036,-9852.5029296875,226.57522583007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6789855957031,307.067626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.173828125,18000.0,0.0,0.0,0.2231412380933761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3560495674610138,0.3560555875301361,-6.012621270201635e-06,0.0,0.0002264599897898,0.0,0.0,21.04469490051269,0.0,0.0,0.0,0.3531158566474914,4.0,0.0,1.0
