time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
391560,293.1418151855469,297.1499938964844,293.1499938964844,0.0423617660999298,-1267.325927734375,304.1459655761719,0.5484601259231567,0.0874755159020423,0.080857366323471,294.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1841125488281,0.436005175113678,0.050000000745058,0.0499935559928417,293.362548828125,297.1499938964844,293.1499938964844,0.254007875919342,-3741.245849609375,304.1859130859375,0.8659582138061523,0.3365646600723266,0.2379631698131561,293.1922302246094,297.1499938964844,293.1499938964844,0.268366664648056,-5301.724609375,304.15350341796875,0.8801147937774658,0.3548612892627716,0.3380594253540039,293.313720703125,297.1499938964844,293.1499938964844,0.0060422462411224,-2176.546630859375,298.7826538085937,0.436005175113678,0.050000000745058,0.2371478974819183,291.18359375,291.1499938964844,266.1933288574219,264.8129577636719,282.5775756835937,293.9771423339844,291.1828308105469,1.0,0.2887949049472809,0.8277801871299744,0.8277801871299744,1.0,1.0,-1.1329481601715088,0.4649646878242492,0.6679834723472595,0.2608134746551513,0.0,0.0,0.3985273838043213,75.80928802490234,85.0,-4.824631214141846,-9808.853515625,228.63951110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6916809082031,307.05401611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18037.818359375,18000.0,0.0,0.0,0.2219430655241012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3530675172805786,0.3530735373497009,-6.000231678626733e-06,0.0,0.0002252440026495,0.0,0.0,20.801666259765625,0.0,0.0,0.0,0.3523315489292145,4.0,0.0,1.0
391620,293.1397705078125,297.1499938964844,293.1499938964844,0.0432656966149807,-1282.175048828125,304.1458435058594,0.5457541346549988,0.088109090924263,0.0817416682839393,294.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1749267578125,0.4314276278018951,0.050000000745058,0.0501132756471633,293.36279296875,297.1499938964844,293.1499938964844,0.248742401599884,-3680.64208984375,304.18267822265625,0.854720950126648,0.3311197161674499,0.2339879125356674,293.1923522949219,297.1499938964844,293.1499938964844,0.2676939368247986,-5291.3876953125,304.1534423828125,0.8725450038909912,0.3537682890892029,0.337142139673233,293.3124389648437,297.1499938964844,293.1499938964844,0.006009945180267,-2168.14453125,298.7254638671875,0.4314276278018951,0.050000000745058,0.237715795636177,291.173828125,291.1499938964844,266.2300109863281,264.8464660644531,282.5883483886719,293.965087890625,291.1727294921875,1.0,0.2918305695056915,0.8275664448738098,0.8275664448738098,1.0,1.0,-1.128962159156799,0.4632162153720855,0.6657458543777466,0.2596259415149688,0.0,0.0,0.3959756195545196,78.77787780761719,88.0,-11.547195434570312,-9746.208984375,232.95948791503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7084350585937,307.03387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.849609375,18000.0,0.0,0.0,0.2195696830749511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3489424884319305,0.3489484786987304,-5.98086489844718e-06,0.0,0.0002228353114333,0.0,0.0,20.460668563842773,0.0,0.0,0.0,0.3512236475944519,4.0,0.0,1.0
391680,293.1397705078125,297.1499938964844,293.1499938964844,0.0432656966149807,-1282.175048828125,304.1458435058594,0.5457541346549988,0.088109090924263,0.0817416682839393,294.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1749267578125,0.4314276278018951,0.050000000745058,0.0501132756471633,293.36279296875,297.1499938964844,293.1499938964844,0.248742401599884,-3680.64208984375,304.18267822265625,0.854720950126648,0.3311197161674499,0.2339879125356674,293.1923522949219,297.1499938964844,293.1499938964844,0.2676939368247986,-5291.3876953125,304.1534423828125,0.8725450038909912,0.3537682890892029,0.337142139673233,293.3124389648437,297.1499938964844,293.1499938964844,0.006009945180267,-2168.14453125,298.7254638671875,0.4314276278018951,0.050000000745058,0.237715795636177,291.173828125,291.1499938964844,266.2300109863281,264.8464660644531,282.5883483886719,293.965087890625,291.1727294921875,1.0,0.2918305695056915,0.8275664448738098,0.8275664448738098,1.0,1.0,-1.128962159156799,0.4632162153720855,0.6657458543777466,0.2596259415149688,0.0,0.0,0.3959756195545196,78.77787780761719,88.0,-11.547195434570312,-9746.208984375,232.95948791503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7084350585937,307.03387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.849609375,18000.0,0.0,0.0,0.2195696830749511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3489424884319305,0.3489484786987304,-5.98086489844718e-06,0.0,0.0002228353114333,0.0,0.0,20.460668563842773,0.0,0.0,0.0,0.3512236475944519,4.0,0.0,1.0
391740,293.1405334472656,297.1499938964844,293.1499938964844,0.0436063557863235,-1287.7630615234375,304.14666748046875,0.5416343808174133,0.0882156789302825,0.0820444449782371,294.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667785644531,0.4272113740444183,0.050000000745058,0.0502340272068977,293.3596496582031,297.1499938964844,293.1499938964844,0.2443343102931976,-3629.8251953125,304.1791687011719,0.8448209166526794,0.3263598978519439,0.2306849509477615,293.1922912597656,297.1499938964844,293.1499938964844,0.2669965028762817,-5280.595703125,304.1534729003906,0.8653818964958191,0.3527057766914367,0.3362573981285095,293.3113708496094,297.1499938964844,293.1499938964844,0.005976955872029,-2159.2900390625,298.6689147949219,0.4272113740444183,0.050000000745058,0.2382885962724685,291.16607666015625,291.1499938964844,266.26666259765625,264.8798217773437,282.5962219238281,293.9505615234375,291.1654052734375,1.0,0.2948699593544006,0.82735276222229,0.82735276222229,1.0,1.0,-1.125131368637085,0.4615880250930786,0.6635432839393616,0.2583429217338562,0.0,0.0,0.3943930566310882,81.7717056274414,76.0,-10.103423118591309,-9699.9375,237.3486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.705810546875,307.01727294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.455078125,18000.0,0.0,0.0,0.2173615396022796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3465974628925323,0.3466034233570099,-5.969626272417372e-06,0.0,0.00022059433104,0.0,0.0,20.26732063293457,0.0,0.0,0.0,0.3505842089653015,4.0,0.0,1.0
391800,293.1405334472656,297.1499938964844,293.1499938964844,0.0436063557863235,-1287.7630615234375,304.14666748046875,0.5416343808174133,0.0882156789302825,0.0820444449782371,294.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667785644531,0.4272113740444183,0.050000000745058,0.0502340272068977,293.3596496582031,297.1499938964844,293.1499938964844,0.2443343102931976,-3629.8251953125,304.1791687011719,0.8448209166526794,0.3263598978519439,0.2306849509477615,293.1922912597656,297.1499938964844,293.1499938964844,0.2669965028762817,-5280.595703125,304.1534729003906,0.8653818964958191,0.3527057766914367,0.3362573981285095,293.3113708496094,297.1499938964844,293.1499938964844,0.005976955872029,-2159.2900390625,298.6689147949219,0.4272113740444183,0.050000000745058,0.2382885962724685,291.16607666015625,291.1499938964844,266.26666259765625,264.8798217773437,282.5962219238281,293.9505615234375,291.1654052734375,1.0,0.2948699593544006,0.82735276222229,0.82735276222229,1.0,1.0,-1.125131368637085,0.4615880250930786,0.6635432839393616,0.2583429217338562,0.0,0.0,0.3943930566310882,81.7717056274414,76.0,-10.103423118591309,-9699.9375,237.3486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.705810546875,307.01727294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.455078125,18000.0,0.0,0.0,0.2173615396022796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3465974628925323,0.3466034233570099,-5.969626272417372e-06,0.0,0.00022059433104,0.0,0.0,20.26732063293457,0.0,0.0,0.0,0.3505842089653015,4.0,0.0,1.0
391860,293.1421813964844,297.1499938964844,293.1499938964844,0.043541956692934,-1286.6654052734375,304.1478881835937,0.5431826710700989,0.088120050728321,0.081946887075901,294.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.4287396669387817,0.050000000745058,0.0501890443265438,293.3556823730469,297.1499938964844,293.1499938964844,0.240019142627716,-3579.5693359375,304.1766662597656,0.8432356119155884,0.3218516409397125,0.2274794429540634,293.19207763671875,297.1499938964844,293.1499938964844,0.2660681307315826,-5265.974609375,304.15386962890625,0.8668362498283386,0.3516792058944702,0.3352348804473877,293.310546875,297.1499938964844,293.1499938964844,0.0059205340221524,-2142.55615234375,298.6139221191406,0.4287396669387817,0.050000000745058,0.2380752116441726,291.16265869140625,291.1499938964844,266.3033447265625,264.9129333496094,282.6075134277344,293.9380798339844,291.16265869140625,1.0,0.2924778163433075,0.8271254301071167,0.8271254301071167,1.0,1.0,-1.119629979133606,0.4591777920722961,0.6604522466659546,0.256727397441864,0.0,0.0,0.3930012583732605,80.5472412109375,64.0,-4.154829978942871,-9647.3623046875,233.0706329345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68487548828125,306.9976501464844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.46484375,18000.0,0.0,0.0,0.2153846025466919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3448121547698974,0.344818115234375,-5.962059276498621e-06,0.0,0.0002185880002798,0.0,0.0,20.12381172180176,0.0,0.0,0.0,0.3501109182834625,4.0,0.0,1.0
391920,293.1421813964844,297.1499938964844,293.1499938964844,0.043541956692934,-1286.6654052734375,304.1478881835937,0.5431826710700989,0.088120050728321,0.081946887075901,294.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.4287396669387817,0.050000000745058,0.0501890443265438,293.3556823730469,297.1499938964844,293.1499938964844,0.240019142627716,-3579.5693359375,304.1766662597656,0.8432356119155884,0.3218516409397125,0.2274794429540634,293.19207763671875,297.1499938964844,293.1499938964844,0.2660681307315826,-5265.974609375,304.15386962890625,0.8668362498283386,0.3516792058944702,0.3352348804473877,293.310546875,297.1499938964844,293.1499938964844,0.0059205340221524,-2142.55615234375,298.6139221191406,0.4287396669387817,0.050000000745058,0.2380752116441726,291.16265869140625,291.1499938964844,266.3033447265625,264.9129333496094,282.6075134277344,293.9380798339844,291.16265869140625,1.0,0.2924778163433075,0.8271254301071167,0.8271254301071167,1.0,1.0,-1.119629979133606,0.4591777920722961,0.6604522466659546,0.256727397441864,0.0,0.0,0.3930012583732605,80.5472412109375,64.0,-4.154829978942871,-9647.3623046875,233.0706329345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68487548828125,306.9976501464844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.46484375,18000.0,0.0,0.0,0.2153846025466919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3448121547698974,0.344818115234375,-5.962059276498621e-06,0.0,0.0002185880002798,0.0,0.0,20.12381172180176,0.0,0.0,0.0,0.3501109182834625,4.0,0.0,1.0
391980,293.1439819335937,297.1499938964844,293.1499938964844,0.0432582013309001,-1281.943359375,304.1490783691406,0.549646258354187,0.0879534259438514,0.0816473662853241,294.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16375732421875,0.4350797533988952,0.050000000745058,0.0500170327723026,293.3514404296875,297.1499938964844,293.1499938964844,0.2356981337070465,-3528.776611328125,304.17498779296875,0.8481138944625854,0.3175048828125,0.2243034541606903,293.19158935546875,297.1499938964844,293.1499938964844,0.264960378408432,-5248.41259765625,304.1544189453125,0.8752909302711487,0.3507099151611328,0.3341374099254608,293.309814453125,297.1499938964844,293.1499938964844,0.0058462624438107,-2119.642822265625,298.5609436035156,0.4350797533988952,0.050000000745058,0.2372592687606811,291.1639709472656,291.1499938964844,266.3399963378906,264.94580078125,282.62176513671875,293.9276428222656,291.1641540527344,1.0,0.2864861488342285,0.8268980383872986,0.8268980383872986,1.0,1.0,-1.1129555702209473,0.4562210142612457,0.6567345261573792,0.254879891872406,0.0,0.0,0.3910697996616363,76.09136199951172,52.0,0.6993424296379089,-9580.4248046875,222.3023681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6540222167969,306.9687805175781,278.1499938964844,0.0,18000.0,313.1499938964844,18014.548828125,18000.0,0.0,0.0,0.2136142551898956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.342513769865036,0.3425197303295135,-5.953947493253509e-06,0.0,0.0002167913189623,0.0,0.0,19.9448356628418,0.0,0.0,0.0,0.3495297133922577,4.0,0.0,1.0
392040,293.1439819335937,297.1499938964844,293.1499938964844,0.0432582013309001,-1281.943359375,304.1490783691406,0.549646258354187,0.0879534259438514,0.0816473662853241,294.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16375732421875,0.4350797533988952,0.050000000745058,0.0500170327723026,293.3514404296875,297.1499938964844,293.1499938964844,0.2356981337070465,-3528.776611328125,304.17498779296875,0.8481138944625854,0.3175048828125,0.2243034541606903,293.19158935546875,297.1499938964844,293.1499938964844,0.264960378408432,-5248.41259765625,304.1544189453125,0.8752909302711487,0.3507099151611328,0.3341374099254608,293.309814453125,297.1499938964844,293.1499938964844,0.0058462624438107,-2119.642822265625,298.5609436035156,0.4350797533988952,0.050000000745058,0.2372592687606811,291.1639709472656,291.1499938964844,266.3399963378906,264.94580078125,282.62176513671875,293.9276428222656,291.1641540527344,1.0,0.2864861488342285,0.8268980383872986,0.8268980383872986,1.0,1.0,-1.1129555702209473,0.4562210142612457,0.6567345261573792,0.254879891872406,0.0,0.0,0.3910697996616363,76.09136199951172,52.0,0.6993424296379089,-9580.4248046875,222.3023681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6540222167969,306.9687805175781,278.1499938964844,0.0,18000.0,313.1499938964844,18014.548828125,18000.0,0.0,0.0,0.2136142551898956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.342513769865036,0.3425197303295135,-5.953947493253509e-06,0.0,0.0002167913189623,0.0,0.0,19.9448356628418,0.0,0.0,0.0,0.3495297133922577,4.0,0.0,1.0
392100,293.1448974609375,297.1499938964844,293.1499938964844,0.0430664233863353,-1278.7698974609375,304.14959716796875,0.5544705986976624,0.0878522023558616,0.081448808312416,294.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.164794921875,0.4399694204330444,0.050000000745058,0.04989830031991,293.3492736816406,297.1499938964844,293.1499938964844,0.2335592061281204,-3503.506591796875,304.1743469238281,0.8526116013526917,0.315379798412323,0.2227266877889633,293.1912841796875,297.1499938964844,293.1499938964844,0.2643820643424988,-5239.24755859375,304.1546630859375,0.8817897439002991,0.3502452671527862,0.3335752189159393,293.3094787597656,297.1499938964844,293.1499938964844,0.0058051194064319,-2106.798828125,298.53466796875,0.4399694204330444,0.050000000745058,0.2366960495710373,291.1650390625,291.1499938964844,266.3583374023437,264.962158203125,282.6298522949219,293.9232788085937,291.1652526855469,1.0,0.2824527621269226,0.8267843723297119,0.8267843723297119,1.0,1.0,-1.1093312501907349,0.4546069204807281,0.6547243595123291,0.253907173871994,0.0,0.0,0.3899617791175842,73.03132629394531,52.0,2.038999557495117,-9542.9462890625,215.29586791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6376342773437,306.9522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.033203125,18000.0,0.0,0.0,0.2127865999937057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3411639630794525,0.34116992354393,-5.9491417232493404e-06,0.0,0.0002159513533115,0.0,0.0,19.839937210083008,0.0,0.0,0.0,0.3491902649402618,4.0,0.0,1.0
392160,293.1457824707031,297.1499938964844,293.1499938964844,0.0428490601480007,-1275.1810302734375,304.1500549316406,0.5603320002555847,0.0877421870827674,0.0812255218625068,294.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1660461425781,0.446112185716629,0.050000000745058,0.0497631803154945,293.3470458984375,297.1499938964844,293.1499938964844,0.2314381450414657,-3478.372314453125,304.1737670898437,0.8584880828857422,0.3132913708686828,0.2211606800556183,293.19091796875,297.1499938964844,293.1499938964844,0.2637935578823089,-5229.92333984375,304.1548767089844,0.8897908329963684,0.3497954905033111,0.3330095410346985,293.30914306640625,297.1499938964844,293.1499938964844,0.0057620462030172,-2093.263427734375,298.508544921875,0.446112185716629,0.050000000745058,0.2360551059246063,291.16632080078125,291.1499938964844,266.3766784667969,264.9784240722656,282.638427734375,293.9192810058594,291.1666259765625,1.0,0.2778544425964355,0.8266896605491638,0.8266896605491638,1.0,1.0,-1.1055731773376465,0.4529288411140442,0.6526442766189575,0.2529197633266449,0.0,0.0,0.3887433707714081,69.55510711669922,40.0,3.0084428787231445,-9503.54296875,207.5054626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6217041015625,306.9352111816406,278.1499938964844,0.0,18000.0,313.1499938964844,18017.513671875,18000.0,0.0,0.0,0.2119868397712707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.339691549539566,0.3396974802017212,-5.943895303062163e-06,0.0,0.0002151396911358,0.0,0.0,19.72578430175781,0.0,0.0,0.0,0.3488202393054962,4.0,0.0,1.0
392220,293.1471862792969,297.1499938964844,293.1499938964844,0.0424607172608375,-1268.7860107421875,304.15069580078125,0.5719105005264282,0.0875478535890579,0.0808278247714042,294.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1682434082031,0.4589020311832428,0.050000000745058,0.0495207943022251,293.3432922363281,297.1499938964844,293.1499938964844,0.2281140387058258,-3438.856201171875,304.1729431152344,0.8710141777992249,0.310046911239624,0.2186987698078155,293.190185546875,297.1499938964844,293.1499938964844,0.2628539502620697,-5215.05517578125,304.1551513671875,0.9059069752693176,0.3491136729717254,0.3321119844913482,293.30865478515625,297.1499938964844,293.1499938964844,0.0056903967633843,-2070.6005859375,298.46685791015625,0.4589020311832428,0.050000000745058,0.2349053174257278,291.1685485839844,291.1499938964844,266.406005859375,265.0043334960937,282.6525573730469,293.9127502441406,291.1688232421875,1.0,0.2694944441318512,0.8265381455421448,0.8265381455421448,1.0,1.0,-1.099392294883728,0.450156033039093,0.649236261844635,0.2513397634029388,0.0,0.0,0.3865848779678345,63.32879638671875,40.0,3.581908702850342,-9437.302734375,193.84898376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5986328125,306.9072570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18019.86328125,18000.0,0.0,0.0,0.2107463032007217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3370653688907623,0.3370712995529175,-5.934541150054429e-06,0.0,0.000213880703086,0.0,0.0,19.5229434967041,0.0,0.0,0.0,0.3481631278991699,4.0,0.0,1.0
392280,293.14752197265625,297.1499938964844,293.1499938964844,0.0423564612865448,-1267.0723876953125,304.1508483886719,0.5752295255661011,0.087494358420372,0.0807209238409996,294.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687927246094,0.4627300500869751,0.050000000745058,0.0494563728570938,293.34234619140625,297.1499938964844,293.1499938964844,0.2272978574037552,-3429.131591796875,304.1727600097656,0.8747950792312622,0.3092507123947143,0.2180921286344528,293.1899719238281,297.1499938964844,293.1499938964844,0.26262167096138,-5211.38330078125,304.1552124023437,0.9108614921569824,0.3489490151405334,0.3318898975849151,293.3085021972656,297.1499938964844,293.1499938964844,0.0056721498258411,-2064.805908203125,298.4564514160156,0.4627300500869751,0.050000000745058,0.2345997393131256,291.1690673828125,291.1499938964844,266.413330078125,265.01080322265625,282.6562194824219,293.9111633300781,291.1693115234375,1.0,0.2672362923622131,0.8265002369880676,0.8265002369880676,1.0,1.0,-1.097825288772583,0.4494500756263733,0.6483752727508545,0.2509488463401794,0.0,0.0,0.3860144317150116,61.675384521484375,28.0,3.60715913772583,-9420.3193359375,190.2699279785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.593505859375,306.9003601074219,278.1499938964844,0.0,18000.0,313.1499938964844,18020.361328125,18000.0,0.0,0.0,0.2104405611753463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3363672792911529,0.3363732099533081,-5.932040949119255e-06,0.0,0.0002135704271495,0.0,0.0,19.46914291381836,0.0,0.0,0.0,0.3479888141155243,4.0,0.0,1.0
392340,293.1493225097656,297.1499938964844,293.1499938964844,0.0417913869023323,-1257.7998046875,304.1515197753906,0.5945483446121216,0.0871946364641189,0.0801417753100395,294.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713256835937,0.4812296032905578,0.050000000745058,0.0491171181201934,293.3376159667969,297.1499938964844,293.1499938964844,0.2232852131128311,-3381.1865234375,304.1718444824219,0.8983140587806702,0.3053356409072876,0.2150991410017013,293.1889038085937,297.1499938964844,293.1499938964844,0.2614693641662597,-5193.181640625,304.1553955078125,0.9423065781593324,0.3481512069702148,0.330790251493454,293.3078918457031,297.1499938964844,293.1499938964844,0.0055796089582145,-2035.2669677734373,298.4044494628906,0.4812296032905578,0.050000000745058,0.2329904586076736,291.1716003417969,291.1499938964844,266.45001220703125,265.0428466796875,282.67608642578125,293.9045715332031,291.171875,1.0,0.2550233900547027,0.8263108134269714,0.8263108134269714,1.0,1.0,-1.0898789167404177,0.4458473324775696,0.6440316438674927,0.2490370124578476,0.0,0.0,0.3829631805419922,52.97466659545898,25.0,3.695436954498291,-9333.3017578125,171.68408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57257080078125,306.8674621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18022.52734375,18000.0,0.0,0.0,0.2089205682277679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3326533734798431,0.3326592743396759,-5.91873640587437e-06,0.0,0.0002120278222719,0.0,0.0,19.184038162231445,0.0,0.0,0.0,0.3470642268657684,4.0,0.0,1.0
392400,293.1493225097656,297.1499938964844,293.1499938964844,0.0417913869023323,-1257.7998046875,304.1515197753906,0.5945483446121216,0.0871946364641189,0.0801417753100395,294.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713256835937,0.4812296032905578,0.050000000745058,0.0491171181201934,293.3376159667969,297.1499938964844,293.1499938964844,0.2232852131128311,-3381.1865234375,304.1718444824219,0.8983140587806702,0.3053356409072876,0.2150991410017013,293.1889038085937,297.1499938964844,293.1499938964844,0.2614693641662597,-5193.181640625,304.1553955078125,0.9423065781593324,0.3481512069702148,0.330790251493454,293.3078918457031,297.1499938964844,293.1499938964844,0.0055796089582145,-2035.2669677734373,298.4044494628906,0.4812296032905578,0.050000000745058,0.2329904586076736,291.1716003417969,291.1499938964844,266.45001220703125,265.0428466796875,282.67608642578125,293.9045715332031,291.171875,1.0,0.2550233900547027,0.8263108134269714,0.8263108134269714,1.0,1.0,-1.0898789167404177,0.4458473324775696,0.6440316438674927,0.2490370124578476,0.0,0.0,0.3829631805419922,52.97466659545898,25.0,3.695436954498291,-9333.3017578125,171.68408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57257080078125,306.8674621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18022.52734375,18000.0,0.0,0.0,0.2089205682277679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3326533734798431,0.3326592743396759,-5.91873640587437e-06,0.0,0.0002120278222719,0.0,0.0,19.184038162231445,0.0,0.0,0.0,0.3470642268657684,4.0,0.0,1.0
392460,293.1623229980469,297.1499938964844,293.1499938964844,0.0397249460220336,-1223.8758544921875,304.1545104980469,0.6070297956466675,0.0845615342259407,0.0780055224895477,294.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17730712890625,0.4950425028800964,0.050000000745058,0.0488579757511615,293.34283447265625,297.1499938964844,293.1499938964844,0.2179915904998779,-3316.9755859375,304.1734313964844,0.919638991355896,0.299508273601532,0.2111080139875412,293.1978759765625,297.1499938964844,293.1499938964844,0.2588834166526794,-5151.501953125,304.157958984375,0.9680773019790648,0.3453266620635986,0.3282567262649536,293.31964111328125,297.1499938964844,293.1499938964844,0.0054625230841338,-1997.6337890625,298.3203430175781,0.4950425028800964,0.050000000745058,0.2317612022161483,291.17852783203125,291.1499938964844,266.4866638183594,265.0747375488281,282.7020874023437,293.89752197265625,291.179931640625,1.0,0.2447408735752105,0.8261693120002747,0.8261693120002747,1.0,1.0,-1.0776982307434082,0.4402526319026947,0.6374456286430359,0.2463673949241638,0.0,0.0,0.3788338899612427,46.25081253051758,25.0,11.333044052124023,-9222.65234375,155.82211303710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5628356933594,306.846923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.81640625,18000.0,0.0,0.0,0.2073526233434677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3281485736370086,0.3281544744968414,-5.903664259676589e-06,0.0,0.0002104365557897,0.0,0.0,18.84393119812012,0.0,0.0,0.0,0.3459549248218536,4.0,0.0,1.0
392520,293.1623229980469,297.1499938964844,293.1499938964844,0.0397249460220336,-1223.8758544921875,304.1545104980469,0.6070297956466675,0.0845615342259407,0.0780055224895477,294.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17730712890625,0.4950425028800964,0.050000000745058,0.0488579757511615,293.34283447265625,297.1499938964844,293.1499938964844,0.2179915904998779,-3316.9755859375,304.1734313964844,0.919638991355896,0.299508273601532,0.2111080139875412,293.1978759765625,297.1499938964844,293.1499938964844,0.2588834166526794,-5151.501953125,304.157958984375,0.9680773019790648,0.3453266620635986,0.3282567262649536,293.31964111328125,297.1499938964844,293.1499938964844,0.0054625230841338,-1997.6337890625,298.3203430175781,0.4950425028800964,0.050000000745058,0.2317612022161483,291.17852783203125,291.1499938964844,266.4866638183594,265.0747375488281,282.7020874023437,293.89752197265625,291.179931640625,1.0,0.2447408735752105,0.8261693120002747,0.8261693120002747,1.0,1.0,-1.0776982307434082,0.4402526319026947,0.6374456286430359,0.2463673949241638,0.0,0.0,0.3788338899612427,46.25081253051758,25.0,11.333044052124023,-9222.65234375,155.82211303710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5628356933594,306.846923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.81640625,18000.0,0.0,0.0,0.2073526233434677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3281485736370086,0.3281544744968414,-5.903664259676589e-06,0.0,0.0002104365557897,0.0,0.0,18.84393119812012,0.0,0.0,0.0,0.3459549248218536,4.0,0.0,1.0
392580,293.171630859375,297.1499938964844,293.1499938964844,0.0375758334994316,-1188.662841796875,304.15655517578125,0.6157264113426208,0.0823600590229034,0.0757789686322212,294.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842041015625,0.5069738626480103,0.050000000745058,0.0486715100705623,293.341552734375,297.1499938964844,293.1499938964844,0.2133229374885559,-3260.42041015625,304.17333984375,0.9387518167495728,0.2948751747608185,0.2075900882482528,293.2009582519531,297.1499938964844,293.1499938964844,0.2567397058010101,-5117.3642578125,304.1588134765625,0.986914038658142,0.3434839844703674,0.3261856436729431,293.327880859375,297.1499938964844,293.1499938964844,0.0053662848658859,-1966.5535888671875,298.24139404296875,0.5069738626480103,0.050000000745058,0.2308766841888427,291.18426513671875,291.1499938964844,266.5233459472656,265.1065368652344,282.7157287597656,293.8739013671875,291.1840515136719,1.0,0.2368124425411224,0.8260278105735779,0.8260278105735779,1.0,1.0,-1.067030906677246,0.4354092478752136,0.6316216588020325,0.2438977211713791,0.0,0.0,0.3737144768238067,41.38528823852539,25.0,4.394384384155273,-9104.564453125,144.06201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.571533203125,306.81231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.630859375,18000.0,0.0,0.0,0.205602690577507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218302428722381,0.3218361139297485,-5.8825048654398415e-06,0.0,0.0002086605963995,0.0,0.0,18.37136459350586,0.0,0.0,0.0,0.3444395065307617,4.0,0.0,1.0
392640,293.171630859375,297.1499938964844,293.1499938964844,0.0375758334994316,-1188.662841796875,304.15655517578125,0.6157264113426208,0.0823600590229034,0.0757789686322212,294.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842041015625,0.5069738626480103,0.050000000745058,0.0486715100705623,293.341552734375,297.1499938964844,293.1499938964844,0.2133229374885559,-3260.42041015625,304.17333984375,0.9387518167495728,0.2948751747608185,0.2075900882482528,293.2009582519531,297.1499938964844,293.1499938964844,0.2567397058010101,-5117.3642578125,304.1588134765625,0.986914038658142,0.3434839844703674,0.3261856436729431,293.327880859375,297.1499938964844,293.1499938964844,0.0053662848658859,-1966.5535888671875,298.24139404296875,0.5069738626480103,0.050000000745058,0.2308766841888427,291.18426513671875,291.1499938964844,266.5233459472656,265.1065368652344,282.7157287597656,293.8739013671875,291.1840515136719,1.0,0.2368124425411224,0.8260278105735779,0.8260278105735779,1.0,1.0,-1.067030906677246,0.4354092478752136,0.6316216588020325,0.2438977211713791,0.0,0.0,0.3737144768238067,41.38528823852539,25.0,4.394384384155273,-9104.564453125,144.06201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.571533203125,306.81231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.630859375,18000.0,0.0,0.0,0.205602690577507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218302428722381,0.3218361139297485,-5.8825048654398415e-06,0.0,0.0002086605963995,0.0,0.0,18.37136459350586,0.0,0.0,0.0,0.3444395065307617,4.0,0.0,1.0
392700,293.1740417480469,297.1499938964844,293.1499938964844,0.0367340072989463,-1174.8955078125,304.1568603515625,0.6195168495178223,0.0816088244318962,0.0748934000730514,294.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18341064453125,0.5125179886817932,0.050000000745058,0.0485977828502655,293.3400573730469,297.1499938964844,293.1499938964844,0.2112944424152374,-3235.904541015625,304.1727905273437,0.946950376033783,0.2927438914775848,0.2060198038816452,293.20269775390625,297.1499938964844,293.1499938964844,0.255833625793457,-5103.064453125,304.1588439941406,0.9941604137420654,0.3425009548664093,0.3252438604831695,293.3310241699219,297.1499938964844,293.1499938964844,0.0053233429789543,-1952.861572265625,298.2016906738281,0.5125179886817932,0.050000000745058,0.2305269539356231,291.18316650390625,291.1499938964844,266.5416564941406,265.1224060058594,282.7215576171875,293.8626708984375,291.182861328125,1.0,0.2335344702005386,0.8259570598602295,0.8259570598602295,1.0,1.0,-1.0624442100524902,0.4333466589450836,0.6290975213050842,0.2427868396043777,0.0,0.0,0.3716088533401489,39.45571517944336,25.0,0.8354360461235046,-9055.2578125,139.3662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58111572265625,306.8010559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18032.5,18000.0,0.0,0.0,0.2046542912721634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.31911501288414,0.3191208839416504,-5.872195742995245e-06,0.0,0.0002076980890706,0.0,0.0,18.1663761138916,0.0,0.0,0.0,0.34377321600914,4.0,0.0,1.0
392760,293.1754150390625,297.1499938964844,293.1499938964844,0.0361124910414218,-1164.726806640625,304.15673828125,0.6231470704078674,0.0810329169034957,0.0742408856749534,294.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824035644531,0.517628014087677,0.050000000745058,0.0485360324382782,293.3383483886719,297.1499938964844,293.1499938964844,0.2093430906534195,-3212.277587890625,304.1722106933594,0.9538496732711792,0.2906676232814789,0.2045101374387741,293.2045288085937,297.1499938964844,293.1499938964844,0.2543681859970093,-5079.2421875,304.1599426269531,0.9990000128746032,0.3414696455001831,0.3236503601074219,293.33367919921875,297.1499938964844,293.1499938964844,0.0052828141488134,-1939.890625,298.162841796875,0.517628014087677,0.050000000745058,0.2302340418100357,291.18218994140625,291.1499938964844,266.5599975585937,265.13824462890625,282.7283630371094,293.8529052734375,291.1820373535156,1.0,0.2306120693683624,0.8259202837944031,0.8259202837944031,1.0,1.0,-1.057557463645935,0.4311475455760956,0.6264099478721619,0.2416223585605621,0.0,0.0,0.369562417268753,37.82609176635742,28.0,-0.3645594120025635,-9007.34375,135.16552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5919494628906,306.7938842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18029.958984375,18000.0,0.0,0.0,0.2036730200052261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3166125416755676,0.316618412733078,-5.862854322913336e-06,0.0,0.0002067022142,0.0,0.0,17.978811264038086,0.0,0.0,0.0,0.343159943819046,4.0,0.0,1.0
392820,293.1769714355469,297.1499938964844,293.1499938964844,0.0351532436907291,-1148.8839111328125,304.1560974121094,0.625807523727417,0.0800730735063552,0.0732769221067428,294.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.5228223204612732,0.050000000745058,0.0484786070883274,293.3349304199219,297.1499938964844,293.1499938964844,0.205451026558876,-3164.816650390625,304.1712951660156,0.958078145980835,0.2865927517414093,0.201617956161499,293.2030029296875,297.1499938964844,293.1499938964844,0.2467401027679443,-4955.63037109375,304.16912841796875,0.9990000128746032,0.3403874039649963,0.3157649338245392,293.3377380371094,297.1499938964844,293.1499938964844,0.0052100545726716,-1915.919677734375,298.0912170410156,0.5228223204612732,0.050000000745058,0.2299616336822509,291.1890563964844,291.1499938964844,266.5966796875,265.1698913574219,282.74676513671875,293.8292541503906,291.19024658203125,1.0,0.2266688048839569,0.8258467316627502,0.8258467316627502,1.0,1.0,-1.0429959297180176,0.424540102481842,0.6184558868408203,0.2383387088775634,0.0,0.0,0.3640679717063904,36.18058013916016,31.0,9.490236282348633,-8884.8359375,128.58360290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6199645996094,306.7913818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18035.693359375,18000.0,0.0,0.0,0.2015726268291473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3108415603637695,0.3108474016189575,-5.844231509399833e-06,0.0,0.0002045705914497,0.0,0.0,17.557748794555664,0.0,0.0,0.0,0.3417851328849792,4.0,0.0,1.0
392880,293.1769714355469,297.1499938964844,293.1499938964844,0.0351532436907291,-1148.8839111328125,304.1560974121094,0.625807523727417,0.0800730735063552,0.0732769221067428,294.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.5228223204612732,0.050000000745058,0.0484786070883274,293.3349304199219,297.1499938964844,293.1499938964844,0.205451026558876,-3164.816650390625,304.1712951660156,0.958078145980835,0.2865927517414093,0.201617956161499,293.2030029296875,297.1499938964844,293.1499938964844,0.2467401027679443,-4955.63037109375,304.16912841796875,0.9990000128746032,0.3403874039649963,0.3157649338245392,293.3377380371094,297.1499938964844,293.1499938964844,0.0052100545726716,-1915.919677734375,298.0912170410156,0.5228223204612732,0.050000000745058,0.2299616336822509,291.1890563964844,291.1499938964844,266.5966796875,265.1698913574219,282.74676513671875,293.8292541503906,291.19024658203125,1.0,0.2266688048839569,0.8258467316627502,0.8258467316627502,1.0,1.0,-1.0429959297180176,0.424540102481842,0.6184558868408203,0.2383387088775634,0.0,0.0,0.3640679717063904,36.18058013916016,31.0,9.490236282348633,-8884.8359375,128.58360290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6199645996094,306.7913818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18035.693359375,18000.0,0.0,0.0,0.2015726268291473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3108415603637695,0.3108474016189575,-5.844231509399833e-06,0.0,0.0002045705914497,0.0,0.0,17.557748794555664,0.0,0.0,0.0,0.3417851328849792,4.0,0.0,1.0
392940,293.1779479980469,297.1499938964844,293.1499938964844,0.0343580655753612,-1135.775390625,304.1553955078125,0.6260029673576355,0.0791874378919601,0.0724459365010261,294.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.19073486328125,0.525299608707428,0.050000000745058,0.0484528988599777,293.331787109375,297.1499938964844,293.1499938964844,0.2017764151096344,-3119.9345703125,304.1703186035156,0.9574716687202454,0.2825432121753692,0.1987770050764084,293.1993713378906,297.1499938964844,293.1499938964844,0.2429055571556091,-4894.50439453125,304.1689147949219,0.9990000128746032,0.3397826552391052,0.3118731379508972,293.34063720703125,297.1499938964844,293.1499938964844,0.0051438761875033,-1894.4849853515625,298.01885986328125,0.525299608707428,0.050000000745058,0.2298396974802017,291.19024658203125,291.1499938964844,266.6333312988281,265.20147705078125,282.75994873046875,293.8110046386719,291.1893920898437,1.0,0.2245548367500305,0.8257731199264526,0.8257731199264526,1.0,1.0,-1.0337649583816528,0.4204592108726501,0.6133057475090027,0.2359862625598907,0.0,0.0,0.3584206700325012,35.40298843383789,34.0,-1.5172683000564575,-8770.2001953125,124.95062255859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65875244140625,306.7633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18036.982421875,18000.0,0.0,0.0,0.1992294192314148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3038411736488342,0.3038469851016998,-5.820909791509621e-06,0.0,0.000202192532015,0.0,0.0,17.05061149597168,0.0,0.0,0.0,0.3401606976985931,4.0,0.0,1.0
393000,293.1779479980469,297.1499938964844,293.1499938964844,0.0343580655753612,-1135.775390625,304.1553955078125,0.6260029673576355,0.0791874378919601,0.0724459365010261,294.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.19073486328125,0.525299608707428,0.050000000745058,0.0484528988599777,293.331787109375,297.1499938964844,293.1499938964844,0.2017764151096344,-3119.9345703125,304.1703186035156,0.9574716687202454,0.2825432121753692,0.1987770050764084,293.1993713378906,297.1499938964844,293.1499938964844,0.2429055571556091,-4894.50439453125,304.1689147949219,0.9990000128746032,0.3397826552391052,0.3118731379508972,293.34063720703125,297.1499938964844,293.1499938964844,0.0051438761875033,-1894.4849853515625,298.01885986328125,0.525299608707428,0.050000000745058,0.2298396974802017,291.19024658203125,291.1499938964844,266.6333312988281,265.20147705078125,282.75994873046875,293.8110046386719,291.1893920898437,1.0,0.2245548367500305,0.8257731199264526,0.8257731199264526,1.0,1.0,-1.0337649583816528,0.4204592108726501,0.6133057475090027,0.2359862625598907,0.0,0.0,0.3584206700325012,35.40298843383789,34.0,-1.5172683000564575,-8770.2001953125,124.95062255859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65875244140625,306.7633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18036.982421875,18000.0,0.0,0.0,0.1992294192314148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3038411736488342,0.3038469851016998,-5.820909791509621e-06,0.0,0.000202192532015,0.0,0.0,17.05061149597168,0.0,0.0,0.0,0.3401606976985931,4.0,0.0,1.0
393060,293.1788024902344,297.1499938964844,293.1499938964844,0.0336454734206199,-1124.086669921875,304.15478515625,0.6240029335021973,0.0783060640096664,0.0716553926467895,294.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827392578125,0.5254572629928589,0.050000000745058,0.048451330512762,293.3289794921875,297.1499938964844,293.1499938964844,0.1983180791139602,-3077.644775390625,304.1693115234375,0.952855110168457,0.2785100638866424,0.195965975522995,293.199462890625,297.1499938964844,293.1499938964844,0.2426019310951233,-4891.70068359375,304.1630249023437,0.9990000128746032,0.3385239541530609,0.3116291761398315,293.3428649902344,297.1499938964844,293.1499938964844,0.005083923228085,-1875.5943603515625,297.94268798828125,0.5254572629928589,0.050000000745058,0.2298322468996048,291.1817321777344,291.1499938964844,266.6700134277344,265.2330017089844,282.77362060546875,293.8077697753906,291.1805419921875,1.0,0.2239535897970199,0.8257407546043396,0.8257407546043396,1.0,1.0,-1.0291368961334229,0.4185729324817657,0.6105638742446899,0.2343915849924087,0.0,0.0,0.3547289073467254,35.29048538208008,37.0,-10.08902359008789,-8698.14453125,123.63705444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6942138671875,306.74517822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.6328125,18000.0,0.0,0.0,0.1967641413211822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.299059122800827,0.2990649342536926,-5.802554824185791e-06,0.0,0.0001996905921259,0.0,0.0,16.701183319091797,0.0,0.0,0.0,0.3390174508094787,4.0,0.0,1.0
393120,293.1788024902344,297.1499938964844,293.1499938964844,0.0336454734206199,-1124.086669921875,304.15478515625,0.6240029335021973,0.0783060640096664,0.0716553926467895,294.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827392578125,0.5254572629928589,0.050000000745058,0.048451330512762,293.3289794921875,297.1499938964844,293.1499938964844,0.1983180791139602,-3077.644775390625,304.1693115234375,0.952855110168457,0.2785100638866424,0.195965975522995,293.199462890625,297.1499938964844,293.1499938964844,0.2426019310951233,-4891.70068359375,304.1630249023437,0.9990000128746032,0.3385239541530609,0.3116291761398315,293.3428649902344,297.1499938964844,293.1499938964844,0.005083923228085,-1875.5943603515625,297.94268798828125,0.5254572629928589,0.050000000745058,0.2298322468996048,291.1817321777344,291.1499938964844,266.6700134277344,265.2330017089844,282.77362060546875,293.8077697753906,291.1805419921875,1.0,0.2239535897970199,0.8257407546043396,0.8257407546043396,1.0,1.0,-1.0291368961334229,0.4185729324817657,0.6105638742446899,0.2343915849924087,0.0,0.0,0.3547289073467254,35.29048538208008,37.0,-10.08902359008789,-8698.14453125,123.63705444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6942138671875,306.74517822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.6328125,18000.0,0.0,0.0,0.1967641413211822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.299059122800827,0.2990649342536926,-5.802554824185791e-06,0.0,0.0001996905921259,0.0,0.0,16.701183319091797,0.0,0.0,0.0,0.3390174508094787,4.0,0.0,1.0
393180,293.1798095703125,297.1499938964844,293.1499938964844,0.032936617732048,-1112.4241943359375,304.1543884277344,0.6200277209281921,0.0773773491382598,0.0708523839712143,294.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.5236822962760925,0.050000000745058,0.0484696663916111,293.3264465332031,297.1499938964844,293.1499938964844,0.1949500441551208,-3036.299072265625,304.1684875488281,0.944703996181488,0.2744869589805603,0.1931774020195007,293.2049865722656,297.1499938964844,293.1499938964844,0.2452043145895004,-4936.2021484375,304.154296875,0.9990000128746032,0.3361636400222778,0.3144027292728424,293.3449401855469,297.1499938964844,293.1499938964844,0.0050268806517124,-1857.73193359375,297.8648376464844,0.5236822962760925,0.050000000745058,0.2299192249774933,291.1706237792969,291.1499938964844,266.7066650390625,265.264404296875,282.7889709472656,293.8206481933594,291.1691589355469,1.0,0.2245983332395553,0.8257083296775818,0.8257083296775818,1.0,1.0,-1.0282799005508425,0.4185181856155395,0.6097617745399475,0.2333097755908966,0.0,0.0,0.3526995778083801,35.723121643066406,40.0,-15.015277862548828,-8657.6318359375,124.18838500976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71002197265625,306.7252197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.783203125,18000.0,0.0,0.0,0.1943896114826202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2961900234222412,0.2961958348751068,-5.790761861135252e-06,0.0,0.0001972807513084,0.0,0.0,16.49091911315918,0.0,0.0,0.0,0.338325023651123,4.0,0.0,1.0
393240,293.1798095703125,297.1499938964844,293.1499938964844,0.032936617732048,-1112.4241943359375,304.1543884277344,0.6200277209281921,0.0773773491382598,0.0708523839712143,294.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.5236822962760925,0.050000000745058,0.0484696663916111,293.3264465332031,297.1499938964844,293.1499938964844,0.1949500441551208,-3036.299072265625,304.1684875488281,0.944703996181488,0.2744869589805603,0.1931774020195007,293.2049865722656,297.1499938964844,293.1499938964844,0.2452043145895004,-4936.2021484375,304.154296875,0.9990000128746032,0.3361636400222778,0.3144027292728424,293.3449401855469,297.1499938964844,293.1499938964844,0.0050268806517124,-1857.73193359375,297.8648376464844,0.5236822962760925,0.050000000745058,0.2299192249774933,291.1706237792969,291.1499938964844,266.7066650390625,265.264404296875,282.7889709472656,293.8206481933594,291.1691589355469,1.0,0.2245983332395553,0.8257083296775818,0.8257083296775818,1.0,1.0,-1.0282799005508425,0.4185181856155395,0.6097617745399475,0.2333097755908966,0.0,0.0,0.3526995778083801,35.723121643066406,40.0,-15.015277862548828,-8657.6318359375,124.18838500976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71002197265625,306.7252197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.783203125,18000.0,0.0,0.0,0.1943896114826202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2961900234222412,0.2961958348751068,-5.790761861135252e-06,0.0,0.0001972807513084,0.0,0.0,16.49091911315918,0.0,0.0,0.0,0.338325023651123,4.0,0.0,1.0
393300,293.1803894042969,297.1499938964844,293.1499938964844,0.0325693897902965,-1106.3560791015625,304.1542358398437,0.6173021793365479,0.0768821984529495,0.0704331770539283,294.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16583251953125,0.5221613645553589,0.050000000745058,0.0484857782721519,293.3253173828125,297.1499938964844,293.1499938964844,0.1932888180017471,-3015.84033203125,304.16815185546875,0.939378023147583,0.272477775812149,0.1917900443077087,293.2098083496094,297.1499938964844,293.1499938964844,0.247326910495758,-4971.7802734375,304.1496887207031,0.9990000128746032,0.334518164396286,0.3166452050209045,293.3460388183594,297.1499938964844,293.1499938964844,0.0049988855607807,-1848.9700927734373,297.8251953125,0.5221613645553589,0.050000000745058,0.2299956679344177,291.1644897460937,291.1499938964844,266.7250061035156,265.28009033203125,282.7975158691406,293.8329772949219,291.1630554199219,1.0,0.2253144830465316,0.8256921172142029,0.8256921172142029,1.0,1.0,-1.02888286113739,0.4190073311328888,0.6098754405975342,0.2328659445047378,0.0,0.0,0.3523467183113098,36.12553787231445,40.0,-16.050378799438477,-8647.5693359375,125.04187774658205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7075500488281,306.7139892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.25,18000.0,0.0,0.0,0.1932961344718933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2955105304718017,0.2955163121223449,-5.787312602478778e-06,0.0,0.0001961709931492,0.0,0.0,16.439533233642578,0.0,0.0,0.0,0.3381522297859192,4.0,0.0,1.0
