time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
393360,293.1810607910156,297.1499938964844,293.1499938964844,0.0321913175284862,-1100.064453125,304.1541748046875,0.6131448149681091,0.0763671249151229,0.0700078532099723,294.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.5193912386894226,0.050000000745058,0.0485161766409873,293.32421875,297.1499938964844,293.1499938964844,0.1916220188140869,-2995.23779296875,304.1678771972656,0.931663990020752,0.2704737782478332,0.1904152333736419,293.2148742675781,297.1499938964844,293.1499938964844,0.247162789106369,-4969.087890625,304.150146484375,0.996266782283783,0.3327676951885223,0.3163483440876007,293.34716796875,297.1499938964844,293.1499938964844,0.004972324706614,-1840.5706787109373,297.78570556640625,0.5193912386894226,0.050000000745058,0.2301398515701294,291.15948486328125,291.1499938964844,266.74334716796875,265.2957763671875,282.810546875,293.8466186523437,291.1589050292969,1.0,0.2261862158775329,0.8256242871284485,0.8256242871284485,1.0,1.0,-1.0265594720840454,0.4181245267391205,0.6084349155426025,0.2318866997957229,0.0,0.0,0.352235347032547,36.855018615722656,43.0,-11.42409896850586,-8629.240234375,125.7574462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6976928710937,306.7107849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.595703125,18000.0,0.0,0.0,0.1922884583473205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2952580451965332,0.2952638268470764,-5.785444955108687e-06,0.0,0.0001951483427546,0.0,0.0,16.418888092041016,0.0,0.0,0.0,0.3380772769451141,4.0,0.0,1.0
393420,293.1825256347656,297.1499938964844,293.1499938964844,0.0313402228057384,-1085.5703125,304.1542053222656,0.6028676629066467,0.0752809718251228,0.0691228285431861,294.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649169921875,0.5128158330917358,0.050000000745058,0.0485943332314491,293.322265625,297.1499938964844,293.1499938964844,0.1880468279123306,-2950.582763671875,304.1678771972656,0.9141271710395812,0.266455203294754,0.1876783072948455,293.2201843261719,297.1499938964844,293.1499938964844,0.2445562779903412,-4925.7900390625,304.1543884277344,0.9849612712860109,0.3300361335277557,0.3136398494243622,293.349609375,297.1499938964844,293.1499938964844,0.0049167452380061,-1821.783935546875,297.7138061523437,0.5128158330917358,0.050000000745058,0.2305105924606323,291.1658935546875,291.1499938964844,266.7799987792969,265.3270568847656,282.8350524902344,293.86444091796875,291.166748046875,1.0,0.2282855808734893,0.8254886269569397,0.8254886269569397,1.0,1.0,-1.0195496082305908,0.4153133630752563,0.6042363047599792,0.2293490767478943,0.0,0.0,0.349836528301239,38.7222900390625,46.0,4.969072341918945,-8565.2216796875,127.30196380615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66668701171875,306.6910705566406,278.1499938964844,0.0,18000.0,313.1499938964844,18012.83984375,18000.0,0.0,0.0,0.1904672533273697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2934451401233673,0.2934509217739105,-5.781478193966905e-06,0.0,0.0001933000457938,0.0,0.0,16.2961483001709,0.0,0.0,0.0,0.3376738131046295,4.0,0.0,1.0
393480,293.1825256347656,297.1499938964844,293.1499938964844,0.0313402228057384,-1085.5703125,304.1542053222656,0.6028676629066467,0.0752809718251228,0.0691228285431861,294.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649169921875,0.5128158330917358,0.050000000745058,0.0485943332314491,293.322265625,297.1499938964844,293.1499938964844,0.1880468279123306,-2950.582763671875,304.1678771972656,0.9141271710395812,0.266455203294754,0.1876783072948455,293.2201843261719,297.1499938964844,293.1499938964844,0.2445562779903412,-4925.7900390625,304.1543884277344,0.9849612712860109,0.3300361335277557,0.3136398494243622,293.349609375,297.1499938964844,293.1499938964844,0.0049167452380061,-1821.783935546875,297.7138061523437,0.5128158330917358,0.050000000745058,0.2305105924606323,291.1658935546875,291.1499938964844,266.7799987792969,265.3270568847656,282.8350524902344,293.86444091796875,291.166748046875,1.0,0.2282855808734893,0.8254886269569397,0.8254886269569397,1.0,1.0,-1.0195496082305908,0.4153133630752563,0.6042363047599792,0.2293490767478943,0.0,0.0,0.349836528301239,38.7222900390625,46.0,4.969072341918945,-8565.2216796875,127.30196380615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66668701171875,306.6910705566406,278.1499938964844,0.0,18000.0,313.1499938964844,18012.83984375,18000.0,0.0,0.0,0.1904672533273697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2934451401233673,0.2934509217739105,-5.781478193966905e-06,0.0,0.0001933000457938,0.0,0.0,16.2961483001709,0.0,0.0,0.0,0.3376738131046295,4.0,0.0,1.0
393540,293.1841125488281,297.1499938964844,293.1499938964844,0.0304751880466938,-1070.778564453125,304.1542358398437,0.5916533470153809,0.074135385453701,0.0681903734803199,294.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.168212890625,0.506209135055542,0.050000000745058,0.0486826784908771,293.32061767578125,297.1499938964844,293.1499938964844,0.1845686286687851,-2907.056884765625,304.167724609375,0.8975812196731567,0.2624242305755615,0.184938296675682,293.2230529785156,297.1499938964844,293.1499938964844,0.2424524873495102,-4891.53369140625,304.1563720703125,0.9721579551696776,0.3276746869087219,0.3114552795886993,293.35211181640625,297.1499938964844,293.1499938964844,0.0048618037253618,-1803.4713134765625,297.638916015625,0.506209135055542,0.050000000745058,0.2309296578168869,291.168212890625,291.1499938964844,266.8166809082031,265.3582458496094,282.8546447753906,293.8790283203125,291.16815185546875,1.0,0.2308085858821869,0.8253529667854309,0.8253529667854309,1.0,1.0,-1.0131282806396484,0.4128533005714416,0.6002749800682068,0.2267307192087173,0.0,0.0,0.3471708297729492,40.85090255737305,49.0,2.133888006210327,-8487.35546875,129.4189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6341552734375,306.6473999023437,278.1499938964844,0.0,18000.0,313.1499938964844,18015.78515625,18000.0,0.0,0.0,0.1887921094894409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903220355510711,0.290327787399292,-5.77219088881975e-06,0.0,0.0001915999891934,0.0,0.0,16.079042434692383,0.0,0.0,0.0,0.3369868099689483,4.0,0.0,1.0
393600,293.1841125488281,297.1499938964844,293.1499938964844,0.0304751880466938,-1070.778564453125,304.1542358398437,0.5916533470153809,0.074135385453701,0.0681903734803199,294.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.168212890625,0.506209135055542,0.050000000745058,0.0486826784908771,293.32061767578125,297.1499938964844,293.1499938964844,0.1845686286687851,-2907.056884765625,304.167724609375,0.8975812196731567,0.2624242305755615,0.184938296675682,293.2230529785156,297.1499938964844,293.1499938964844,0.2424524873495102,-4891.53369140625,304.1563720703125,0.9721579551696776,0.3276746869087219,0.3114552795886993,293.35211181640625,297.1499938964844,293.1499938964844,0.0048618037253618,-1803.4713134765625,297.638916015625,0.506209135055542,0.050000000745058,0.2309296578168869,291.168212890625,291.1499938964844,266.8166809082031,265.3582458496094,282.8546447753906,293.8790283203125,291.16815185546875,1.0,0.2308085858821869,0.8253529667854309,0.8253529667854309,1.0,1.0,-1.0131282806396484,0.4128533005714416,0.6002749800682068,0.2267307192087173,0.0,0.0,0.3471708297729492,40.85090255737305,49.0,2.133888006210327,-8487.35546875,129.4189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6341552734375,306.6473999023437,278.1499938964844,0.0,18000.0,313.1499938964844,18015.78515625,18000.0,0.0,0.0,0.1887921094894409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903220355510711,0.290327787399292,-5.77219088881975e-06,0.0,0.0001915999891934,0.0,0.0,16.079042434692383,0.0,0.0,0.0,0.3369868099689483,4.0,0.0,1.0
393660,293.185791015625,297.1499938964844,293.1499938964844,0.0296049751341342,-1055.4373779296875,304.1542663574219,0.579789936542511,0.0729328095912933,0.067215584218502,294.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16845703125,0.4997478723526001,0.050000000745058,0.0487801432609558,293.3197021484375,297.1499938964844,293.1499938964844,0.1810938119888305,-2863.3935546875,304.1676025390625,0.8815922737121582,0.2582893669605255,0.1821667104959488,293.2249755859375,297.1499938964844,293.1499938964844,0.2404802441596985,-4859.61767578125,304.15753173828125,0.9578585028648376,0.3254301846027374,0.3094043731689453,293.3546447753906,297.1499938964844,293.1499938964844,0.0048075369559228,-1785.3873291015625,297.56207275390625,0.4997478723526001,0.050000000745058,0.2313919961452484,291.1685485839844,291.1499938964844,266.85333251953125,265.389404296875,282.8731384277344,293.89569091796875,291.1686096191406,1.0,0.2336421459913253,0.8252718448638916,0.8252718448638916,1.0,1.0,-1.0068416595458984,0.4105325937271118,0.5963091254234314,0.2239622920751571,0.0,0.0,0.3446871340274811,43.20872497558594,52.0,1.301604986190796,-8416.0478515625,131.92933654785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.602783203125,306.6095275878906,278.1499938964844,0.0,18000.0,313.1499938964844,18014.77734375,18000.0,0.0,0.0,0.1872328221797943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2876158356666565,0.2876215875148773,-5.763431090599624e-06,0.0,0.0001900175120681,0.0,0.0,15.889986038208008,0.0,0.0,0.0,0.3363727629184723,4.0,0.0,1.0
393720,293.185791015625,297.1499938964844,293.1499938964844,0.0296049751341342,-1055.4373779296875,304.1542663574219,0.579789936542511,0.0729328095912933,0.067215584218502,294.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16845703125,0.4997478723526001,0.050000000745058,0.0487801432609558,293.3197021484375,297.1499938964844,293.1499938964844,0.1810938119888305,-2863.3935546875,304.1676025390625,0.8815922737121582,0.2582893669605255,0.1821667104959488,293.2249755859375,297.1499938964844,293.1499938964844,0.2404802441596985,-4859.61767578125,304.15753173828125,0.9578585028648376,0.3254301846027374,0.3094043731689453,293.3546447753906,297.1499938964844,293.1499938964844,0.0048075369559228,-1785.3873291015625,297.56207275390625,0.4997478723526001,0.050000000745058,0.2313919961452484,291.1685485839844,291.1499938964844,266.85333251953125,265.389404296875,282.8731384277344,293.89569091796875,291.1686096191406,1.0,0.2336421459913253,0.8252718448638916,0.8252718448638916,1.0,1.0,-1.0068416595458984,0.4105325937271118,0.5963091254234314,0.2239622920751571,0.0,0.0,0.3446871340274811,43.20872497558594,52.0,1.301604986190796,-8416.0478515625,131.92933654785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.602783203125,306.6095275878906,278.1499938964844,0.0,18000.0,313.1499938964844,18014.77734375,18000.0,0.0,0.0,0.1872328221797943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2876158356666565,0.2876215875148773,-5.763431090599624e-06,0.0,0.0001900175120681,0.0,0.0,15.889986038208008,0.0,0.0,0.0,0.3363727629184723,4.0,0.0,1.0
393780,293.18756103515625,297.1499938964844,293.1499938964844,0.0282932706177234,-1038.9482421875,304.155029296875,0.567573070526123,0.0716696307063102,0.0661942213773727,294.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690673828125,0.4935233294963836,0.050000000745058,0.0488851517438888,293.3201599121094,297.1499938964844,293.1499938964844,0.1774260699748993,-2817.038330078125,304.1678466796875,0.8657775521278381,0.2538992166519165,0.1792210340499878,293.225830078125,297.1499938964844,293.1499938964844,0.2386504262685775,-4830.1201171875,304.1580505371094,0.942689061164856,0.3233558237552643,0.307526022195816,293.35723876953125,297.1499938964844,293.1499938964844,0.0047535044141113,-1767.2745361328125,297.484375,0.4935233294963836,0.050000000745058,0.2318901121616363,291.1690979003906,291.1499938964844,266.8900146484375,265.4204406738281,282.89227294921875,293.91656494140625,291.16912841796875,1.0,0.2366967946290969,0.8251907229423523,0.8251907229423523,1.0,1.0,-1.00054931640625,0.4082744419574737,0.5922748446464539,0.2210353761911392,0.0,0.0,0.3420986235141754,45.754642486572266,55.0,0.8406404256820679,-8344.03125,134.7215576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57342529296875,306.572021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.0,18000.0,0.0,0.0,0.1857758313417434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848183810710907,0.2848241329193115,-5.754752237407956e-06,0.0,0.000188538848306,0.0,0.0,15.69646167755127,0.0,0.0,0.0,0.3357481658458709,4.0,0.0,1.0
393840,293.18756103515625,297.1499938964844,293.1499938964844,0.0282932706177234,-1038.9482421875,304.155029296875,0.567573070526123,0.0716696307063102,0.0661942213773727,294.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690673828125,0.4935233294963836,0.050000000745058,0.0488851517438888,293.3201599121094,297.1499938964844,293.1499938964844,0.1774260699748993,-2817.038330078125,304.1678466796875,0.8657775521278381,0.2538992166519165,0.1792210340499878,293.225830078125,297.1499938964844,293.1499938964844,0.2386504262685775,-4830.1201171875,304.1580505371094,0.942689061164856,0.3233558237552643,0.307526022195816,293.35723876953125,297.1499938964844,293.1499938964844,0.0047535044141113,-1767.2745361328125,297.484375,0.4935233294963836,0.050000000745058,0.2318901121616363,291.1690979003906,291.1499938964844,266.8900146484375,265.4204406738281,282.89227294921875,293.91656494140625,291.16912841796875,1.0,0.2366967946290969,0.8251907229423523,0.8251907229423523,1.0,1.0,-1.00054931640625,0.4082744419574737,0.5922748446464539,0.2210353761911392,0.0,0.0,0.3420986235141754,45.754642486572266,55.0,0.8406404256820679,-8344.03125,134.7215576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57342529296875,306.572021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.0,18000.0,0.0,0.0,0.1857758313417434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848183810710907,0.2848241329193115,-5.754752237407956e-06,0.0,0.000188538848306,0.0,0.0,15.69646167755127,0.0,0.0,0.0,0.3357481658458709,4.0,0.0,1.0
393900,293.1884460449219,297.1499938964844,293.1499938964844,0.0279586166143417,-1031.1612548828125,304.1547241210937,0.5614253282546997,0.0710161104798317,0.0656653940677642,294.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16925048828125,0.4904941320419311,0.050000000745058,0.0489399880170822,293.3205261230469,297.1499938964844,293.1499938964844,0.1755608320236206,-2793.382080078125,304.1679992675781,0.8581138253211975,0.2516723573207855,0.1777161359786987,293.2261657714844,297.1499938964844,293.1499938964844,0.2377627491950988,-4815.8271484375,304.158203125,0.9349777102470398,0.3223331272602081,0.3066160976886749,293.3585510253906,297.1499938964844,293.1499938964844,0.0047263782471418,-1758.1507568359375,297.4450378417969,0.4904941320419311,0.050000000745058,0.2321502417325973,291.1692810058594,291.1499938964844,266.9083251953125,265.4359436035156,282.9016418457031,293.9276733398437,291.1692810058594,1.0,0.2382847070693969,0.8251501321792603,0.8251501321792603,1.0,1.0,-0.99739408493042,0.4071623980998993,0.5902316570281982,0.2195199728012085,0.0,0.0,0.3407952785491943,47.08578872680664,55.0,0.675591766834259,-8308.3740234375,136.1987762451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56011962890625,306.5541076660156,278.1499938964844,0.0,18000.0,313.1499938964844,18014.990234375,18000.0,0.0,0.0,0.1850770562887191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2834139764308929,0.2834197282791137,-5.750402124249376e-06,0.0,0.0001878296898212,0.0,0.0,15.5996732711792,0.0,0.0,0.0,0.3354358971118927,4.0,0.0,1.0
393960,293.1893615722656,297.1499938964844,293.1499938964844,0.02759375795722,-1022.5715942382812,304.154541015625,0.5553019046783447,0.0703485384583473,0.0651251450181007,294.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694030761719,0.4875026643276214,0.050000000745058,0.0489961393177509,293.3209228515625,297.1499938964844,293.1499938964844,0.1736883521080017,-2769.5810546875,304.1681213378906,0.8506726622581482,0.2494331896305084,0.1762022972106933,293.2264404296875,297.1499938964844,293.1499938964844,0.2368768453598022,-4801.5595703125,304.1583251953125,0.9273107647895812,0.3213090002536773,0.3057087063789367,293.35986328125,297.1499938964844,293.1499938964844,0.0046991645358502,-1748.9718017578125,297.40545654296875,0.4875026643276214,0.050000000745058,0.2324165850877761,291.1694641113281,291.1499938964844,266.9266662597656,265.451416015625,282.9108581542969,293.9391174316406,291.1694641113281,1.0,0.2399018257856369,0.8251176476478577,0.8251176476478577,1.0,1.0,-0.9942264556884766,0.4060570001602173,0.5881693959236145,0.2179752737283706,0.0,0.0,0.3394798338413238,48.4495735168457,58.0,0.6100294589996338,-8272.9833984375,137.7171630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5478515625,306.53692626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.98046875,18000.0,0.0,0.0,0.1843935996294021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2820065021514892,0.2820122539997101,-5.746065198763972e-06,0.0,0.0001871360727818,0.0,0.0,15.502965927124023,0.0,0.0,0.0,0.3351238965988159,4.0,0.0,1.0
394020,293.19122314453125,297.1499938964844,293.1499938964844,0.0267706122249364,-1005.2155151367188,304.1544189453125,0.5432755351066589,0.0689729377627372,0.0640109404921531,294.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.4815561473369598,0.050000000745058,0.0491114817559719,293.3207397460937,297.1499938964844,293.1499938964844,0.1700221002101898,-2722.853271484375,304.1681823730469,0.8366202116012573,0.2451382875442505,0.173231303691864,293.2270812988281,297.1499938964844,293.1499938964844,0.2351018637418747,-4772.95703125,304.15850830078125,0.9126271605491638,0.3192473948001861,0.3038874566555023,293.3625793457031,297.1499938964844,293.1499938964844,0.0046442477032542,-1730.380859375,297.32537841796875,0.4815561473369598,0.050000000745058,0.2329637110233307,291.1697082519531,291.1499938964844,266.9633483886719,265.4823303222656,282.9265441894531,293.9591369628906,291.1696472167969,1.0,0.2431982606649398,0.825052797794342,0.825052797794342,1.0,1.0,-0.9879319667816162,0.4038953185081482,0.584036648273468,0.2148257791996002,0.0,0.0,0.3368301689624786,51.25382232666016,46.0,0.0960754230618476,-8203.9208984375,140.85922241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.526611328125,306.50396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.9296875,18000.0,0.0,0.0,0.1830608248710632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2791787683963775,0.279184490442276,-5.737414539908059e-06,0.0,0.0001857834577094,0.0,0.0,15.309530258178713,0.0,0.0,0.0,0.3345004916191101,4.0,0.0,1.0
394080,293.19122314453125,297.1499938964844,293.1499938964844,0.0267706122249364,-1005.2155151367188,304.1544189453125,0.5432755351066589,0.0689729377627372,0.0640109404921531,294.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.4815561473369598,0.050000000745058,0.0491114817559719,293.3207397460937,297.1499938964844,293.1499938964844,0.1700221002101898,-2722.853271484375,304.1681823730469,0.8366202116012573,0.2451382875442505,0.173231303691864,293.2270812988281,297.1499938964844,293.1499938964844,0.2351018637418747,-4772.95703125,304.15850830078125,0.9126271605491638,0.3192473948001861,0.3038874566555023,293.3625793457031,297.1499938964844,293.1499938964844,0.0046442477032542,-1730.380859375,297.32537841796875,0.4815561473369598,0.050000000745058,0.2329637110233307,291.1697082519531,291.1499938964844,266.9633483886719,265.4823303222656,282.9265441894531,293.9591369628906,291.1696472167969,1.0,0.2431982606649398,0.825052797794342,0.825052797794342,1.0,1.0,-0.9879319667816162,0.4038953185081482,0.584036648273468,0.2148257791996002,0.0,0.0,0.3368301689624786,51.25382232666016,46.0,0.0960754230618476,-8203.9208984375,140.85922241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.526611328125,306.50396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.9296875,18000.0,0.0,0.0,0.1830608248710632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2791787683963775,0.279184490442276,-5.737414539908059e-06,0.0,0.0001857834577094,0.0,0.0,15.309530258178713,0.0,0.0,0.0,0.3345004916191101,4.0,0.0,1.0
394140,293.1929626464844,297.1499938964844,293.1499938964844,0.0256560966372489,-985.0321044921876,304.15478515625,0.5405128598213196,0.0675781369209289,0.0627319142222404,294.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693725585937,0.482900470495224,0.050000000745058,0.0490852370858192,293.3176574707031,297.1499938964844,293.1499938964844,0.1667026728391647,-2680.456298828125,304.1676330566406,0.8345813155174255,0.2414310425519943,0.1705372631549835,293.22760009765625,297.1499938964844,293.1499938964844,0.2332009971141815,-4742.23388671875,304.1588439941406,0.9130946397781372,0.3171851336956024,0.3019163310527801,293.3652648925781,297.1499938964844,293.1499938964844,0.0045750928111374,-1706.695068359375,297.2442321777344,0.482900470495224,0.050000000745058,0.2328392416238784,291.1694030761719,291.1499938964844,267.0,265.5131225585937,282.9367370605469,293.9683532714844,291.1694641113281,1.0,0.2408607751131057,0.8249878883361816,0.8249878883361816,1.0,1.0,-0.9806167483329772,0.4012703001499176,0.5793464183807373,0.211482748389244,0.0,0.0,0.3342755436897278,50.46232986450195,34.0,0.3053591251373291,-8135.33251953125,137.69471740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5095520019531,306.4769897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18014.22265625,18000.0,0.0,0.0,0.1817605644464492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2764643430709839,0.2764700651168823,-5.72904809814645e-06,0.0,0.0001844638609327,0.0,0.0,15.12456512451172,0.0,0.0,0.0,0.3339037299156189,4.0,0.0,1.0
394200,293.1929626464844,297.1499938964844,293.1499938964844,0.0256560966372489,-985.0321044921876,304.15478515625,0.5405128598213196,0.0675781369209289,0.0627319142222404,294.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693725585937,0.482900470495224,0.050000000745058,0.0490852370858192,293.3176574707031,297.1499938964844,293.1499938964844,0.1667026728391647,-2680.456298828125,304.1676330566406,0.8345813155174255,0.2414310425519943,0.1705372631549835,293.22760009765625,297.1499938964844,293.1499938964844,0.2332009971141815,-4742.23388671875,304.1588439941406,0.9130946397781372,0.3171851336956024,0.3019163310527801,293.3652648925781,297.1499938964844,293.1499938964844,0.0045750928111374,-1706.695068359375,297.2442321777344,0.482900470495224,0.050000000745058,0.2328392416238784,291.1694030761719,291.1499938964844,267.0,265.5131225585937,282.9367370605469,293.9683532714844,291.1694641113281,1.0,0.2408607751131057,0.8249878883361816,0.8249878883361816,1.0,1.0,-0.9806167483329772,0.4012703001499176,0.5793464183807373,0.211482748389244,0.0,0.0,0.3342755436897278,50.46232986450195,34.0,0.3053591251373291,-8135.33251953125,137.69471740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5095520019531,306.4769897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18014.22265625,18000.0,0.0,0.0,0.1817605644464492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2764643430709839,0.2764700651168823,-5.72904809814645e-06,0.0,0.0001844638609327,0.0,0.0,15.12456512451172,0.0,0.0,0.0,0.3339037299156189,4.0,0.0,1.0
394260,293.1943359375,297.1499938964844,293.1499938964844,0.0245098229497671,-963.4281616210938,304.15509033203125,0.545524537563324,0.0662104859948158,0.0613623633980751,294.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707763671875,0.4902573823928833,0.050000000745058,0.0489445701241493,293.3138732910156,297.1499938964844,293.1499938964844,0.1635340005159378,-2639.792724609375,304.16705322265625,0.8422809839248657,0.2379517257213592,0.1679790467023849,293.2279357910156,297.1499938964844,293.1499938964844,0.2311758548021316,-4709.390625,304.1592712402344,0.9263805747032166,0.3151516020298004,0.2998534142971039,293.3677978515625,297.1499938964844,293.1499938964844,0.0044946186244487,-1678.7392578125,297.16363525390625,0.4902573823928833,0.050000000745058,0.2321719676256179,291.1709899902344,291.1499938964844,267.0366516113281,265.5438842773437,282.9460754394531,293.9739990234375,291.1712341308594,1.0,0.2345443665981292,0.8249369859695435,0.8249369859695435,1.0,1.0,-0.9724567532539368,0.3982546329498291,0.5742021203041077,0.2080107182264328,0.0,0.0,0.3313845992088318,46.765655517578125,25.0,2.173547506332397,-8062.833984375,129.55413818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4976806640625,306.4539489746094,278.1499938964844,0.0,18000.0,313.1499938964844,18015.439453125,18000.0,0.0,0.0,0.180466815829277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2735552787780761,0.2735610008239746,-5.720621174987173e-06,0.0,0.0001831508852774,0.0,0.0,14.928625106811523,0.0,0.0,0.0,0.3332736194133758,4.0,0.0,1.0
394320,293.1943359375,297.1499938964844,293.1499938964844,0.0245098229497671,-963.4281616210938,304.15509033203125,0.545524537563324,0.0662104859948158,0.0613623633980751,294.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707763671875,0.4902573823928833,0.050000000745058,0.0489445701241493,293.3138732910156,297.1499938964844,293.1499938964844,0.1635340005159378,-2639.792724609375,304.16705322265625,0.8422809839248657,0.2379517257213592,0.1679790467023849,293.2279357910156,297.1499938964844,293.1499938964844,0.2311758548021316,-4709.390625,304.1592712402344,0.9263805747032166,0.3151516020298004,0.2998534142971039,293.3677978515625,297.1499938964844,293.1499938964844,0.0044946186244487,-1678.7392578125,297.16363525390625,0.4902573823928833,0.050000000745058,0.2321719676256179,291.1709899902344,291.1499938964844,267.0366516113281,265.5438842773437,282.9460754394531,293.9739990234375,291.1712341308594,1.0,0.2345443665981292,0.8249369859695435,0.8249369859695435,1.0,1.0,-0.9724567532539368,0.3982546329498291,0.5742021203041077,0.2080107182264328,0.0,0.0,0.3313845992088318,46.765655517578125,25.0,2.173547506332397,-8062.833984375,129.55413818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4976806640625,306.4539489746094,278.1499938964844,0.0,18000.0,313.1499938964844,18015.439453125,18000.0,0.0,0.0,0.180466815829277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2735552787780761,0.2735610008239746,-5.720621174987173e-06,0.0,0.0001831508852774,0.0,0.0,14.928625106811523,0.0,0.0,0.0,0.3332736194133758,4.0,0.0,1.0
394380,293.1954040527344,297.1499938964844,293.1499938964844,0.0233753006905317,-941.4400634765624,304.1553039550781,0.5555710196495056,0.064869649708271,0.0599715858697891,294.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730651855469,0.5013816952705383,0.050000000745058,0.0487547628581523,293.3100280761719,297.1499938964844,293.1499938964844,0.1604365408420562,-2599.8515625,304.1665344238281,0.8564333319664001,0.2345765978097915,0.1654728651046753,293.22808837890625,297.1499938964844,293.1499938964844,0.2291174530982971,-4675.96435546875,304.1596069335937,0.9479129314422609,0.3131468296051025,0.2977693974971771,293.3701171875,297.1499938964844,293.1499938964844,0.0044098487123847,-1649.0487060546875,297.0830993652344,0.5013816952705383,0.050000000745058,0.2312715947628021,291.1733093261719,291.1499938964844,267.0733337402344,265.5745544433594,282.9554138183594,293.97869873046875,291.1735534667969,1.0,0.2263054400682449,0.82488614320755,0.82488614320755,1.0,1.0,-0.963969349861145,0.3950812220573425,0.5688881278038025,0.2045204490423202,0.0,0.0,0.3281227946281433,41.823150634765625,25.0,2.9296562671661377,-7986.033203125,119.41950988769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49267578125,306.4317321777344,278.1499938964844,0.0,18000.0,313.1499938964844,18017.10546875,18000.0,0.0,0.0,0.1791384220123291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2702739238739013,0.2702796161174774,-5.711296580557246e-06,0.0,0.000181802723091,0.0,0.0,14.709189414978027,0.0,0.0,0.0,0.3325710594654083,4.0,0.0,1.0
394440,293.1954040527344,297.1499938964844,293.1499938964844,0.0233753006905317,-941.4400634765624,304.1553039550781,0.5555710196495056,0.064869649708271,0.0599715858697891,294.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730651855469,0.5013816952705383,0.050000000745058,0.0487547628581523,293.3100280761719,297.1499938964844,293.1499938964844,0.1604365408420562,-2599.8515625,304.1665344238281,0.8564333319664001,0.2345765978097915,0.1654728651046753,293.22808837890625,297.1499938964844,293.1499938964844,0.2291174530982971,-4675.96435546875,304.1596069335937,0.9479129314422609,0.3131468296051025,0.2977693974971771,293.3701171875,297.1499938964844,293.1499938964844,0.0044098487123847,-1649.0487060546875,297.0830993652344,0.5013816952705383,0.050000000745058,0.2312715947628021,291.1733093261719,291.1499938964844,267.0733337402344,265.5745544433594,282.9554138183594,293.97869873046875,291.1735534667969,1.0,0.2263054400682449,0.82488614320755,0.82488614320755,1.0,1.0,-0.963969349861145,0.3950812220573425,0.5688881278038025,0.2045204490423202,0.0,0.0,0.3281227946281433,41.823150634765625,25.0,2.9296562671661377,-7986.033203125,119.41950988769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49267578125,306.4317321777344,278.1499938964844,0.0,18000.0,313.1499938964844,18017.10546875,18000.0,0.0,0.0,0.1791384220123291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2702739238739013,0.2702796161174774,-5.711296580557246e-06,0.0,0.000181802723091,0.0,0.0,14.709189414978027,0.0,0.0,0.0,0.3325710594654083,4.0,0.0,1.0
394500,293.19586181640625,297.1499938964844,293.1499938964844,0.0228386539965868,-930.8095703125,304.1553039550781,0.5599462389945984,0.0642035454511642,0.0592988282442092,294.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741027832031,0.506643533706665,0.050000000745058,0.0486769713461399,293.3082580566406,297.1499938964844,293.1499938964844,0.1589295417070388,-2580.361083984375,304.166259765625,0.8628785014152527,0.2329012751579284,0.1642479002475738,293.2281188964844,297.1499938964844,293.1499938964844,0.228114053606987,-4659.67578125,304.1596984863281,0.9571962952613832,0.3121508657932281,0.2967524826526642,293.3712158203125,297.1499938964844,293.1499938964844,0.0043693366460502,-1634.8160400390625,297.04266357421875,0.506643533706665,0.050000000745058,0.2309025973081588,291.17431640625,291.1499938964844,267.0916748046875,265.58984375,282.9598999023437,293.98114013671875,291.17449951171875,1.0,0.2229592651128769,0.824860692024231,0.824860692024231,1.0,1.0,-0.9599343538284302,0.3935897648334503,0.5663445591926575,0.2028246223926544,0.0,0.0,0.32639941573143,39.788211822509766,25.0,2.610957860946656,-7947.7734375,115.17388153076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.492919921875,306.4205627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18017.689453125,18000.0,0.0,0.0,0.1784505546092987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2685341536998749,0.2685398459434509,-5.706334377464373e-06,0.0,0.0001811046386137,0.0,0.0,14.593283653259276,0.0,0.0,0.0,0.3322001695632934,4.0,0.0,1.0
394560,293.1963195800781,297.1499938964844,293.1499938964844,0.0223204158246517,-920.3948364257812,304.1552734375,0.5634819865226746,0.0635341331362724,0.0586375370621681,294.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747741699219,0.5114225745201111,0.050000000745058,0.0486125908792018,293.306640625,297.1499938964844,293.1499938964844,0.1574410945177078,-2561.073486328125,304.166015625,0.868360161781311,0.231215015053749,0.1630290299654007,293.2281494140625,297.1499938964844,293.1499938964844,0.2271342575550079,-4643.77880859375,304.1596984863281,0.9648837447166444,0.3111546039581299,0.2957500517368316,293.3722839355469,297.1499938964844,293.1499938964844,0.004330325871706,-1621.1092529296875,297.0018310546875,0.5114225745201111,0.050000000745058,0.2305971980094909,291.17486572265625,291.1499938964844,267.1099853515625,265.6051330566406,282.9644775390625,293.98406982421875,291.1748962402344,1.0,0.2199772745370865,0.8248558044433594,0.8248558044433594,1.0,1.0,-0.9560304880142212,0.392156183719635,0.5638743042945862,0.2011694908142089,0.0,0.0,0.3246856927871704,38.09492492675781,25.0,1.7336310148239136,-7910.05615234375,111.54597473144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4947204589844,306.40966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.87890625,18000.0,0.0,0.0,0.1777449399232864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2667771577835083,0.2667828798294067,-5.701267127733445e-06,0.0,0.0001803885097615,0.0,0.0,14.476434707641602,0.0,0.0,0.0,0.3318264484405517,4.0,0.0,1.0
394620,293.1971740722656,297.1499938964844,293.1499938964844,0.0213219784200191,-899.8703002929688,304.1551818847656,0.568773090839386,0.062185876071453,0.0573310926556587,294.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1750793457031,0.5200023651123047,0.050000000745058,0.0485099777579307,293.3038330078125,297.1499938964844,293.1499938964844,0.1544869989156723,-2522.667724609375,304.16558837890625,0.8772568702697754,0.2278174012899398,0.1605912148952484,293.2282409667969,297.1499938964844,293.1499938964844,0.2252138257026672,-4612.60888671875,304.15966796875,0.976959764957428,0.3091593086719513,0.2937693297863006,293.37432861328125,297.1499938964844,293.1499938964844,0.0042550950311124,-1594.6282958984375,296.9193115234375,0.5200023651123047,0.050000000745058,0.2301104515790939,291.1750793457031,291.1499938964844,267.14666748046875,265.6356201171875,282.97430419921875,293.99090576171875,291.1750793457031,1.0,0.2149524986743927,0.824846088886261,0.824846088886261,1.0,1.0,-0.9484514594078064,0.3893749117851257,0.5590766072273254,0.1979670524597168,0.0,0.0,0.3213236331939697,35.37498474121094,25.0,0.6340325474739075,-7837.2421875,105.49662017822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5018005371094,306.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18017.33984375,18000.0,0.0,0.0,0.1762821078300476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633576095104217,0.2633633017539978,-5.691296792065259e-06,0.0,0.0001789039379218,0.0,0.0,14.249733924865724,0.0,0.0,0.0,0.331099659204483,4.0,0.0,1.0
394680,293.1971740722656,297.1499938964844,293.1499938964844,0.0213219784200191,-899.8703002929688,304.1551818847656,0.568773090839386,0.062185876071453,0.0573310926556587,294.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1750793457031,0.5200023651123047,0.050000000745058,0.0485099777579307,293.3038330078125,297.1499938964844,293.1499938964844,0.1544869989156723,-2522.667724609375,304.16558837890625,0.8772568702697754,0.2278174012899398,0.1605912148952484,293.2282409667969,297.1499938964844,293.1499938964844,0.2252138257026672,-4612.60888671875,304.15966796875,0.976959764957428,0.3091593086719513,0.2937693297863006,293.37432861328125,297.1499938964844,293.1499938964844,0.0042550950311124,-1594.6282958984375,296.9193115234375,0.5200023651123047,0.050000000745058,0.2301104515790939,291.1750793457031,291.1499938964844,267.14666748046875,265.6356201171875,282.97430419921875,293.99090576171875,291.1750793457031,1.0,0.2149524986743927,0.824846088886261,0.824846088886261,1.0,1.0,-0.9484514594078064,0.3893749117851257,0.5590766072273254,0.1979670524597168,0.0,0.0,0.3213236331939697,35.37498474121094,25.0,0.6340325474739075,-7837.2421875,105.49662017822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5018005371094,306.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18017.33984375,18000.0,0.0,0.0,0.1762821078300476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633576095104217,0.2633633017539978,-5.691296792065259e-06,0.0,0.0001789039379218,0.0,0.0,14.249733924865724,0.0,0.0,0.0,0.331099659204483,4.0,0.0,1.0
394740,293.1978454589844,297.1499938964844,293.1499938964844,0.0203764922916889,-879.8073120117188,304.155029296875,0.572024405002594,0.060855995863676,0.0560529455542564,294.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1750793457031,0.5272806286811829,0.050000000745058,0.048433743417263,293.30145263671875,297.1499938964844,293.1499938964844,0.1515557616949081,-2484.386474609375,304.165283203125,0.8836284875869751,0.2244025468826294,0.1581563353538513,293.228271484375,297.1499938964844,293.1499938964844,0.2233273983001709,-4581.95068359375,304.1595764160156,0.9855624437332152,0.3071693480014801,0.2918154299259186,293.37628173828125,297.1499938964844,293.1499938964844,0.0041826581582427,-1569.0303955078125,296.8362731933594,0.5272806286811829,0.050000000745058,0.2297488152980804,291.1750183105469,291.1499938964844,267.1833190917969,265.6660461425781,282.9820251464844,293.99346923828125,291.1748962402344,1.0,0.210913747549057,0.8248363137245178,0.8248363137245178,1.0,1.0,-0.9411239624023438,0.3866726458072662,0.5544513463973999,0.1949243247509002,0.0,0.0,0.3179817199707031,33.32903289794922,25.0,-0.3740172088146209,-7767.22900390625,100.66692352294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51141357421875,306.3731689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.87890625,18000.0,0.0,0.0,0.1747595965862274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.260001927614212,0.2600076198577881,-5.681653419742361e-06,0.0,0.0001773587719071,0.0,0.0,14.028851509094238,0.0,0.0,0.0,0.3303923606872558,4.0,0.0,1.0
394800,293.1978454589844,297.1499938964844,293.1499938964844,0.0203764922916889,-879.8073120117188,304.155029296875,0.572024405002594,0.060855995863676,0.0560529455542564,294.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1750793457031,0.5272806286811829,0.050000000745058,0.048433743417263,293.30145263671875,297.1499938964844,293.1499938964844,0.1515557616949081,-2484.386474609375,304.165283203125,0.8836284875869751,0.2244025468826294,0.1581563353538513,293.228271484375,297.1499938964844,293.1499938964844,0.2233273983001709,-4581.95068359375,304.1595764160156,0.9855624437332152,0.3071693480014801,0.2918154299259186,293.37628173828125,297.1499938964844,293.1499938964844,0.0041826581582427,-1569.0303955078125,296.8362731933594,0.5272806286811829,0.050000000745058,0.2297488152980804,291.1750183105469,291.1499938964844,267.1833190917969,265.6660461425781,282.9820251464844,293.99346923828125,291.1748962402344,1.0,0.210913747549057,0.8248363137245178,0.8248363137245178,1.0,1.0,-0.9411239624023438,0.3866726458072662,0.5544513463973999,0.1949243247509002,0.0,0.0,0.3179817199707031,33.32903289794922,25.0,-0.3740172088146209,-7767.22900390625,100.66692352294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51141357421875,306.3731689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.87890625,18000.0,0.0,0.0,0.1747595965862274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.260001927614212,0.2600076198577881,-5.681653419742361e-06,0.0,0.0001773587719071,0.0,0.0,14.028851509094238,0.0,0.0,0.0,0.3303923606872558,4.0,0.0,1.0
394860,293.1978454589844,297.1499938964844,293.1499938964844,0.0195360817015171,-861.4259033203125,304.1547546386719,0.5739070177078247,0.059638287872076,0.0548754446208477,294.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.173583984375,0.5333362221717834,0.050000000745058,0.0483764447271823,293.2992553710937,297.1499938964844,293.1499938964844,0.1486858278512954,-2446.7685546875,304.1649780273437,0.8878591656684875,0.2210093289613723,0.1557434946298599,293.22808837890625,297.1499938964844,293.1499938964844,0.2215241640806198,-4552.65234375,304.1593933105469,0.9916688203811646,0.3052242696285248,0.289913147687912,293.3778381347656,297.1499938964844,293.1499938964844,0.0041133072227239,-1544.508056640625,296.752685546875,0.5333362221717834,0.050000000745058,0.2294770181179046,291.17333984375,291.1499938964844,267.2200012207031,265.6964111328125,282.9848022460937,293.9863586425781,291.17303466796875,1.0,0.2076300084590912,0.8248358368873596,0.8248358368873596,1.0,1.0,-0.9341362714767456,0.3840812146663666,0.5500550866127014,0.1920796036720276,0.0,0.0,0.3149635195732116,31.769975662231445,25.0,-2.344291925430298,-7702.880859375,96.74771881103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5211486816406,306.3564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.224609375,18000.0,0.0,0.0,0.1731965690851211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.256905049085617,0.2569107115268707,-5.672584393323632e-06,0.0,0.0001757724967319,0.0,0.0,13.82569694519043,0.0,0.0,0.0,0.3297420144081116,4.0,0.0,1.0
394920,293.1978454589844,297.1499938964844,293.1499938964844,0.0195360817015171,-861.4259033203125,304.1547546386719,0.5739070177078247,0.059638287872076,0.0548754446208477,294.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.173583984375,0.5333362221717834,0.050000000745058,0.0483764447271823,293.2992553710937,297.1499938964844,293.1499938964844,0.1486858278512954,-2446.7685546875,304.1649780273437,0.8878591656684875,0.2210093289613723,0.1557434946298599,293.22808837890625,297.1499938964844,293.1499938964844,0.2215241640806198,-4552.65234375,304.1593933105469,0.9916688203811646,0.3052242696285248,0.289913147687912,293.3778381347656,297.1499938964844,293.1499938964844,0.0041133072227239,-1544.508056640625,296.752685546875,0.5333362221717834,0.050000000745058,0.2294770181179046,291.17333984375,291.1499938964844,267.2200012207031,265.6964111328125,282.9848022460937,293.9863586425781,291.17303466796875,1.0,0.2076300084590912,0.8248358368873596,0.8248358368873596,1.0,1.0,-0.9341362714767456,0.3840812146663666,0.5500550866127014,0.1920796036720276,0.0,0.0,0.3149635195732116,31.769975662231445,25.0,-2.344291925430298,-7702.880859375,96.74771881103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5211486816406,306.3564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.224609375,18000.0,0.0,0.0,0.1731965690851211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.256905049085617,0.2569107115268707,-5.672584393323632e-06,0.0,0.0001757724967319,0.0,0.0,13.82569694519043,0.0,0.0,0.0,0.3297420144081116,4.0,0.0,1.0
394980,293.1973876953125,297.1499938964844,293.1499938964844,0.0187975093722343,-844.7846069335938,304.1543884277344,0.5747910737991333,0.0585180930793285,0.0538079515099525,294.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.5382969379425049,0.050000000745058,0.048333004117012,293.29718017578125,297.1499938964844,293.1499938964844,0.1458725482225418,-2409.739501953125,304.1646728515625,0.8903165459632874,0.2176523506641388,0.1533647775650024,293.2276611328125,297.1499938964844,293.1499938964844,0.219790369272232,-4524.45263671875,304.1591491699219,0.9959821701049804,0.3033320009708404,0.2880752980709076,293.37896728515625,297.1499938964844,293.1499938964844,0.0040460610762238,-1520.6439208984375,296.66943359375,0.5382969379425049,0.050000000745058,0.2292709648609161,291.1712341308594,291.1499938964844,267.25665283203125,265.7266540527344,282.9873352050781,293.97705078125,291.17095947265625,1.0,0.2049287259578704,0.8248353004455566,0.8248353004455566,1.0,1.0,-0.927494466304779,0.3815930783748626,0.5459014177322388,0.1894556879997253,0.0,0.0,0.3122828006744385,30.56954002380371,25.0,-2.630805969238281,-7644.27978515625,93.51535034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5279541015625,306.3420715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.318359375,18000.0,0.0,0.0,0.1716290712356567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2542100250720978,0.2542156875133514,-5.664671334670857e-06,0.0,0.0001741816813591,0.0,0.0,13.649709701538086,0.0,0.0,0.0,0.3291769623756408,4.0,0.0,1.0
395040,293.1973876953125,297.1499938964844,293.1499938964844,0.0187975093722343,-844.7846069335938,304.1543884277344,0.5747910737991333,0.0585180930793285,0.0538079515099525,294.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.5382969379425049,0.050000000745058,0.048333004117012,293.29718017578125,297.1499938964844,293.1499938964844,0.1458725482225418,-2409.739501953125,304.1646728515625,0.8903165459632874,0.2176523506641388,0.1533647775650024,293.2276611328125,297.1499938964844,293.1499938964844,0.219790369272232,-4524.45263671875,304.1591491699219,0.9959821701049804,0.3033320009708404,0.2880752980709076,293.37896728515625,297.1499938964844,293.1499938964844,0.0040460610762238,-1520.6439208984375,296.66943359375,0.5382969379425049,0.050000000745058,0.2292709648609161,291.1712341308594,291.1499938964844,267.25665283203125,265.7266540527344,282.9873352050781,293.97705078125,291.17095947265625,1.0,0.2049287259578704,0.8248353004455566,0.8248353004455566,1.0,1.0,-0.927494466304779,0.3815930783748626,0.5459014177322388,0.1894556879997253,0.0,0.0,0.3122828006744385,30.56954002380371,25.0,-2.630805969238281,-7644.27978515625,93.51535034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5279541015625,306.3420715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.318359375,18000.0,0.0,0.0,0.1716290712356567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2542100250720978,0.2542156875133514,-5.664671334670857e-06,0.0,0.0001741816813591,0.0,0.0,13.649709701538086,0.0,0.0,0.0,0.3291769623756408,4.0,0.0,1.0
395100,293.19708251953125,297.1499938964844,293.1499938964844,0.0184553265571594,-836.9013061523438,304.1542358398437,0.5748878121376038,0.0579827465116977,0.053303275257349,294.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17059326171875,0.5404064655303955,0.050000000745058,0.0483153834939003,293.296142578125,297.1499938964844,293.1499938964844,0.144482210278511,-2391.37646484375,304.1645202636719,0.8909704685211182,0.2159884572029113,0.1521883755922317,293.2273864746094,297.1499938964844,293.1499938964844,0.2189382463693618,-4510.57568359375,304.1590270996094,0.9976149797439576,0.3024025559425354,0.287177175283432,293.37939453125,297.1499938964844,293.1499938964844,0.0040130955167114,-1508.8924560546875,296.6282043457031,0.5404064655303955,0.050000000745058,0.2291873693466186,291.1704406738281,291.1499938964844,267.2749938964844,265.74176025390625,282.9891662597656,293.97247314453125,291.17022705078125,1.0,0.20375457406044,0.8248350620269775,0.8248350620269775,1.0,1.0,-0.9242760539054872,0.3803722560405731,0.5439038276672363,0.1882286220788955,0.0,0.0,0.3110023736953735,30.075740814208984,25.0,-2.3343658447265625,-7615.90234375,92.10213470458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5296630859375,306.3346862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18012.712890625,18000.0,0.0,0.0,0.1708541214466095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2529491782188415,0.2529548406600952,-5.661060640704818e-06,0.0,0.0001733952085487,0.0,0.0,13.567855834960938,0.0,0.0,0.0,0.3289147317409515,4.0,0.0,1.0
