time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
395160,293.1966857910156,297.1499938964844,293.1499938964844,0.0181275680661201,-829.2403564453125,304.154052734375,0.5747326016426086,0.0574602149426937,0.0528136007487773,294.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.542253851890564,0.050000000745058,0.0483003333210945,293.2951354980469,297.1499938964844,293.1499938964844,0.1431035101413726,-2373.125244140625,304.1643981933594,0.8912343382835388,0.2143376022577285,0.1510215252637863,293.22705078125,297.1499938964844,293.1499938964844,0.2180117964744568,-4495.421875,304.1590881347656,0.9988424181938172,0.3014879822731018,0.2861989140510559,293.3797607421875,297.1499938964844,293.1499938964844,0.0039805355481803,-1497.2506103515625,296.5871887207031,0.542253851890564,0.050000000745058,0.2291159927845001,291.1698303222656,291.1499938964844,267.2933349609375,265.7568359375,282.9915771484375,293.96795654296875,291.169677734375,1.0,0.2026790678501129,0.8248425126075745,0.8248425126075745,1.0,1.0,-0.9210074543952942,0.3791099786758423,0.5418974757194519,0.1870452612638473,0.0,0.0,0.3097430467605591,29.647851943969727,25.0,-1.836490511894226,-7587.35546875,90.79119110107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5301818847656,306.3270568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18012.28515625,18000.0,0.0,0.0,0.170088842511177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2517221868038177,0.2517278492450714,-5.657599558617221e-06,0.0,0.0001726185582811,0.0,0.0,13.488481521606444,0.0,0.0,0.0,0.3286609351634979,4.0,0.0,1.0
395220,293.19586181640625,297.1499938964844,293.1499938964844,0.0175063349306583,-814.3955688476562,304.1537475585937,0.5736446976661682,0.0564449913799762,0.0518702380359172,294.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5451530814170837,0.050000000745058,0.0482774078845977,293.2929077148437,297.1499938964844,293.1499938964844,0.1403943300247192,-2337.13330078125,304.16412353515625,0.8906508684158325,0.2111123502254486,0.1487367749214172,293.2257385253906,297.1499938964844,293.1499938964844,0.2155648320913314,-4454.935546875,304.16015625,0.9990000128746032,0.2998001277446747,0.2835973799228668,293.3802795410156,297.1499938964844,293.1499938964844,0.003916195128113,-1474.10009765625,296.5062561035156,0.5451530814170837,0.050000000745058,0.2290072441101074,291.1699523925781,291.1499938964844,267.3299865722656,265.7869567871094,282.99774169921875,293.9569091796875,291.17010498046875,1.0,0.2007503062486648,0.8248574137687683,0.8248574137687683,1.0,1.0,-0.9138638377189636,0.3762450814247131,0.5376187562942505,0.1847432553768158,0.0,0.0,0.3070966303348541,28.97126197814941,25.0,0.4549687206745147,-7526.873046875,88.35462188720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5286560058594,306.3118591308594,278.1499938964844,0.0,18000.0,313.1499938964844,18012.333984375,18000.0,0.0,0.0,0.1685854792594909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2492425888776779,0.2492482513189315,-5.6508611123717856e-06,0.0,0.0001710928336251,0.0,0.0,13.329144477844238,0.0,0.0,0.0,0.3281525671482086,4.0,0.0,1.0
395280,293.19586181640625,297.1499938964844,293.1499938964844,0.0175063349306583,-814.3955688476562,304.1537475585937,0.5736446976661682,0.0564449913799762,0.0518702380359172,294.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5451530814170837,0.050000000745058,0.0482774078845977,293.2929077148437,297.1499938964844,293.1499938964844,0.1403943300247192,-2337.13330078125,304.16412353515625,0.8906508684158325,0.2111123502254486,0.1487367749214172,293.2257385253906,297.1499938964844,293.1499938964844,0.2155648320913314,-4454.935546875,304.16015625,0.9990000128746032,0.2998001277446747,0.2835973799228668,293.3802795410156,297.1499938964844,293.1499938964844,0.003916195128113,-1474.10009765625,296.5062561035156,0.5451530814170837,0.050000000745058,0.2290072441101074,291.1699523925781,291.1499938964844,267.3299865722656,265.7869567871094,282.99774169921875,293.9569091796875,291.17010498046875,1.0,0.2007503062486648,0.8248574137687683,0.8248574137687683,1.0,1.0,-0.9138638377189636,0.3762450814247131,0.5376187562942505,0.1847432553768158,0.0,0.0,0.3070966303348541,28.97126197814941,25.0,0.4549687206745147,-7526.873046875,88.35462188720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5286560058594,306.3118591308594,278.1499938964844,0.0,18000.0,313.1499938964844,18012.333984375,18000.0,0.0,0.0,0.1685854792594909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2492425888776779,0.2492482513189315,-5.6508611123717856e-06,0.0,0.0001710928336251,0.0,0.0,13.329144477844238,0.0,0.0,0.0,0.3281525671482086,4.0,0.0,1.0
395340,293.1949768066406,297.1499938964844,293.1499938964844,0.0169242620468139,-800.0868530273438,304.1534729003906,0.571923017501831,0.0554635860025882,0.0509645789861679,294.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711120605469,0.5473865866661072,0.050000000745058,0.0482602939009666,293.2904968261719,297.1499938964844,293.1499938964844,0.1377713680267334,-2302.13623046875,304.1637878417969,0.8891948461532593,0.2079807221889495,0.1465266197919845,293.2236022949219,297.1499938964844,293.1499938964844,0.213003858923912,-4412.63916015625,304.1610107421875,0.9990000128746032,0.2983118295669555,0.2809154391288757,293.380615234375,297.1499938964844,293.1499938964844,0.0038528039585798,-1451.1513671875,296.4263610839844,0.5473865866661072,0.050000000745058,0.2289260476827621,291.17120361328125,291.1499938964844,267.3666687011719,265.81695556640625,283.0048522949219,293.943603515625,291.1712951660156,1.0,0.199076622724533,0.8248722553253174,0.8248722553253174,1.0,1.0,-0.9067797064781188,0.3733299374580383,0.5334497690200806,0.1826647073030471,0.0,0.0,0.3041782975196838,28.447250366210938,25.0,1.1732221841812134,-7462.66162109375,86.19872283935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5256042480469,306.29180908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.26953125,18000.0,0.0,0.0,0.1671077907085418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2465264499187469,0.2465320974588394,-5.643753866024781e-06,0.0,0.0001695931714493,0.0,0.0,13.155949592590332,0.0,0.0,0.0,0.327603667974472,4.0,0.0,1.0
395400,293.1949768066406,297.1499938964844,293.1499938964844,0.0169242620468139,-800.0868530273438,304.1534729003906,0.571923017501831,0.0554635860025882,0.0509645789861679,294.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711120605469,0.5473865866661072,0.050000000745058,0.0482602939009666,293.2904968261719,297.1499938964844,293.1499938964844,0.1377713680267334,-2302.13623046875,304.1637878417969,0.8891948461532593,0.2079807221889495,0.1465266197919845,293.2236022949219,297.1499938964844,293.1499938964844,0.213003858923912,-4412.63916015625,304.1610107421875,0.9990000128746032,0.2983118295669555,0.2809154391288757,293.380615234375,297.1499938964844,293.1499938964844,0.0038528039585798,-1451.1513671875,296.4263610839844,0.5473865866661072,0.050000000745058,0.2289260476827621,291.17120361328125,291.1499938964844,267.3666687011719,265.81695556640625,283.0048522949219,293.943603515625,291.1712951660156,1.0,0.199076622724533,0.8248722553253174,0.8248722553253174,1.0,1.0,-0.9067797064781188,0.3733299374580383,0.5334497690200806,0.1826647073030471,0.0,0.0,0.3041782975196838,28.447250366210938,25.0,1.1732221841812134,-7462.66162109375,86.19872283935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5256042480469,306.29180908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.26953125,18000.0,0.0,0.0,0.1671077907085418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2465264499187469,0.2465320974588394,-5.643753866024781e-06,0.0,0.0001695931714493,0.0,0.0,13.155949592590332,0.0,0.0,0.0,0.327603667974472,4.0,0.0,1.0
395460,293.1940612792969,297.1499938964844,293.1499938964844,0.0163778737187385,-786.3052978515625,304.1532287597656,0.5698515772819519,0.0545108616352081,0.050088632851839,294.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715393066406,0.5492401719093323,0.050000000745058,0.0482464246451854,293.2881164550781,297.1499938964844,293.1499938964844,0.1352249085903167,-2268.033203125,304.1634216308594,0.8872301578521729,0.204905092716217,0.1443627476692199,293.22137451171875,297.1499938964844,293.1499938964844,0.2107473462820053,-4375.4482421875,304.1610717773437,0.9990000128746032,0.2969003319740295,0.2785522043704986,293.3807678222656,297.1499938964844,293.1499938964844,0.0037903720512986,-1428.516357421875,296.3463134765625,0.5492401719093323,0.050000000745058,0.2288602739572525,291.17156982421875,291.1499938964844,267.4033203125,265.8468933105469,283.0140075683594,293.9309387207031,291.1715393066406,1.0,0.1976093798875808,0.8249091506004333,0.8249091506004333,1.0,1.0,-0.9001990556716919,0.3705666363239288,0.5296323895454407,0.180892676115036,0.0,0.0,0.3012711703777313,28.015600204467773,25.0,0.4566035866737366,-7399.11865234375,84.30498504638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5221862792969,306.26934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.208984375,18000.0,0.0,0.0,0.1656460762023925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2437828034162521,0.2437884360551834,-5.636425157717895e-06,0.0,0.0001681097201071,0.0,0.0,12.981428146362305,0.0,0.0,0.0,0.3270502984523773,4.0,0.0,1.0
395520,293.1940612792969,297.1499938964844,293.1499938964844,0.0163778737187385,-786.3052978515625,304.1532287597656,0.5698515772819519,0.0545108616352081,0.050088632851839,294.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715393066406,0.5492401719093323,0.050000000745058,0.0482464246451854,293.2881164550781,297.1499938964844,293.1499938964844,0.1352249085903167,-2268.033203125,304.1634216308594,0.8872301578521729,0.204905092716217,0.1443627476692199,293.22137451171875,297.1499938964844,293.1499938964844,0.2107473462820053,-4375.4482421875,304.1610717773437,0.9990000128746032,0.2969003319740295,0.2785522043704986,293.3807678222656,297.1499938964844,293.1499938964844,0.0037903720512986,-1428.516357421875,296.3463134765625,0.5492401719093323,0.050000000745058,0.2288602739572525,291.17156982421875,291.1499938964844,267.4033203125,265.8468933105469,283.0140075683594,293.9309387207031,291.1715393066406,1.0,0.1976093798875808,0.8249091506004333,0.8249091506004333,1.0,1.0,-0.9001990556716919,0.3705666363239288,0.5296323895454407,0.180892676115036,0.0,0.0,0.3012711703777313,28.015600204467773,25.0,0.4566035866737366,-7399.11865234375,84.30498504638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5221862792969,306.26934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.208984375,18000.0,0.0,0.0,0.1656460762023925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2437828034162521,0.2437884360551834,-5.636425157717895e-06,0.0,0.0001681097201071,0.0,0.0,12.981428146362305,0.0,0.0,0.0,0.3270502984523773,4.0,0.0,1.0
395580,293.193115234375,297.1499938964844,293.1499938964844,0.0158624202013015,-772.9664306640625,304.15301513671875,0.5675212144851685,0.053583800792694,0.0492388419806957,294.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.5508055686950684,0.050000000745058,0.0482349395751953,293.2857971191406,297.1499938964844,293.1499938964844,0.132737398147583,-2234.58642578125,304.1631164550781,0.8848764896392822,0.2018785327672958,0.1422349065542221,293.219482421875,297.1499938964844,293.1499938964844,0.208839401602745,-4344.0986328125,304.1605529785156,0.9990000128746032,0.2954765558242798,0.2765628695487976,293.3808288574219,297.1499938964844,293.1499938964844,0.0037285424768924,-1406.0465087890625,296.2661437988281,0.5508055686950684,0.050000000745058,0.2288057804107666,291.17138671875,291.1499938964844,267.44000244140625,265.8767395019531,283.026123046875,293.920166015625,291.1713256835937,1.0,0.1963189095258712,0.8249459862709045,0.8249459862709045,1.0,1.0,-0.8941583037376404,0.3679626882076263,0.5261956453323364,0.1794481873512268,0.0,0.0,0.2984275221824646,27.654905319213867,25.0,-0.1050947681069374,-7337.64013671875,82.6408462524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5182189941406,306.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18012.75390625,18000.0,0.0,0.0,0.1642050743103027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411247640848159,0.2411303967237472,-5.629309725918574e-06,0.0,0.0001666472817305,0.0,0.0,12.813048362731934,0.0,0.0,0.0,0.3265158236026764,4.0,0.0,1.0
395640,293.193115234375,297.1499938964844,293.1499938964844,0.0158624202013015,-772.9664306640625,304.15301513671875,0.5675212144851685,0.053583800792694,0.0492388419806957,294.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.5508055686950684,0.050000000745058,0.0482349395751953,293.2857971191406,297.1499938964844,293.1499938964844,0.132737398147583,-2234.58642578125,304.1631164550781,0.8848764896392822,0.2018785327672958,0.1422349065542221,293.219482421875,297.1499938964844,293.1499938964844,0.208839401602745,-4344.0986328125,304.1605529785156,0.9990000128746032,0.2954765558242798,0.2765628695487976,293.3808288574219,297.1499938964844,293.1499938964844,0.0037285424768924,-1406.0465087890625,296.2661437988281,0.5508055686950684,0.050000000745058,0.2288057804107666,291.17138671875,291.1499938964844,267.44000244140625,265.8767395019531,283.026123046875,293.920166015625,291.1713256835937,1.0,0.1963189095258712,0.8249459862709045,0.8249459862709045,1.0,1.0,-0.8941583037376404,0.3679626882076263,0.5261956453323364,0.1794481873512268,0.0,0.0,0.2984275221824646,27.654905319213867,25.0,-0.1050947681069374,-7337.64013671875,82.6408462524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5182189941406,306.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18012.75390625,18000.0,0.0,0.0,0.1642050743103027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411247640848159,0.2411303967237472,-5.629309725918574e-06,0.0,0.0001666472817305,0.0,0.0,12.813048362731934,0.0,0.0,0.0,0.3265158236026764,4.0,0.0,1.0
395700,293.1926574707031,297.1499938964844,293.1499938964844,0.0156150395050644,-766.4400024414062,304.1529235839844,0.5662717223167419,0.0531292706727981,0.0488228611648082,294.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712951660156,0.5514938831329346,0.050000000745058,0.0482299514114856,293.2846069335937,297.1499938964844,293.1499938964844,0.1315159052610397,-2218.112060546875,304.1629333496094,0.8835800290107727,0.2003893256187439,0.141186311841011,293.2187194824219,297.1499938964844,293.1499938964844,0.2079993039369583,-4330.3173828125,304.1601867675781,0.9990000128746032,0.2947469055652618,0.2756904661655426,293.380859375,297.1499938964844,293.1499938964844,0.0036978216376155,-1394.85595703125,296.2261047363281,0.5514938831329346,0.050000000745058,0.2287821322679519,291.1712646484375,291.1499938964844,267.4583435058594,265.89166259765625,283.03338623046875,293.9154052734375,291.17120361328125,1.0,0.1957320570945739,0.8249644041061401,0.8249644041061401,1.0,1.0,-0.8913190364837646,0.3667078614234924,0.5246111750602722,0.1788510531187057,0.0,0.0,0.2970235645771026,27.497541427612305,25.0,-0.2342903465032577,-7307.52197265625,81.88350677490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.515869140625,306.23455810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.5390625,18000.0,0.0,0.0,0.1634947508573532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2398248016834259,0.2398304343223571,-5.625858648272697e-06,0.0,0.000165926394402,0.0,0.0,12.731021881103516,0.0,0.0,0.0,0.3262556791305542,4.0,0.0,1.0
395760,293.1921691894531,297.1499938964844,293.1499938964844,0.015374650247395,-760.017333984375,304.15283203125,0.5649874210357666,0.052683986723423,0.0484134182333946,294.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.171142578125,0.5521357655525208,0.050000000745058,0.0482253357768058,293.2832946777344,297.1499938964844,293.1499938964844,0.1303187310695648,-2201.9365234375,304.16278076171875,0.8822469115257263,0.198942556977272,0.1401567459106445,293.2180480957031,297.1499938964844,293.1499938964844,0.2072158753871917,-4317.470703125,304.1597595214844,0.9990000128746032,0.2940081059932709,0.2748779058456421,293.3808288574219,297.1499938964844,293.1499938964844,0.0036672425922006,-1383.6995849609375,296.18609619140625,0.5521357655525208,0.050000000745058,0.228760227560997,291.1711120605469,291.1499938964844,267.4766540527344,265.9065246582031,283.0409545898437,293.9102478027344,291.1710510253906,1.0,0.1951766312122345,0.8249929547309875,0.8249929547309875,1.0,1.0,-0.8885847926139832,0.3654763996601105,0.5231084227561951,0.1783385872840881,0.0,0.0,0.2956299185752868,27.35200881958008,25.0,-0.3773912489414215,-7277.84619140625,81.1670150756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5132751464844,306.2225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.333984375,18000.0,0.0,0.0,0.1627914756536483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2385403215885162,0.2385459393262863,-5.622466687782435e-06,0.0,0.0001652126520639,0.0,0.0,12.65017795562744,0.0,0.0,0.0,0.3259994685649872,4.0,0.0,1.0
395820,293.19110107421875,297.1499938964844,293.1499938964844,0.0149229643866419,-747.731201171875,304.1526184082031,0.5624106526374817,0.0518327616155147,0.0476287640631198,294.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705627441406,0.5533004999160767,0.050000000745058,0.0482170395553112,293.2802124023437,297.1499938964844,293.1499938964844,0.1280539631843567,-2171.27001953125,304.16229248046875,0.8796060681343079,0.1961921751499176,0.1382021009922027,293.2169494628906,297.1499938964844,293.1499938964844,0.2058014720678329,-4294.287109375,304.1588439941406,0.9990000128746032,0.2925117313861847,0.2734050452709198,293.3807373046875,297.1499938964844,293.1499938964844,0.0036065899766981,-1361.53857421875,296.1060791015625,0.5533004999160767,0.050000000745058,0.2287208884954452,291.17047119140625,291.1499938964844,267.5133361816406,265.93621826171875,283.05670166015625,293.8975524902344,291.1703186035156,1.0,0.1941584050655365,0.8250500559806824,0.8250500559806824,1.0,1.0,-0.8834720849990845,0.363095611333847,0.5203765034675598,0.1775833070278167,0.0,0.0,0.2929391860961914,27.092567443847656,25.0,-0.9687933325767516,-7220.42578125,79.85599517822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5071716308594,306.1976928710937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.72265625,18000.0,0.0,0.0,0.1614115387201309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360551357269287,0.2360607534646988,-5.615903774014441e-06,0.0,0.0001638121902942,0.0,0.0,12.494229316711426,0.0,0.0,0.0,0.3255057334899902,4.0,0.0,1.0
395880,293.19110107421875,297.1499938964844,293.1499938964844,0.0149229643866419,-747.731201171875,304.1526184082031,0.5624106526374817,0.0518327616155147,0.0476287640631198,294.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705627441406,0.5533004999160767,0.050000000745058,0.0482170395553112,293.2802124023437,297.1499938964844,293.1499938964844,0.1280539631843567,-2171.27001953125,304.16229248046875,0.8796060681343079,0.1961921751499176,0.1382021009922027,293.2169494628906,297.1499938964844,293.1499938964844,0.2058014720678329,-4294.287109375,304.1588439941406,0.9990000128746032,0.2925117313861847,0.2734050452709198,293.3807373046875,297.1499938964844,293.1499938964844,0.0036065899766981,-1361.53857421875,296.1060791015625,0.5533004999160767,0.050000000745058,0.2287208884954452,291.17047119140625,291.1499938964844,267.5133361816406,265.93621826171875,283.05670166015625,293.8975524902344,291.1703186035156,1.0,0.1941584050655365,0.8250500559806824,0.8250500559806824,1.0,1.0,-0.8834720849990845,0.363095611333847,0.5203765034675598,0.1775833070278167,0.0,0.0,0.2929391860961914,27.092567443847656,25.0,-0.9687933325767516,-7220.42578125,79.85599517822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5071716308594,306.1976928710937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.72265625,18000.0,0.0,0.0,0.1614115387201309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360551357269287,0.2360607534646988,-5.615903774014441e-06,0.0,0.0001638121902942,0.0,0.0,12.494229316711426,0.0,0.0,0.0,0.3255057334899902,4.0,0.0,1.0
395940,293.1899719238281,297.1499938964844,293.1499938964844,0.0145048890262842,-736.0859375,304.1524658203125,0.5598177909851074,0.0510215535759925,0.0468849465250968,294.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.554314911365509,0.050000000745058,0.048209898173809,293.2769775390625,297.1499938964844,293.1499938964844,0.1259011924266815,-2142.01318359375,304.1617736816406,0.8769135475158691,0.1935495734214782,0.1363373696804046,293.21612548828125,297.1499938964844,293.1499938964844,0.2045702636241912,-4274.10546875,304.157958984375,0.9990000128746032,0.2909842729568481,0.2721232771873474,293.3805236816406,297.1499938964844,293.1499938964844,0.0035464535467326,-1339.499267578125,296.0263366699219,0.554314911365509,0.050000000745058,0.2286870032548904,291.1697692871094,291.1499938964844,267.54998779296875,265.9658203125,283.0757751464844,293.8854064941406,291.169677734375,1.0,0.1932505816221237,0.8251071572303772,0.8251071572303772,1.0,1.0,-0.8787537217140198,0.360778272151947,0.5179754495620728,0.1771950721740722,0.0,0.0,0.2903617620468139,26.87239646911621,25.0,-0.7612190246582031,-7165.1220703125,78.68582153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49951171875,306.1732482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18011.06640625,18000.0,0.0,0.0,0.1600755900144577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2337137460708618,0.2337193638086319,-5.609759227809263e-06,0.0,0.0001624563738005,0.0,0.0,12.34794807434082,0.0,0.0,0.0,0.3250424861907959,4.0,0.0,1.0
396000,293.1899719238281,297.1499938964844,293.1499938964844,0.0145048890262842,-736.0859375,304.1524658203125,0.5598177909851074,0.0510215535759925,0.0468849465250968,294.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.554314911365509,0.050000000745058,0.048209898173809,293.2769775390625,297.1499938964844,293.1499938964844,0.1259011924266815,-2142.01318359375,304.1617736816406,0.8769135475158691,0.1935495734214782,0.1363373696804046,293.21612548828125,297.1499938964844,293.1499938964844,0.2045702636241912,-4274.10546875,304.157958984375,0.9990000128746032,0.2909842729568481,0.2721232771873474,293.3805236816406,297.1499938964844,293.1499938964844,0.0035464535467326,-1339.499267578125,296.0263366699219,0.554314911365509,0.050000000745058,0.2286870032548904,291.1697692871094,291.1499938964844,267.54998779296875,265.9658203125,283.0757751464844,293.8854064941406,291.169677734375,1.0,0.1932505816221237,0.8251071572303772,0.8251071572303772,1.0,1.0,-0.8787537217140198,0.360778272151947,0.5179754495620728,0.1771950721740722,0.0,0.0,0.2903617620468139,26.87239646911621,25.0,-0.7612190246582031,-7165.1220703125,78.68582153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49951171875,306.1732482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18011.06640625,18000.0,0.0,0.0,0.1600755900144577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2337137460708618,0.2337193638086319,-5.609759227809263e-06,0.0,0.0001624563738005,0.0,0.0,12.34794807434082,0.0,0.0,0.0,0.3250424861907959,4.0,0.0,1.0
396060,293.1888427734375,297.1499938964844,293.1499938964844,0.0141099076718091,-724.817626953125,304.1522827148437,0.5571714043617249,0.0502365343272686,0.0461678057909011,294.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16973876953125,0.5552014708518982,0.050000000745058,0.0482037216424942,293.2738342285156,297.1499938964844,293.1499938964844,0.1238119006156921,-2113.498046875,304.1613464355469,0.8741307854652405,0.1909739524126052,0.1345270276069641,293.215576171875,297.1499938964844,293.1499938964844,0.2034818083047866,-4256.2392578125,304.1571350097656,0.9990000128746032,0.2894195914268493,0.2710033357143402,293.3802490234375,297.1499938964844,293.1499938964844,0.0034866977948695,-1317.5,295.94732666015625,0.5552014708518982,0.050000000745058,0.2286576926708221,291.1697692871094,291.1499938964844,267.5882873535156,265.9967956542969,283.09942626953125,293.8751220703125,291.1698303222656,1.0,0.1924320608377456,0.8251686692237854,0.8251686692237854,1.0,1.0,-0.8743335604667664,0.3584906756877899,0.5158429145812988,0.1771300137042999,0.0,0.0,0.2877316772937774,26.685062408447266,25.0,0.1216311976313591,-7109.60888671875,77.62696838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4906311035156,306.1480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.9765625,18000.0,0.0,0.0,0.1587845981121063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2313861846923828,0.2313917875289917,-5.60383250558516e-06,0.0,0.000161146177561,0.0,0.0,12.203446388244627,0.0,0.0,0.0,0.324586272239685,4.0,0.0,1.0
396120,293.1888427734375,297.1499938964844,293.1499938964844,0.0141099076718091,-724.817626953125,304.1522827148437,0.5571714043617249,0.0502365343272686,0.0461678057909011,294.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16973876953125,0.5552014708518982,0.050000000745058,0.0482037216424942,293.2738342285156,297.1499938964844,293.1499938964844,0.1238119006156921,-2113.498046875,304.1613464355469,0.8741307854652405,0.1909739524126052,0.1345270276069641,293.215576171875,297.1499938964844,293.1499938964844,0.2034818083047866,-4256.2392578125,304.1571350097656,0.9990000128746032,0.2894195914268493,0.2710033357143402,293.3802490234375,297.1499938964844,293.1499938964844,0.0034866977948695,-1317.5,295.94732666015625,0.5552014708518982,0.050000000745058,0.2286576926708221,291.1697692871094,291.1499938964844,267.5882873535156,265.9967956542969,283.09942626953125,293.8751220703125,291.1698303222656,1.0,0.1924320608377456,0.8251686692237854,0.8251686692237854,1.0,1.0,-0.8743335604667664,0.3584906756877899,0.5158429145812988,0.1771300137042999,0.0,0.0,0.2877316772937774,26.685062408447266,25.0,0.1216311976313591,-7109.60888671875,77.62696838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4906311035156,306.1480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.9765625,18000.0,0.0,0.0,0.1587845981121063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2313861846923828,0.2313917875289917,-5.60383250558516e-06,0.0,0.000161146177561,0.0,0.0,12.203446388244627,0.0,0.0,0.0,0.324586272239685,4.0,0.0,1.0
396180,293.1879272460937,297.1499938964844,293.1499938964844,0.0138640720397233,-717.8931884765625,304.144287109375,0.556038498878479,0.050000000745058,0.0457678325474262,294.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.5560486912727356,0.050000000745058,0.048197865486145,293.27105712890625,297.1499938964844,293.1499938964844,0.121741347014904,-2085.11083984375,304.1610107421875,0.871291995048523,0.1884005516767501,0.1327305436134338,293.2152709960937,297.1499938964844,293.1499938964844,0.2024367302656173,-4238.99853515625,304.1565246582031,0.9990000128746032,0.2878200113773346,0.2699328064918518,293.37994384765625,297.1499938964844,293.1499938964844,0.0034271178301423,-1295.473876953125,295.86895751953125,0.5560486912727356,0.050000000745058,0.2286299169063568,291.1705017089844,291.1499938964844,267.6296691894531,266.030517578125,283.1283569335937,293.8680419921875,291.1706237792969,1.0,0.1916938126087188,0.8252301216125488,0.8252301216125488,1.0,1.0,-0.8703720569610596,0.3563269078731537,0.5140451192855835,0.1773599237203598,0.0,0.0,0.2849526405334472,26.51486587524414,25.0,0.8898584842681885,-7053.04150390625,76.68189239501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48162841796875,306.1208190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.341796875,18000.0,0.0,0.0,0.1575309187173843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2289690226316452,0.2289746254682541,-5.5978389355004765e-06,0.0,0.0001598738454049,0.0,0.0,12.05427074432373,0.0,0.0,0.0,0.3241169452667236,4.0,0.0,1.0
396240,293.1879272460937,297.1499938964844,293.1499938964844,0.0138640720397233,-717.8931884765625,304.144287109375,0.556038498878479,0.050000000745058,0.0457678325474262,294.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.5560486912727356,0.050000000745058,0.048197865486145,293.27105712890625,297.1499938964844,293.1499938964844,0.121741347014904,-2085.11083984375,304.1610107421875,0.871291995048523,0.1884005516767501,0.1327305436134338,293.2152709960937,297.1499938964844,293.1499938964844,0.2024367302656173,-4238.99853515625,304.1565246582031,0.9990000128746032,0.2878200113773346,0.2699328064918518,293.37994384765625,297.1499938964844,293.1499938964844,0.0034271178301423,-1295.473876953125,295.86895751953125,0.5560486912727356,0.050000000745058,0.2286299169063568,291.1705017089844,291.1499938964844,267.6296691894531,266.030517578125,283.1283569335937,293.8680419921875,291.1706237792969,1.0,0.1916938126087188,0.8252301216125488,0.8252301216125488,1.0,1.0,-0.8703720569610596,0.3563269078731537,0.5140451192855835,0.1773599237203598,0.0,0.0,0.2849526405334472,26.51486587524414,25.0,0.8898584842681885,-7053.04150390625,76.68189239501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48162841796875,306.1208190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.341796875,18000.0,0.0,0.0,0.1575309187173843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2289690226316452,0.2289746254682541,-5.5978389355004765e-06,0.0,0.0001598738454049,0.0,0.0,12.05427074432373,0.0,0.0,0.0,0.3241169452667236,4.0,0.0,1.0
396300,293.1878356933594,297.1499938964844,293.1499938964844,0.0138476649299263,-717.531982421875,304.1376342773437,0.5564737915992737,0.050000000745058,0.0457667894661426,294.5400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708068847656,0.5564752221107483,0.050000000745058,0.0481949336826801,293.2698974609375,297.1499938964844,293.1499938964844,0.1207010075449943,-2070.8017578125,304.1609191894531,0.8698456883430481,0.1870987713336944,0.1318240463733673,293.21514892578125,297.1499938964844,293.1499938964844,0.2019141912460327,-4230.3515625,304.1562805175781,0.9990000128746032,0.2870177626609802,0.2693937122821808,293.3797912597656,297.1499938964844,293.1499938964844,0.0033974268008023,-1284.4779052734375,295.8298034667969,0.5564752221107483,0.050000000745058,0.2286160141229629,291.1708679199219,291.1499938964844,267.6514892578125,266.0483703613281,283.1451416015625,293.8665466308594,291.17095947265625,1.0,0.1913556307554245,0.8252608776092529,0.8252608776092529,1.0,1.0,-0.8686157464981079,0.3553157746791839,0.5132999420166016,0.1775929778814315,0.0,0.0,0.2835224866867065,26.43355369567871,25.0,0.9574124217033386,-7024.470703125,76.25643920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47735595703125,306.1063232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.5,18000.0,0.0,0.0,0.1569152474403381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2277236878871917,0.2277292907238006,-5.594766662397888e-06,0.0,0.0001592490298207,0.0,0.0,11.97766399383545,0.0,0.0,0.0,0.3238764405250549,4.0,0.0,1.0
396360,293.1879272460937,297.1499938964844,293.1499938964844,0.0138274477794766,-717.0819702148438,304.1306457519531,0.5568699240684509,0.050000000745058,0.0457644984126091,294.541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17120361328125,0.5568699836730957,0.050000000745058,0.0481922328472137,293.2688293457031,297.1499938964844,293.1499938964844,0.119655355811119,-2056.387939453125,304.16082763671875,0.8683358430862427,0.1857891976833343,0.1309112459421157,293.2150573730469,297.1499938964844,293.1499938964844,0.2014275044202804,-4222.30078125,304.1560363769531,0.9990000128746032,0.2862100899219513,0.2688944935798645,293.379638671875,297.1499938964844,293.1499938964844,0.0033677786123007,-1273.4814453125,295.7906799316406,0.5568699836730957,0.050000000745058,0.2286032140254974,291.1712951660156,291.1499938964844,267.6739807128906,266.0668029785156,283.1633605957031,293.8660583496094,291.1714172363281,1.0,0.191034585237503,0.8252989053726196,0.8252989053726196,1.0,1.0,-0.8668997883796692,0.3543021380901336,0.5125976204872131,0.1778867393732071,0.0,0.0,0.2820612490177154,26.35950088500977,25.0,1.218542218208313,-6995.560546875,75.85005187988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.473388671875,306.0919494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18011.625,18000.0,0.0,0.0,0.1563046872615814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2264646589756012,0.2264702469110489,-5.591668013948947e-06,0.0,0.0001586293947184,0.0,0.0,11.900378227233888,0.0,0.0,0.0,0.3236337304115295,4.0,0.0,1.0
396420,293.18829345703125,297.1499938964844,293.1499938964844,0.0137851638719439,-716.1244506835938,304.1160888671875,0.5575774908065796,0.050000000745058,0.0457599386572837,294.5451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725158691406,0.5575774908065796,0.050000000745058,0.0481874197721481,293.2669982910156,297.1499938964844,293.1499938964844,0.1175489127635955,-2027.2530517578125,304.1607360839844,0.8651543855667114,0.18314890563488,0.1290709972381591,293.21502685546875,297.1499938964844,293.1499938964844,0.2005307078361511,-4207.453125,304.155517578125,0.9990000128746032,0.2845668494701385,0.2679876685142517,293.37939453125,297.1499938964844,293.1499938964844,0.0033085325267165,-1251.4429931640625,295.7127685546875,0.5575774908065796,0.050000000745058,0.2285803705453872,291.17266845703125,291.1499938964844,267.72100830078125,266.10546875,283.2037353515625,293.86724853515625,291.17291259765625,1.0,0.1904363483190536,0.8253750205039978,0.8253750205039978,1.0,1.0,-0.8635642528533936,0.3522562086582184,0.5113080739974976,0.1786470115184784,0.0,0.0,0.2789510786533355,26.230344772338867,25.0,2.0556325912475586,-6935.845703125,75.0855484008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4668884277344,306.062744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.2109375,18000.0,0.0,0.0,0.15509033203125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2238359153270721,0.2238414883613586,-5.5853224694146775e-06,0.0,0.0001573969639139,0.0,0.0,11.73974323272705,0.0,0.0,0.0,0.3231301307678222,4.0,0.0,1.0
396480,293.18829345703125,297.1499938964844,293.1499938964844,0.0137851638719439,-716.1244506835938,304.1160888671875,0.5575774908065796,0.050000000745058,0.0457599386572837,294.5451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725158691406,0.5575774908065796,0.050000000745058,0.0481874197721481,293.2669982910156,297.1499938964844,293.1499938964844,0.1175489127635955,-2027.2530517578125,304.1607360839844,0.8651543855667114,0.18314890563488,0.1290709972381591,293.21502685546875,297.1499938964844,293.1499938964844,0.2005307078361511,-4207.453125,304.155517578125,0.9990000128746032,0.2845668494701385,0.2679876685142517,293.37939453125,297.1499938964844,293.1499938964844,0.0033085325267165,-1251.4429931640625,295.7127685546875,0.5575774908065796,0.050000000745058,0.2285803705453872,291.17266845703125,291.1499938964844,267.72100830078125,266.10546875,283.2037353515625,293.86724853515625,291.17291259765625,1.0,0.1904363483190536,0.8253750205039978,0.8253750205039978,1.0,1.0,-0.8635642528533936,0.3522562086582184,0.5113080739974976,0.1786470115184784,0.0,0.0,0.2789510786533355,26.230344772338867,25.0,2.0556325912475586,-6935.845703125,75.0855484008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4668884277344,306.062744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.2109375,18000.0,0.0,0.0,0.15509033203125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2238359153270721,0.2238414883613586,-5.5853224694146775e-06,0.0,0.0001573969639139,0.0,0.0,11.73974323272705,0.0,0.0,0.0,0.3231301307678222,4.0,0.0,1.0
396540,293.1888427734375,297.1499938964844,293.1499938964844,0.0137418732047081,-715.1312866210938,304.10113525390625,0.5581731200218201,0.050000000745058,0.0457561127841472,294.5481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17437744140625,0.5581731200218201,0.050000000745058,0.0481833927333354,293.2655639648437,297.1499938964844,293.1499938964844,0.1154245436191558,-1997.7427978515625,304.16070556640625,0.8617574572563171,0.1804797798395156,0.1272107064723968,293.2152099609375,297.1499938964844,293.1499938964844,0.1996982097625732,-4193.63525390625,304.1550598144531,0.9990000128746032,0.2828819155693054,0.2671549022197723,293.37921142578125,297.1499938964844,293.1499938964844,0.003249370958656,-1229.366943359375,295.6351623535156,0.5581731200218201,0.050000000745058,0.2285612672567367,291.1745910644531,291.1499938964844,267.7705383300781,266.1463623046875,283.24859619140625,293.8702087402344,291.17486572265625,1.0,0.1898893415927887,0.825451135635376,0.825451135635376,1.0,1.0,-0.8603000640869141,0.3501624166965484,0.5101376175880432,0.1796184629201889,0.0,0.0,0.2755417823791504,26.12575340270996,25.0,2.623161554336548,-6872.79931640625,74.37384033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4633483886719,306.0323791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18013.091796875,18000.0,0.0,0.0,0.1538667976856231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.220990389585495,0.2209959626197815,-5.578584477916593e-06,0.0,0.0001561552344355,0.0,0.0,11.566845893859863,0.0,0.0,0.0,0.3225898146629333,4.0,0.0,1.0
396600,293.1888427734375,297.1499938964844,293.1499938964844,0.0137418732047081,-715.1312866210938,304.10113525390625,0.5581731200218201,0.050000000745058,0.0457561127841472,294.5481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17437744140625,0.5581731200218201,0.050000000745058,0.0481833927333354,293.2655639648437,297.1499938964844,293.1499938964844,0.1154245436191558,-1997.7427978515625,304.16070556640625,0.8617574572563171,0.1804797798395156,0.1272107064723968,293.2152099609375,297.1499938964844,293.1499938964844,0.1996982097625732,-4193.63525390625,304.1550598144531,0.9990000128746032,0.2828819155693054,0.2671549022197723,293.37921142578125,297.1499938964844,293.1499938964844,0.003249370958656,-1229.366943359375,295.6351623535156,0.5581731200218201,0.050000000745058,0.2285612672567367,291.1745910644531,291.1499938964844,267.7705383300781,266.1463623046875,283.24859619140625,293.8702087402344,291.17486572265625,1.0,0.1898893415927887,0.825451135635376,0.825451135635376,1.0,1.0,-0.8603000640869141,0.3501624166965484,0.5101376175880432,0.1796184629201889,0.0,0.0,0.2755417823791504,26.12575340270996,25.0,2.623161554336548,-6872.79931640625,74.37384033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4633483886719,306.0323791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18013.091796875,18000.0,0.0,0.0,0.1538667976856231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.220990389585495,0.2209959626197815,-5.578584477916593e-06,0.0,0.0001561552344355,0.0,0.0,11.566845893859863,0.0,0.0,0.0,0.3225898146629333,4.0,0.0,1.0
396660,293.18902587890625,297.1499938964844,293.1499938964844,0.0137026058509945,-714.2357788085938,304.0869140625,0.5586533546447754,0.050000000745058,0.0457530468702316,294.5435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.176025390625,0.5586533546447754,0.050000000745058,0.0481801591813564,293.2642517089844,297.1499938964844,293.1499938964844,0.1133091673254966,-1968.24755859375,304.16064453125,0.858182430267334,0.1778192818164825,0.1253465563058853,293.2153625488281,297.1499938964844,293.1499938964844,0.1988580524921417,-4179.64111328125,304.15478515625,0.9990000128746032,0.2812005579471588,0.2662981450557709,293.37890625,297.1499938964844,293.1499938964844,0.0031907961238175,-1207.4873046875,295.5577392578125,0.5586533546447754,0.050000000745058,0.2285459339618683,291.1761474609375,291.1499938964844,267.8223876953125,266.1892395019531,283.2916259765625,293.8646850585937,291.1762390136719,1.0,0.1893812119960785,0.8255341649055481,0.8255341649055481,1.0,1.0,-0.8570085167884827,0.3479819893836975,0.5090265870094299,0.1807688772678375,0.0,0.0,0.2719352841377258,26.04469871520996,25.0,1.7217134237289429,-6808.392578125,73.69610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4635009765625,306.00067138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.6796875,18000.0,0.0,0.0,0.1526127457618713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2179748564958572,0.2179804295301437,-5.571450401475886e-06,0.0,0.0001548825384816,0.0,0.0,11.384434700012209,0.0,0.0,0.0,0.3220207691192627,4.0,0.0,1.0
396720,293.18902587890625,297.1499938964844,293.1499938964844,0.0137026058509945,-714.2357788085938,304.0869140625,0.5586533546447754,0.050000000745058,0.0457530468702316,294.5435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.176025390625,0.5586533546447754,0.050000000745058,0.0481801591813564,293.2642517089844,297.1499938964844,293.1499938964844,0.1133091673254966,-1968.24755859375,304.16064453125,0.858182430267334,0.1778192818164825,0.1253465563058853,293.2153625488281,297.1499938964844,293.1499938964844,0.1988580524921417,-4179.64111328125,304.15478515625,0.9990000128746032,0.2812005579471588,0.2662981450557709,293.37890625,297.1499938964844,293.1499938964844,0.0031907961238175,-1207.4873046875,295.5577392578125,0.5586533546447754,0.050000000745058,0.2285459339618683,291.1761474609375,291.1499938964844,267.8223876953125,266.1892395019531,283.2916259765625,293.8646850585937,291.1762390136719,1.0,0.1893812119960785,0.8255341649055481,0.8255341649055481,1.0,1.0,-0.8570085167884827,0.3479819893836975,0.5090265870094299,0.1807688772678375,0.0,0.0,0.2719352841377258,26.04469871520996,25.0,1.7217134237289429,-6808.392578125,73.69610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4635009765625,306.00067138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.6796875,18000.0,0.0,0.0,0.1526127457618713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2179748564958572,0.2179804295301437,-5.571450401475886e-06,0.0,0.0001548825384816,0.0,0.0,11.384434700012209,0.0,0.0,0.0,0.3220207691192627,4.0,0.0,1.0
396780,293.1883850097656,297.1499938964844,293.1499938964844,0.0136720268055796,-713.5645751953125,304.0750427246094,0.5590117573738098,0.050000000745058,0.0457507632672786,294.5322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763000488281,0.5590117573738098,0.050000000745058,0.0481777600944042,293.26275634765625,297.1499938964844,293.1499938964844,0.1112587824463844,-1939.5723876953125,304.1605224609375,0.8545256853103638,0.1752258837223053,0.1235219463706016,293.21502685546875,297.1499938964844,293.1499938964844,0.1979189664125442,-4163.93115234375,304.1547546386719,0.9988462924957277,0.2796115279197693,0.2652980089187622,293.3781433105469,297.1499938964844,293.1499938964844,0.0031337384134531,-1186.19580078125,295.480712890625,0.5590117573738098,0.050000000745058,0.2285345494747162,291.1763000488281,291.1499938964844,267.8763427734375,266.2340087890625,283.3320007324219,293.8493347167969,291.17626953125,1.0,0.188901349902153,0.825617253780365,0.825617253780365,1.0,1.0,-0.8535992503166199,0.3456821739673614,0.5079171061515808,0.1820587515830993,0.0,0.0,0.2684089243412018,25.98662567138672,25.0,0.3965566754341125,-6745.42578125,73.03597259521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46685791015625,305.9710998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18013.294921875,18000.0,0.0,0.0,0.1513187885284423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150115519762039,0.2150171101093292,-5.56430632059346e-06,0.0,0.0001535693445475,0.0,0.0,11.205724716186523,0.0,0.0,0.0,0.3214625120162964,4.0,0.0,1.0
396840,293.1883850097656,297.1499938964844,293.1499938964844,0.0136720268055796,-713.5645751953125,304.0750427246094,0.5590117573738098,0.050000000745058,0.0457507632672786,294.5322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763000488281,0.5590117573738098,0.050000000745058,0.0481777600944042,293.26275634765625,297.1499938964844,293.1499938964844,0.1112587824463844,-1939.5723876953125,304.1605224609375,0.8545256853103638,0.1752258837223053,0.1235219463706016,293.21502685546875,297.1499938964844,293.1499938964844,0.1979189664125442,-4163.93115234375,304.1547546386719,0.9988462924957277,0.2796115279197693,0.2652980089187622,293.3781433105469,297.1499938964844,293.1499938964844,0.0031337384134531,-1186.19580078125,295.480712890625,0.5590117573738098,0.050000000745058,0.2285345494747162,291.1763000488281,291.1499938964844,267.8763427734375,266.2340087890625,283.3320007324219,293.8493347167969,291.17626953125,1.0,0.188901349902153,0.825617253780365,0.825617253780365,1.0,1.0,-0.8535992503166199,0.3456821739673614,0.5079171061515808,0.1820587515830993,0.0,0.0,0.2684089243412018,25.98662567138672,25.0,0.3965566754341125,-6745.42578125,73.03597259521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46685791015625,305.9710998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18013.294921875,18000.0,0.0,0.0,0.1513187885284423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150115519762039,0.2150171101093292,-5.56430632059346e-06,0.0,0.0001535693445475,0.0,0.0,11.205724716186523,0.0,0.0,0.0,0.3214625120162964,4.0,0.0,1.0
396900,293.1877746582031,297.1499938964844,293.1499938964844,0.0136593487113714,-713.2869262695312,304.0700378417969,0.5591443181037903,0.050000000745058,0.0457499213516712,294.5250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763000488281,0.5591443181037903,0.050000000745058,0.0481768734753131,293.2619323730469,297.1499938964844,293.1499938964844,0.1102596968412399,-1925.5621337890625,304.1604309082031,0.8526809811592102,0.1739590167999267,0.1226303577423095,293.214599609375,297.1499938964844,293.1499938964844,0.1973796784877777,-4154.8681640625,304.1548767089844,0.9984670281410216,0.2788714468479156,0.2647174596786499,293.3775939941406,297.1499938964844,293.1499938964844,0.0031056713778525,-1175.710205078125,295.4427795410156,0.5591443181037903,0.050000000745058,0.2285303324460983,291.1763000488281,291.1499938964844,267.9040832519531,266.25701904296875,283.3520812988281,293.839599609375,291.1763000488281,1.0,0.1886688321828842,0.8256587386131287,0.8256587386131287,1.0,1.0,-0.8518258333206177,0.3444801270961761,0.5073457360267639,0.1827418059110641,0.0,0.0,0.266656219959259,25.965866088867188,25.0,0.2802377343177795,-6714.39013671875,72.70784759521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4693603515625,305.95758056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.083984375,18000.0,0.0,0.0,0.1506573408842086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135667204856872,0.2135722786188125,-5.560847057495266e-06,0.0,0.0001528980501461,0.0,0.0,11.118925094604492,0.0,0.0,0.0,0.3211912512779236,4.0,0.0,1.0
