time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
396960,293.1869812011719,297.1499938964844,293.1499938964844,0.0136480424553155,-713.0360717773438,304.06561279296875,0.559252917766571,0.050000000745058,0.045749232172966,294.5172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763916015625,0.559252917766571,0.050000000745058,0.0481761470437049,293.2610778808594,297.1499938964844,293.1499938964844,0.109275959432125,-1911.740234375,304.1603088378906,0.8508340716362,0.1727106869220733,0.1217520013451576,293.2139892578125,297.1499938964844,293.1499938964844,0.1967962086200714,-4145.0439453125,304.1550598144531,0.998016595840454,0.2781713902950287,0.2640898823738098,293.3768920898437,297.1499938964844,293.1499938964844,0.0030780052766203,-1165.3607177734375,295.4053649902344,0.559252917766571,0.050000000745058,0.2285268902778625,291.1764221191406,291.1499938964844,267.9322509765625,266.2803955078125,283.3722229003906,293.8290405273437,291.17645263671875,1.0,0.188439667224884,0.8257124423980713,0.8257124423980713,1.0,1.0,-0.8500129580497742,0.343249648809433,0.5067632794380188,0.183445006608963,0.0,0.0,0.2648829817771911,25.94930076599121,25.0,0.3683439791202545,-6683.2353515625,72.38024139404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47216796875,305.9443664550781,278.1499938964844,0.0,18000.0,313.1499938964844,18012.98828125,18000.0,0.0,0.0,0.1499871462583542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2121218144893646,0.2121273726224899,-5.557434178626863e-06,0.0,0.0001522178790764,0.0,0.0,11.03239917755127,0.0,0.0,0.0,0.3209212720394134,4.0,0.0,1.0
397020,293.1849365234375,297.1499938964844,293.1499938964844,0.013629320077598,-712.6149291992188,304.058349609375,0.5594655871391296,0.050000000745058,0.0457478873431682,294.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767883300781,0.5594655871391296,0.050000000745058,0.0481747277081012,293.2593078613281,297.1499938964844,293.1499938964844,0.1073516234755516,-1884.6253662109373,304.1600952148437,0.8472063541412354,0.1702599823474884,0.1200301274657249,293.2123718261719,297.1499938964844,293.1499938964844,0.1956319212913513,-4125.44921875,304.1553039550781,0.997105836868286,0.2768808007240295,0.2628428637981415,293.37518310546875,297.1499938964844,293.1499938964844,0.0030235724989324,-1144.9700927734375,295.3318786621094,0.5594655871391296,0.050000000745058,0.2285201549530029,291.17681884765625,291.1499938964844,267.9898681640625,266.32830810546875,283.41290283203125,293.8064270019531,291.17681884765625,1.0,0.1879918724298477,0.8258199095726013,0.8258199095726013,1.0,1.0,-0.846438467502594,0.3407893180847168,0.5056491494178772,0.1849131882190704,0.0,0.0,0.2612800300121307,25.9185733795166,25.0,0.3349955677986145,-6620.12158203125,71.74020385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4786682128906,305.918212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.955078125,18000.0,0.0,0.0,0.1486201584339141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2092117071151733,0.2092172503471374,-5.550653895625146e-06,0.0,0.0001508305722381,0.0,0.0,10.85887050628662,0.0,0.0,0.0,0.3203811943531036,4.0,0.0,1.0
397080,293.1849365234375,297.1499938964844,293.1499938964844,0.013629320077598,-712.6149291992188,304.058349609375,0.5594655871391296,0.050000000745058,0.0457478873431682,294.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767883300781,0.5594655871391296,0.050000000745058,0.0481747277081012,293.2593078613281,297.1499938964844,293.1499938964844,0.1073516234755516,-1884.6253662109373,304.1600952148437,0.8472063541412354,0.1702599823474884,0.1200301274657249,293.2123718261719,297.1499938964844,293.1499938964844,0.1956319212913513,-4125.44921875,304.1553039550781,0.997105836868286,0.2768808007240295,0.2628428637981415,293.37518310546875,297.1499938964844,293.1499938964844,0.0030235724989324,-1144.9700927734375,295.3318786621094,0.5594655871391296,0.050000000745058,0.2285201549530029,291.17681884765625,291.1499938964844,267.9898681640625,266.32830810546875,283.41290283203125,293.8064270019531,291.17681884765625,1.0,0.1879918724298477,0.8258199095726013,0.8258199095726013,1.0,1.0,-0.846438467502594,0.3407893180847168,0.5056491494178772,0.1849131882190704,0.0,0.0,0.2612800300121307,25.9185733795166,25.0,0.3349955677986145,-6620.12158203125,71.74020385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4786682128906,305.918212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.955078125,18000.0,0.0,0.0,0.1486201584339141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2092117071151733,0.2092172503471374,-5.550653895625146e-06,0.0,0.0001508305722381,0.0,0.0,10.85887050628662,0.0,0.0,0.0,0.3203811943531036,4.0,0.0,1.0
397140,293.1824645996094,297.1499938964844,293.1499938964844,0.0136157600209116,-712.30908203125,304.0530700683594,0.5597019195556641,0.050000000745058,0.0457463897764682,294.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17694091796875,0.5597019195556641,0.050000000745058,0.048173151910305,293.25750732421875,297.1499938964844,293.1499938964844,0.1054742410778999,-1858.0731201171875,304.15985107421875,0.8436743021011353,0.1678537726402282,0.1183423995971679,293.2104187011719,297.1499938964844,293.1499938964844,0.194563627243042,-4107.50439453125,304.1553039550781,0.9963037371635436,0.275697261095047,0.2617022395133972,293.3730773925781,297.1499938964844,293.1499938964844,0.0029707064386457,-1125.145263671875,295.2598571777344,0.5597019195556641,0.050000000745058,0.2285126894712448,291.1769714355469,291.1499938964844,268.0490417480469,266.3775329589844,283.4542541503906,293.78350830078125,291.1771240234375,1.0,0.1875598132610321,0.8259273171424866,0.8259273171424866,1.0,1.0,-0.8430315852165222,0.3383929431438446,0.5046386122703552,0.1864353865385055,0.0,0.0,0.2576779425144195,25.886137008666992,25.0,0.9295411109924316,-6561.63232421875,71.12940216064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4856872558594,305.888427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.712890625,18000.0,0.0,0.0,0.1472207307815551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2063336968421936,0.2063392400741577,-5.543977749766782e-06,0.0,0.0001494103344157,0.0,0.0,10.688044548034668,0.0,0.0,0.0,0.3198500871658325,4.0,0.0,1.0
397200,293.1824645996094,297.1499938964844,293.1499938964844,0.0136157600209116,-712.30908203125,304.0530700683594,0.5597019195556641,0.050000000745058,0.0457463897764682,294.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17694091796875,0.5597019195556641,0.050000000745058,0.048173151910305,293.25750732421875,297.1499938964844,293.1499938964844,0.1054742410778999,-1858.0731201171875,304.15985107421875,0.8436743021011353,0.1678537726402282,0.1183423995971679,293.2104187011719,297.1499938964844,293.1499938964844,0.194563627243042,-4107.50439453125,304.1553039550781,0.9963037371635436,0.275697261095047,0.2617022395133972,293.3730773925781,297.1499938964844,293.1499938964844,0.0029707064386457,-1125.145263671875,295.2598571777344,0.5597019195556641,0.050000000745058,0.2285126894712448,291.1769714355469,291.1499938964844,268.0490417480469,266.3775329589844,283.4542541503906,293.78350830078125,291.1771240234375,1.0,0.1875598132610321,0.8259273171424866,0.8259273171424866,1.0,1.0,-0.8430315852165222,0.3383929431438446,0.5046386122703552,0.1864353865385055,0.0,0.0,0.2576779425144195,25.886137008666992,25.0,0.9295411109924316,-6561.63232421875,71.12940216064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4856872558594,305.888427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.712890625,18000.0,0.0,0.0,0.1472207307815551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2063336968421936,0.2063392400741577,-5.543977749766782e-06,0.0,0.0001494103344157,0.0,0.0,10.688044548034668,0.0,0.0,0.0,0.3198500871658325,4.0,0.0,1.0
397260,293.1796569824219,297.1499938964844,293.1499938964844,0.0136033277958631,-711.9585571289062,304.04962158203125,0.5599390268325806,0.050000000745058,0.0457448922097682,294.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1792907714844,0.5599390268325806,0.050000000745058,0.0481715761125087,293.2557678222656,297.1499938964844,293.1499938964844,0.1036100164055824,-1831.5693359375,304.15966796875,0.8401896953582764,0.1654829829931259,0.1166805699467659,293.20831298828125,297.1499938964844,293.1499938964844,0.1935246437788009,-4089.99755859375,304.1552734375,0.9955662488937378,0.2745946049690246,0.2606427073478699,293.3706970214844,297.1499938964844,293.1499938964844,0.002918399637565,-1105.3985595703125,295.19110107421875,0.5599390268325806,0.050000000745058,0.2285052090883255,291.1796264648437,291.1499938964844,268.1095275878906,266.4278869628906,283.4959411621094,293.7610778808594,291.1801147460937,1.0,0.1871432512998581,0.8260541558265686,0.8260541558265686,1.0,1.0,-0.8397530913352966,0.3360684812068939,0.5036845803260803,0.1879449635744094,0.0,0.0,0.2535742819309234,25.8542709350586,25.0,3.611012935638428,-6505.93115234375,70.54418182373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4903869628906,305.8437194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.87109375,18000.0,0.0,0.0,0.1458206325769424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.20323546230793,0.2032410055398941,-5.537195647775661e-06,0.0,0.0001479894126532,0.0,0.0,10.505696296691896,0.0,0.0,0.0,0.3192856609821319,4.0,0.0,1.0
397320,293.1796569824219,297.1499938964844,293.1499938964844,0.0136033277958631,-711.9585571289062,304.04962158203125,0.5599390268325806,0.050000000745058,0.0457448922097682,294.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1792907714844,0.5599390268325806,0.050000000745058,0.0481715761125087,293.2557678222656,297.1499938964844,293.1499938964844,0.1036100164055824,-1831.5693359375,304.15966796875,0.8401896953582764,0.1654829829931259,0.1166805699467659,293.20831298828125,297.1499938964844,293.1499938964844,0.1935246437788009,-4089.99755859375,304.1552734375,0.9955662488937378,0.2745946049690246,0.2606427073478699,293.3706970214844,297.1499938964844,293.1499938964844,0.002918399637565,-1105.3985595703125,295.19110107421875,0.5599390268325806,0.050000000745058,0.2285052090883255,291.1796264648437,291.1499938964844,268.1095275878906,266.4278869628906,283.4959411621094,293.7610778808594,291.1801147460937,1.0,0.1871432512998581,0.8260541558265686,0.8260541558265686,1.0,1.0,-0.8397530913352966,0.3360684812068939,0.5036845803260803,0.1879449635744094,0.0,0.0,0.2535742819309234,25.8542709350586,25.0,3.611012935638428,-6505.93115234375,70.54418182373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4903869628906,305.8437194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.87109375,18000.0,0.0,0.0,0.1458206325769424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.20323546230793,0.2032410055398941,-5.537195647775661e-06,0.0,0.0001479894126532,0.0,0.0,10.505696296691896,0.0,0.0,0.0,0.3192856609821319,4.0,0.0,1.0
397380,293.1766052246094,297.1499938964844,293.1499938964844,0.0135975768789649,-711.8055419921875,304.0477905273437,0.5601624846458435,0.050000000745058,0.0457434840500354,294.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.5601624846458435,0.050000000745058,0.0481700934469699,293.25408935546875,297.1499938964844,293.1499938964844,0.1017951741814613,-1805.6954345703125,304.15948486328125,0.8367249369621277,0.1631432175636291,0.1150410398840904,293.20611572265625,297.1499938964844,293.1499938964844,0.1925797313451767,-4074.1279296875,304.15509033203125,0.9948674440383912,0.2735611200332641,0.2596509754657745,293.3681335449219,297.1499938964844,293.1499938964844,0.0028671228792518,-1086.098876953125,295.122802734375,0.5601624846458435,0.050000000745058,0.2284981906414032,291.1809387207031,291.1499938964844,268.171142578125,266.47918701171875,283.53729248046875,293.7395324707031,291.1803894042969,1.0,0.1867415755987167,0.8261809349060059,0.8261809349060059,1.0,1.0,-0.8365834355354309,0.3338339328765869,0.502749502658844,0.1893685907125473,0.0,0.0,0.2492945939302444,25.823843002319336,25.0,-1.284245252609253,-6433.13818359375,69.98220825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4944152832031,305.8037414550781,278.1499938964844,0.0,18000.0,313.1499938964844,18014.4375,18000.0,0.0,0.0,0.1444114744663238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1998569071292877,0.1998624354600906,-5.529739155463176e-06,0.0,0.0001465592940803,0.0,0.0,10.307659149169922,0.0,0.0,0.0,0.3186765015125274,4.0,0.0,1.0
397440,293.1766052246094,297.1499938964844,293.1499938964844,0.0135975768789649,-711.8055419921875,304.0477905273437,0.5601624846458435,0.050000000745058,0.0457434840500354,294.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.5601624846458435,0.050000000745058,0.0481700934469699,293.25408935546875,297.1499938964844,293.1499938964844,0.1017951741814613,-1805.6954345703125,304.15948486328125,0.8367249369621277,0.1631432175636291,0.1150410398840904,293.20611572265625,297.1499938964844,293.1499938964844,0.1925797313451767,-4074.1279296875,304.15509033203125,0.9948674440383912,0.2735611200332641,0.2596509754657745,293.3681335449219,297.1499938964844,293.1499938964844,0.0028671228792518,-1086.098876953125,295.122802734375,0.5601624846458435,0.050000000745058,0.2284981906414032,291.1809387207031,291.1499938964844,268.171142578125,266.47918701171875,283.53729248046875,293.7395324707031,291.1803894042969,1.0,0.1867415755987167,0.8261809349060059,0.8261809349060059,1.0,1.0,-0.8365834355354309,0.3338339328765869,0.502749502658844,0.1893685907125473,0.0,0.0,0.2492945939302444,25.823843002319336,25.0,-1.284245252609253,-6433.13818359375,69.98220825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4944152832031,305.8037414550781,278.1499938964844,0.0,18000.0,313.1499938964844,18014.4375,18000.0,0.0,0.0,0.1444114744663238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1998569071292877,0.1998624354600906,-5.529739155463176e-06,0.0,0.0001465592940803,0.0,0.0,10.307659149169922,0.0,0.0,0.0,0.3186765015125274,4.0,0.0,1.0
397500,293.1750183105469,297.1499938964844,293.1499938964844,0.0136007703840732,-711.9555053710938,304.0473937988281,0.5602659583091736,0.050000000745058,0.0457428358495235,294.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786804199219,0.5602659583091736,0.050000000745058,0.048169407993555,293.2532958984375,297.1499938964844,293.1499938964844,0.1009298935532569,-1793.3707275390625,304.1593322753906,0.8349943161010742,0.1619847565889358,0.1142292246222496,293.2050170898437,297.1499938964844,293.1499938964844,0.1921879053115844,-4067.635986328125,304.1548767089844,0.994527280330658,0.2730681896209717,0.2591780424118042,293.36676025390625,297.1499938964844,293.1499938964844,0.0028424416668713,-1076.944091796875,295.08673095703125,0.5602659583091736,0.050000000745058,0.2284949421882629,291.1780700683594,291.1499938964844,268.20233154296875,266.5051574707031,283.5576171875,293.729248046875,291.1769714355469,1.0,0.1865460574626922,0.8262443542480469,0.8262443542480469,1.0,1.0,-0.8350361585617065,0.3327580690383911,0.5022780895233154,0.1900251358747482,0.0,0.0,0.2477021515369415,25.80921936035156,25.0,-5.55904483795166,-6398.15673828125,69.70936584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4981994628906,305.7938537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18012.6640625,18000.0,0.0,0.0,0.143680915236473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984399408102035,0.1984454691410064,-5.5261875786527526e-06,0.0,0.0001458178594475,0.0,0.0,10.22412395477295,0.0,0.0,0.0,0.3184172809123993,4.0,0.0,1.0
397560,293.17340087890625,297.1499938964844,293.1499938964844,0.013605079613626,-712.1339721679688,304.0473327636719,0.5603624582290649,0.050000000745058,0.0457422286272048,294.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753234863281,0.5603624582290649,0.050000000745058,0.048168770968914,293.2524719238281,297.1499938964844,293.1499938964844,0.1000734344124794,-1781.149658203125,304.1591796875,0.8332629799842834,0.160834401845932,0.1134229078888893,293.2038879394531,297.1499938964844,293.1499938964844,0.1918127536773681,-4061.420166015625,304.1546630859375,0.9941911697387696,0.2725901305675506,0.258719652891159,293.3653564453125,297.1499938964844,293.1499938964844,0.0028181504458189,-1067.935302734375,295.0506286621094,0.5603624582290649,0.050000000745058,0.2284919023513794,291.1746826171875,291.1499938964844,268.23370361328125,266.5312805175781,283.5776062011719,293.7193603515625,291.1738586425781,1.0,0.1863539963960647,0.8263134956359863,0.8263134956359863,1.0,1.0,-0.8335133194923401,0.3317147195339203,0.5017985701560974,0.1906332820653915,0.0,0.0,0.2464041262865066,25.79497718811035,25.0,-6.522447109222412,-6369.65771484375,69.44178771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5022888183594,305.7890014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18010.37890625,18000.0,0.0,0.0,0.1429394334554672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1973391473293304,0.1973446756601333,-5.523234904103447e-06,0.0,0.0001450653508072,0.0,0.0,10.15900421142578,0.0,0.0,0.0,0.318211019039154,4.0,0.0,1.0
397620,293.1701354980469,297.1499938964844,293.1499938964844,0.0136106396093964,-712.3153686523438,304.0482177734375,0.5605301260948181,0.050000000745058,0.0457411780953407,294.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720275878906,0.5605301260948181,0.050000000745058,0.0481676645576953,293.2509155273437,297.1499938964844,293.1499938964844,0.0983474105596542,-1756.3958740234375,304.15899658203125,0.8297894597053528,0.1585562080144882,0.1118265688419342,293.2016906738281,297.1499938964844,293.1499938964844,0.1910309493541717,-4048.33740234375,304.1544189453125,0.993521511554718,0.2716724276542663,0.2578413486480713,293.3625183105469,297.1499938964844,293.1499938964844,0.0027696874458342,-1049.7822265625,294.98199462890625,0.5605301260948181,0.050000000745058,0.2284866571426391,291.1719055175781,291.1499938964844,268.2970275878906,266.583984375,283.6160583496094,293.7007141113281,291.1718444824219,1.0,0.1859796643257141,0.82645183801651,0.82645183801651,1.0,1.0,-0.8305346369743347,0.3297351896762848,0.5007994174957275,0.1916700899600982,0.0,0.0,0.2437243610620498,25.7677059173584,25.0,-2.9375641345977783,-6319.70166015625,68.92137145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5069885253906,305.7763977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.876953125,18000.0,0.0,0.0,0.1414717882871627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953409016132354,0.1953464150428772,-5.518500984180719e-06,0.0,0.0001435758749721,0.0,0.0,10.042186737060549,0.0,0.0,0.0,0.3178443014621734,4.0,0.0,1.0
397680,293.1701354980469,297.1499938964844,293.1499938964844,0.0136106396093964,-712.3153686523438,304.0482177734375,0.5605301260948181,0.050000000745058,0.0457411780953407,294.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720275878906,0.5605301260948181,0.050000000745058,0.0481676645576953,293.2509155273437,297.1499938964844,293.1499938964844,0.0983474105596542,-1756.3958740234375,304.15899658203125,0.8297894597053528,0.1585562080144882,0.1118265688419342,293.2016906738281,297.1499938964844,293.1499938964844,0.1910309493541717,-4048.33740234375,304.1544189453125,0.993521511554718,0.2716724276542663,0.2578413486480713,293.3625183105469,297.1499938964844,293.1499938964844,0.0027696874458342,-1049.7822265625,294.98199462890625,0.5605301260948181,0.050000000745058,0.2284866571426391,291.1719055175781,291.1499938964844,268.2970275878906,266.583984375,283.6160583496094,293.7007141113281,291.1718444824219,1.0,0.1859796643257141,0.82645183801651,0.82645183801651,1.0,1.0,-0.8305346369743347,0.3297351896762848,0.5007994174957275,0.1916700899600982,0.0,0.0,0.2437243610620498,25.7677059173584,25.0,-2.9375641345977783,-6319.70166015625,68.92137145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5069885253906,305.7763977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.876953125,18000.0,0.0,0.0,0.1414717882871627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953409016132354,0.1953464150428772,-5.518500984180719e-06,0.0,0.0001435758749721,0.0,0.0,10.042186737060549,0.0,0.0,0.0,0.3178443014621734,4.0,0.0,1.0
397740,293.1669311523437,297.1499938964844,293.1499938964844,0.0136153446510434,-712.4105834960938,304.05010986328125,0.5606560111045837,0.050000000745058,0.045740395784378,294.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719970703125,0.5606560111045837,0.050000000745058,0.0481668375432491,293.2494201660156,297.1499938964844,293.1499938964844,0.0966264903545379,-1731.6065673828125,304.15887451171875,0.8262823820114136,0.1563058495521545,0.1102502420544624,293.1995544433594,297.1499938964844,293.1499938964844,0.1902466565370559,-4035.13525390625,304.1542663574219,0.9928382635116576,0.2707968652248382,0.2570057213306427,293.35968017578125,297.1499938964844,293.1499938964844,0.0027216908056288,-1031.6865234375,294.9164123535156,0.5606560111045837,0.050000000745058,0.2284827381372451,291.1720275878906,291.1499938964844,268.3608703613281,266.6371154785156,283.6520080566406,293.6837463378906,291.17205810546875,1.0,0.1856176853179931,0.8265901803970337,0.8265901803970337,1.0,1.0,-0.8276333808898926,0.3279107809066772,0.4997225999832153,0.1924232393503189,0.0,0.0,0.2407844066619873,25.742387771606445,25.0,-0.539314866065979,-6269.66796875,68.4189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5057983398437,305.7507019042969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.3203125,18000.0,0.0,0.0,0.140056625008583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1931737512350082,0.1931792646646499,-5.513874839380151e-06,0.0,0.0001421396591467,0.0,0.0,9.916770935058594,0.0,0.0,0.0,0.3174587488174438,4.0,0.0,1.0
397800,293.1669311523437,297.1499938964844,293.1499938964844,0.0136153446510434,-712.4105834960938,304.05010986328125,0.5606560111045837,0.050000000745058,0.045740395784378,294.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719970703125,0.5606560111045837,0.050000000745058,0.0481668375432491,293.2494201660156,297.1499938964844,293.1499938964844,0.0966264903545379,-1731.6065673828125,304.15887451171875,0.8262823820114136,0.1563058495521545,0.1102502420544624,293.1995544433594,297.1499938964844,293.1499938964844,0.1902466565370559,-4035.13525390625,304.1542663574219,0.9928382635116576,0.2707968652248382,0.2570057213306427,293.35968017578125,297.1499938964844,293.1499938964844,0.0027216908056288,-1031.6865234375,294.9164123535156,0.5606560111045837,0.050000000745058,0.2284827381372451,291.1720275878906,291.1499938964844,268.3608703613281,266.6371154785156,283.6520080566406,293.6837463378906,291.17205810546875,1.0,0.1856176853179931,0.8265901803970337,0.8265901803970337,1.0,1.0,-0.8276333808898926,0.3279107809066772,0.4997225999832153,0.1924232393503189,0.0,0.0,0.2407844066619873,25.742387771606445,25.0,-0.539314866065979,-6269.66796875,68.4189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5057983398437,305.7507019042969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.3203125,18000.0,0.0,0.0,0.140056625008583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1931737512350082,0.1931792646646499,-5.513874839380151e-06,0.0,0.0001421396591467,0.0,0.0,9.916770935058594,0.0,0.0,0.0,0.3174587488174438,4.0,0.0,1.0
397860,293.16387939453125,297.1499938964844,293.1499938964844,0.0136228203773498,-712.5853271484375,304.052734375,0.5607354640960693,0.050000000745058,0.0457399003207683,294.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17169189453125,0.5607354640960693,0.050000000745058,0.0481663197278976,293.2479553222656,297.1499938964844,293.1499938964844,0.0949360802769661,-1707.21044921875,304.1587219238281,0.8227246999740601,0.1540831178426742,0.1086932197213172,293.197509765625,297.1499938964844,293.1499938964844,0.1895054578781128,-4022.66552734375,304.1540832519531,0.9921270608901978,0.2699542641639709,0.2562035620212555,293.35693359375,297.1499938964844,293.1499938964844,0.0026743102353066,-1013.83544921875,294.8512268066406,0.5607354640960693,0.050000000745058,0.2284802794456482,291.171630859375,291.1499938964844,268.4250793457031,266.69049072265625,283.6850891113281,293.6685791015625,291.17144775390625,1.0,0.1852670907974243,0.8267340660095215,0.8267340660095215,1.0,1.0,-0.8247978687286377,0.3262467682361603,0.4985511004924774,0.1928673237562179,0.0,0.0,0.2379163354635238,25.719179153442383,25.0,-1.037419319152832,-6218.755859375,67.93262481689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5,305.7206115722656,278.1499938964844,0.0,18000.0,313.1499938964844,18009.10546875,18000.0,0.0,0.0,0.1387020051479339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910111904144287,0.1910166889429092,-5.509149559657089e-06,0.0,0.0001407648960594,0.0,0.0,9.79180908203125,0.0,0.0,0.0,0.3170746266841888,4.0,0.0,1.0
397920,293.16387939453125,297.1499938964844,293.1499938964844,0.0136228203773498,-712.5853271484375,304.052734375,0.5607354640960693,0.050000000745058,0.0457399003207683,294.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17169189453125,0.5607354640960693,0.050000000745058,0.0481663197278976,293.2479553222656,297.1499938964844,293.1499938964844,0.0949360802769661,-1707.21044921875,304.1587219238281,0.8227246999740601,0.1540831178426742,0.1086932197213172,293.197509765625,297.1499938964844,293.1499938964844,0.1895054578781128,-4022.66552734375,304.1540832519531,0.9921270608901978,0.2699542641639709,0.2562035620212555,293.35693359375,297.1499938964844,293.1499938964844,0.0026743102353066,-1013.83544921875,294.8512268066406,0.5607354640960693,0.050000000745058,0.2284802794456482,291.171630859375,291.1499938964844,268.4250793457031,266.69049072265625,283.6850891113281,293.6685791015625,291.17144775390625,1.0,0.1852670907974243,0.8267340660095215,0.8267340660095215,1.0,1.0,-0.8247978687286377,0.3262467682361603,0.4985511004924774,0.1928673237562179,0.0,0.0,0.2379163354635238,25.719179153442383,25.0,-1.037419319152832,-6218.755859375,67.93262481689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5,305.7206115722656,278.1499938964844,0.0,18000.0,313.1499938964844,18009.10546875,18000.0,0.0,0.0,0.1387020051479339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910111904144287,0.1910166889429092,-5.509149559657089e-06,0.0,0.0001407648960594,0.0,0.0,9.79180908203125,0.0,0.0,0.0,0.3170746266841888,4.0,0.0,1.0
397980,293.1610107421875,297.1499938964844,293.1499938964844,0.0136327790096402,-712.837890625,304.05584716796875,0.5607714653015137,0.050000000745058,0.045739684253931,294.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.5607714653015137,0.050000000745058,0.0481660887598991,293.2465209960937,297.1499938964844,293.1499938964844,0.0932781472802162,-1683.255859375,304.1585998535156,0.8191103935241699,0.1518913954496383,0.107157327234745,293.19561767578125,297.1499938964844,293.1499938964844,0.1888039857149124,-4010.872314453125,304.1539001464844,0.991383731365204,0.2691373527050018,0.2554275393486023,293.354248046875,297.1499938964844,293.1499938964844,0.0026274805422872,-996.2112426757812,294.7860412597656,0.5607714653015137,0.050000000745058,0.228479191660881,291.1702575683594,291.1499938964844,268.4894104003906,266.7439880371094,283.7154846191406,293.6551818847656,291.1700439453125,1.0,0.1849269270896911,0.826878011226654,0.826878011226654,1.0,1.0,-0.8220214247703552,0.3247306942939758,0.497290700674057,0.1930246204137802,0.0,0.0,0.2353055030107498,25.697969436645508,25.0,-1.7461216449737549,-6170.87109375,67.46099090576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.490478515625,305.6903686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.28125,18000.0,0.0,0.0,0.137416273355484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1890448629856109,0.1890503764152526,-5.504744876816403e-06,0.0,0.0001394600403727,0.0,0.0,9.678333282470703,0.0,0.0,0.0,0.3167243301868438,4.0,0.0,1.0
398040,293.1610107421875,297.1499938964844,293.1499938964844,0.0136327790096402,-712.837890625,304.05584716796875,0.5607714653015137,0.050000000745058,0.045739684253931,294.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.5607714653015137,0.050000000745058,0.0481660887598991,293.2465209960937,297.1499938964844,293.1499938964844,0.0932781472802162,-1683.255859375,304.1585998535156,0.8191103935241699,0.1518913954496383,0.107157327234745,293.19561767578125,297.1499938964844,293.1499938964844,0.1888039857149124,-4010.872314453125,304.1539001464844,0.991383731365204,0.2691373527050018,0.2554275393486023,293.354248046875,297.1499938964844,293.1499938964844,0.0026274805422872,-996.2112426757812,294.7860412597656,0.5607714653015137,0.050000000745058,0.228479191660881,291.1702575683594,291.1499938964844,268.4894104003906,266.7439880371094,283.7154846191406,293.6551818847656,291.1700439453125,1.0,0.1849269270896911,0.826878011226654,0.826878011226654,1.0,1.0,-0.8220214247703552,0.3247306942939758,0.497290700674057,0.1930246204137802,0.0,0.0,0.2353055030107498,25.697969436645508,25.0,-1.7461216449737549,-6170.87109375,67.46099090576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.490478515625,305.6903686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.28125,18000.0,0.0,0.0,0.137416273355484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1890448629856109,0.1890503764152526,-5.504744876816403e-06,0.0,0.0001394600403727,0.0,0.0,9.678333282470703,0.0,0.0,0.0,0.3167243301868438,4.0,0.0,1.0
398100,293.15966796875,297.1499938964844,293.1499938964844,0.0136382430791854,-712.9767456054688,304.0575256347656,0.5607764720916748,0.050000000745058,0.0457396581768989,294.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1696472167969,0.5607764720916748,0.050000000745058,0.048166062682867,293.2458190917969,297.1499938964844,293.1499938964844,0.0924599021673202,-1671.4251708984375,304.15850830078125,0.817282497882843,0.1508084237575531,0.1063982546329498,293.1947326660156,297.1499938964844,293.1499938964844,0.1884625107049942,-4005.126953125,304.15380859375,0.9910019040107728,0.2687370181083679,0.2550476789474487,293.3529663085937,297.1499938964844,293.1499938964844,0.0026042454410344,-987.4647216796876,294.75360107421875,0.5607764720916748,0.050000000745058,0.2284790575504303,291.16949462890625,291.1499938964844,268.5215759277344,266.77069091796875,283.7298583984375,293.6490783691406,291.1692810058594,1.0,0.1847605407238006,0.826949954032898,0.826949954032898,1.0,1.0,-0.8206542730331421,0.3240176439285278,0.4966366589069366,0.1930204182863235,0.0,0.0,0.2340849936008453,25.68805694580078,25.0,-1.930014967918396,-6148.01171875,67.23037719726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4843139648437,305.67529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.876953125,18000.0,0.0,0.0,0.1368042230606079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1881339102983474,0.188139408826828,-5.502710791915888e-06,0.0,0.0001388389064231,0.0,0.0,9.625880241394045,0.0,0.0,0.0,0.3165624141693115,4.0,0.0,1.0
398160,293.15838623046875,297.1499938964844,293.1499938964844,0.0136439334601163,-713.1204833984375,304.059326171875,0.5607757568359375,0.050000000745058,0.0457396656274795,294.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.5607757568359375,0.050000000745058,0.0481660701334476,293.2451171875,297.1499938964844,293.1499938964844,0.0916479006409645,-1659.6810302734375,304.158447265625,0.8154400587081909,0.1497337222099304,0.1056448146700859,293.19384765625,297.1499938964844,293.1499938964844,0.1881253272294998,-3999.450927734375,304.1537170410156,0.9906157851219176,0.2683412730693817,0.2546722590923309,293.3517150878906,297.1499938964844,293.1499938964844,0.0025811176747083,-978.7554321289062,294.72125244140625,0.5607757568359375,0.050000000745058,0.2284791022539138,291.16876220703125,291.1499938964844,268.5537109375,266.79736328125,283.7438659667969,293.6431884765625,291.16851806640625,1.0,0.184596300125122,0.8270226120948792,0.8270226120948792,1.0,1.0,-0.8192995190620422,0.3233246207237243,0.4959749281406402,0.1929833739995956,0.0,0.0,0.2329121977090835,25.67853164672852,25.0,-2.0022308826446533,-6125.736328125,67.0028305053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4773254394531,305.6602783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.494140625,18000.0,0.0,0.0,0.1362127959728241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1872630566358566,0.1872685551643371,-5.50077265870641e-06,0.0,0.0001382386690238,0.0,0.0,9.575812339782717,0.0,0.0,0.0,0.3164079189300537,4.0,0.0,1.0
398220,293.15594482421875,297.1499938964844,293.1499938964844,0.0136559028178453,-713.4163208007812,304.06317138671875,0.5607641935348511,0.050000000745058,0.0457397475838661,294.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675109863281,0.5607641935348511,0.050000000745058,0.0481661558151245,293.2436828613281,297.1499938964844,293.1499938964844,0.09004458039999,-1636.48583984375,304.1582946777344,0.8117161989212036,0.1476169973611831,0.1041581928730011,293.19219970703125,297.1499938964844,293.1499938964844,0.187462106347084,-3988.271728515625,304.1535949707031,0.989839494228363,0.2675650119781494,0.2539354562759399,293.3493347167969,297.1499938964844,293.1499938964844,0.0025351482909172,-961.4302978515624,294.6571044921875,0.5607641935348511,0.050000000745058,0.2284795045852661,291.1673889160156,291.1499938964844,268.6177673339844,266.8504638671875,283.7712097167969,293.6318054199219,291.1672058105469,1.0,0.1842743009328842,0.827167809009552,0.827167809009552,1.0,1.0,-0.8166317343711853,0.3219820559024811,0.4946497082710266,0.1928569823503494,0.0,0.0,0.2306892424821853,25.66042900085449,25.0,-1.812626838684082,-6082.76416015625,66.55728912353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46112060546875,305.6304016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.84375,18000.0,0.0,0.0,0.135098248720169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856299638748169,0.1856354624032974,-5.497171969182091e-06,0.0,0.0001371075486531,0.0,0.0,9.482141494750977,0.0,0.0,0.0,0.3161192238330841,4.0,0.0,1.0
398280,293.15594482421875,297.1499938964844,293.1499938964844,0.0136559028178453,-713.4163208007812,304.06317138671875,0.5607641935348511,0.050000000745058,0.0457397475838661,294.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675109863281,0.5607641935348511,0.050000000745058,0.0481661558151245,293.2436828613281,297.1499938964844,293.1499938964844,0.09004458039999,-1636.48583984375,304.1582946777344,0.8117161989212036,0.1476169973611831,0.1041581928730011,293.19219970703125,297.1499938964844,293.1499938964844,0.187462106347084,-3988.271728515625,304.1535949707031,0.989839494228363,0.2675650119781494,0.2539354562759399,293.3493347167969,297.1499938964844,293.1499938964844,0.0025351482909172,-961.4302978515624,294.6571044921875,0.5607641935348511,0.050000000745058,0.2284795045852661,291.1673889160156,291.1499938964844,268.6177673339844,266.8504638671875,283.7712097167969,293.6318054199219,291.1672058105469,1.0,0.1842743009328842,0.827167809009552,0.827167809009552,1.0,1.0,-0.8166317343711853,0.3219820559024811,0.4946497082710266,0.1928569823503494,0.0,0.0,0.2306892424821853,25.66042900085449,25.0,-1.812626838684082,-6082.76416015625,66.55728912353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46112060546875,305.6304016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.84375,18000.0,0.0,0.0,0.135098248720169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856299638748169,0.1856354624032974,-5.497171969182091e-06,0.0,0.0001371075486531,0.0,0.0,9.482141494750977,0.0,0.0,0.0,0.3161192238330841,4.0,0.0,1.0
398340,293.1535949707031,297.1499938964844,293.1499938964844,0.0136694461107254,-713.7418212890625,304.067626953125,0.5607619285583496,0.050000000745058,0.0457397699356079,294.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16632080078125,0.5607619285583496,0.050000000745058,0.0481661818921566,293.2417907714844,297.1499938964844,293.1499938964844,0.08851158618927,-1614.3193359375,304.1580810546875,0.8080522418022156,0.1456255614757537,0.1027391031384468,293.19061279296875,297.1499938964844,293.1499938964844,0.1868204176425933,-3977.444580078125,304.1534729003906,0.9890916347503662,0.2668192982673645,0.2532238662242889,293.3470153808594,297.1499938964844,293.1499938964844,0.0024895712267607,-944.238037109375,294.5935974121094,0.5607619285583496,0.050000000745058,0.2284796237945556,291.16619873046875,291.1499938964844,268.681396484375,266.90313720703125,283.7962646484375,293.6186218261719,291.1659851074219,1.0,0.1839617192745208,0.8273130059242249,0.8273130059242249,1.0,1.0,-0.8140747547149658,0.3207153081893921,0.4933594465255737,0.1926884949207306,0.0,0.0,0.2286089062690735,25.640724182128903,25.0,-1.7955889701843262,-6042.037109375,66.12899780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44256591796875,305.6000671386719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.3203125,18000.0,0.0,0.0,0.1340768039226532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841131299734115,0.1841186136007309,-5.4938650464464445e-06,0.0,0.0001360708993161,0.0,0.0,9.39539623260498,0.0,0.0,0.0,0.315852403640747,4.0,0.0,1.0
398400,293.1535949707031,297.1499938964844,293.1499938964844,0.0136694461107254,-713.7418212890625,304.067626953125,0.5607619285583496,0.050000000745058,0.0457397699356079,294.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16632080078125,0.5607619285583496,0.050000000745058,0.0481661818921566,293.2417907714844,297.1499938964844,293.1499938964844,0.08851158618927,-1614.3193359375,304.1580810546875,0.8080522418022156,0.1456255614757537,0.1027391031384468,293.19061279296875,297.1499938964844,293.1499938964844,0.1868204176425933,-3977.444580078125,304.1534729003906,0.9890916347503662,0.2668192982673645,0.2532238662242889,293.3470153808594,297.1499938964844,293.1499938964844,0.0024895712267607,-944.238037109375,294.5935974121094,0.5607619285583496,0.050000000745058,0.2284796237945556,291.16619873046875,291.1499938964844,268.681396484375,266.90313720703125,283.7962646484375,293.6186218261719,291.1659851074219,1.0,0.1839617192745208,0.8273130059242249,0.8273130059242249,1.0,1.0,-0.8140747547149658,0.3207153081893921,0.4933594465255737,0.1926884949207306,0.0,0.0,0.2286089062690735,25.640724182128903,25.0,-1.7955889701843262,-6042.037109375,66.12899780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44256591796875,305.6000671386719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.3203125,18000.0,0.0,0.0,0.1340768039226532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841131299734115,0.1841186136007309,-5.4938650464464445e-06,0.0,0.0001360708993161,0.0,0.0,9.39539623260498,0.0,0.0,0.0,0.315852403640747,4.0,0.0,1.0
398460,293.15118408203125,297.1499938964844,293.1499938964844,0.0136858168989419,-714.1361083984375,304.07305908203125,0.5607890486717224,0.050000000745058,0.045739609748125,294.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16485595703125,0.5607890486717224,0.050000000745058,0.0481660105288028,293.2394104003906,297.1499938964844,293.1499938964844,0.08709766715765,-1593.90478515625,304.1577453613281,0.8045801520347595,0.1437837034463882,0.1014300137758255,293.18902587890625,297.1499938964844,293.1499938964844,0.1862179487943649,-3967.285888671875,304.1533203125,0.9884095788002014,0.2661134302616119,0.2525488138198852,293.3447570800781,297.1499938964844,293.1499938964844,0.0024446090683341,-927.2808837890624,294.5305480957031,0.5607890486717224,0.050000000745058,0.2284788191318512,291.1647033691406,291.1499938964844,268.744384765625,266.9552001953125,283.8187255859375,293.60302734375,291.1644287109375,1.0,0.1836608797311782,0.8274619579315186,0.8274619579315186,1.0,1.0,-0.8116921186447144,0.3195458054542541,0.4921462833881378,0.1925080716609954,0.0,0.0,0.2267517745494842,25.61703872680664,25.0,-2.113654851913452,-6004.4833984375,65.72434997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4223022460937,305.5701599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.638671875,18000.0,0.0,0.0,0.1331508755683899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827493607997894,0.1827548593282699,-5.490859621204436e-06,0.0,0.0001351312093902,0.0,0.0,9.317510604858398,0.0,0.0,0.0,0.3156127631664276,4.0,0.0,1.0
398520,293.15118408203125,297.1499938964844,293.1499938964844,0.0136858168989419,-714.1361083984375,304.07305908203125,0.5607890486717224,0.050000000745058,0.045739609748125,294.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16485595703125,0.5607890486717224,0.050000000745058,0.0481660105288028,293.2394104003906,297.1499938964844,293.1499938964844,0.08709766715765,-1593.90478515625,304.1577453613281,0.8045801520347595,0.1437837034463882,0.1014300137758255,293.18902587890625,297.1499938964844,293.1499938964844,0.1862179487943649,-3967.285888671875,304.1533203125,0.9884095788002014,0.2661134302616119,0.2525488138198852,293.3447570800781,297.1499938964844,293.1499938964844,0.0024446090683341,-927.2808837890624,294.5305480957031,0.5607890486717224,0.050000000745058,0.2284788191318512,291.1647033691406,291.1499938964844,268.744384765625,266.9552001953125,283.8187255859375,293.60302734375,291.1644287109375,1.0,0.1836608797311782,0.8274619579315186,0.8274619579315186,1.0,1.0,-0.8116921186447144,0.3195458054542541,0.4921462833881378,0.1925080716609954,0.0,0.0,0.2267517745494842,25.61703872680664,25.0,-2.113654851913452,-6004.4833984375,65.72434997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4223022460937,305.5701599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.638671875,18000.0,0.0,0.0,0.1331508755683899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827493607997894,0.1827548593282699,-5.490859621204436e-06,0.0,0.0001351312093902,0.0,0.0,9.317510604858398,0.0,0.0,0.0,0.3156127631664276,4.0,0.0,1.0
398580,293.14874267578125,297.1499938964844,293.1499938964844,0.0137044619768857,-714.5762939453125,304.07940673828125,0.5608288645744324,0.050000000745058,0.0457393676042556,294.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1633605957031,0.5608288645744324,0.050000000745058,0.0481657572090625,293.2367858886719,297.1499938964844,293.1499938964844,0.0857667699456214,-1574.7110595703125,304.1573791503906,0.8012740612030029,0.1420488655567169,0.1001996397972107,293.1874694824219,297.1499938964844,293.1499938964844,0.1856465637683868,-3957.645751953125,304.1531677246094,0.9877731800079346,0.2654432356357574,0.2519085109233856,293.3424987792969,297.1499938964844,293.1499938964844,0.0024002264253795,-910.5316162109376,294.46832275390625,0.5608288645744324,0.050000000745058,0.2284776270389557,291.1632080078125,291.1499938964844,268.8065185546875,267.0064697265625,283.8399658203125,293.5869445800781,291.1630249023437,1.0,0.1833724379539489,0.827610969543457,0.827610969543457,1.0,1.0,-0.8094449043273926,0.3184499144554138,0.4909949898719787,0.1923225820064544,0.0,0.0,0.2250974625349044,25.59205436706543,25.0,-1.9311386346817017,-5970.01904296875,65.3406753540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4007873535156,305.5419006347656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.98046875,18000.0,0.0,0.0,0.1323224455118179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815501153469085,0.1815556138753891,-5.488216629601084e-06,0.0,0.000134290457936,0.0,0.0,9.249143600463867,0.0,0.0,0.0,0.3154021501541137,4.0,0.0,1.0
398640,293.14874267578125,297.1499938964844,293.1499938964844,0.0137044619768857,-714.5762939453125,304.07940673828125,0.5608288645744324,0.050000000745058,0.0457393676042556,294.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1633605957031,0.5608288645744324,0.050000000745058,0.0481657572090625,293.2367858886719,297.1499938964844,293.1499938964844,0.0857667699456214,-1574.7110595703125,304.1573791503906,0.8012740612030029,0.1420488655567169,0.1001996397972107,293.1874694824219,297.1499938964844,293.1499938964844,0.1856465637683868,-3957.645751953125,304.1531677246094,0.9877731800079346,0.2654432356357574,0.2519085109233856,293.3424987792969,297.1499938964844,293.1499938964844,0.0024002264253795,-910.5316162109376,294.46832275390625,0.5608288645744324,0.050000000745058,0.2284776270389557,291.1632080078125,291.1499938964844,268.8065185546875,267.0064697265625,283.8399658203125,293.5869445800781,291.1630249023437,1.0,0.1833724379539489,0.827610969543457,0.827610969543457,1.0,1.0,-0.8094449043273926,0.3184499144554138,0.4909949898719787,0.1923225820064544,0.0,0.0,0.2250974625349044,25.59205436706543,25.0,-1.9311386346817017,-5970.01904296875,65.3406753540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4007873535156,305.5419006347656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.98046875,18000.0,0.0,0.0,0.1323224455118179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815501153469085,0.1815556138753891,-5.488216629601084e-06,0.0,0.000134290457936,0.0,0.0,9.249143600463867,0.0,0.0,0.0,0.3154021501541137,4.0,0.0,1.0
398700,293.14752197265625,297.1499938964844,293.1499938964844,0.0137144401669502,-714.80615234375,304.0829162597656,0.560853123664856,0.050000000745058,0.045739222317934,294.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627197265625,0.560853123664856,0.050000000745058,0.0481656044721603,293.2353820800781,297.1499938964844,293.1499938964844,0.0851315855979919,-1565.5587158203125,304.1571960449219,0.7996950745582581,0.1412256956100464,0.09961399435997,293.1866760253906,297.1499938964844,293.1499938964844,0.1853696703910827,-3952.96875,304.1531066894531,0.9874707460403442,0.2651205658912658,0.2516002953052521,293.34136962890625,297.1499938964844,293.1499938964844,0.0023782234638929,-902.220458984375,294.4375915527344,0.560853123664856,0.050000000745058,0.228476881980896,291.1626281738281,291.1499938964844,268.83721923828125,267.03173828125,283.8501892089844,293.5788269042969,291.1624450683594,1.0,0.1832330077886581,0.8276854157447815,0.8276854157447815,1.0,1.0,-0.8083708882331848,0.3179269731044769,0.4904438853263855,0.1922326683998108,0.0,0.0,0.2243191748857498,25.57923126220703,25.0,-1.7229021787643433,-5953.65771484375,65.15665435791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38970947265625,305.5282287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.740234375,18000.0,0.0,0.0,0.1319446116685867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809933185577392,0.1809988170862198,-5.487008820637129e-06,0.0,0.0001339070149697,0.0,0.0,9.217472076416016,0.0,0.0,0.0,0.3153047561645508,4.0,0.0,1.0
