time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
398760,293.14630126953125,297.1499938964844,293.1499938964844,0.0137248337268829,-715.0426025390625,304.0866394042969,0.5608808994293213,0.050000000745058,0.0457390509545803,294.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622009277344,0.5608808994293213,0.050000000745058,0.048165425658226,293.2339172363281,297.1499938964844,293.1499938964844,0.0845174267888069,-1556.716064453125,304.1570129394531,0.7981694936752319,0.1404335349798202,0.0990487188100814,293.1859436035156,297.1499938964844,293.1499938964844,0.1850980371236801,-3948.3779296875,304.15301513671875,0.9871787428855896,0.2648051977157593,0.2512989938259125,293.3402404785156,297.1499938964844,293.1499938964844,0.0023563532158732,-893.955322265625,294.4071044921875,0.5608808994293213,0.050000000745058,0.2284760326147079,291.162109375,291.1499938964844,268.8676452636719,267.0567626953125,283.8601989746094,293.5706481933594,291.1619567871094,1.0,0.1830966174602508,0.8277611136436462,0.8277611136436462,1.0,1.0,-0.8073293566703796,0.3174193799495697,0.4899099767208099,0.1921474337577819,0.0,0.0,0.2235644459724426,25.566125869750977,25.0,-1.519115686416626,-5937.7529296875,64.97763061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37860107421875,305.51470947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.541015625,18000.0,0.0,0.0,0.1315880715847015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804559379816055,0.1804614216089248,-5.485851943376474e-06,0.0,0.0001335451524937,0.0,0.0,9.18694305419922,0.0,0.0,0.0,0.3152110278606415,4.0,0.0,1.0
398820,293.14385986328125,297.1499938964844,293.1499938964844,0.0137470318004488,-715.54052734375,304.0946960449219,0.5609521269798279,0.050000000745058,0.0457386150956153,294.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16131591796875,0.5609521269798279,0.050000000745058,0.048164963722229,293.2306823730469,297.1499938964844,293.1499938964844,0.0833697170019149,-1540.213623046875,304.1565856933594,0.795331597328186,0.1389646530151367,0.0979949831962585,293.1844482421875,297.1499938964844,293.1499938964844,0.1845728009939193,-3939.493896484375,304.15289306640625,0.9866339564323424,0.2641974687576294,0.2507182955741882,293.3379821777344,297.1499938964844,293.1499938964844,0.0023130280897021,-877.5726928710938,294.3468322753906,0.5609521269798279,0.050000000745058,0.2284738570451736,291.1612548828125,291.1499938964844,268.9275207519531,267.10595703125,283.8794860839844,293.5539245605469,291.1611328125,1.0,0.1828341633081436,0.827912449836731,0.827912449836731,1.0,1.0,-0.8053640723228455,0.3164553642272949,0.4889087080955505,0.1920034289360046,0.0,0.0,0.2221271991729736,25.53860664367676,25.0,-1.2111737728118896,-5907.4248046875,64.63692474365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3565979003906,305.4884338378906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.20703125,18000.0,0.0,0.0,0.1309401988983154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794375032186508,0.1794429868459701,-5.483676432049833e-06,0.0,0.0001328876533079,0.0,0.0,9.129176139831545,0.0,0.0,0.0,0.315033882856369,4.0,0.0,1.0
398880,293.14385986328125,297.1499938964844,293.1499938964844,0.0137470318004488,-715.54052734375,304.0946960449219,0.5609521269798279,0.050000000745058,0.0457386150956153,294.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16131591796875,0.5609521269798279,0.050000000745058,0.048164963722229,293.2306823730469,297.1499938964844,293.1499938964844,0.0833697170019149,-1540.213623046875,304.1565856933594,0.795331597328186,0.1389646530151367,0.0979949831962585,293.1844482421875,297.1499938964844,293.1499938964844,0.1845728009939193,-3939.493896484375,304.15289306640625,0.9866339564323424,0.2641974687576294,0.2507182955741882,293.3379821777344,297.1499938964844,293.1499938964844,0.0023130280897021,-877.5726928710938,294.3468322753906,0.5609521269798279,0.050000000745058,0.2284738570451736,291.1612548828125,291.1499938964844,268.9275207519531,267.10595703125,283.8794860839844,293.5539245605469,291.1611328125,1.0,0.1828341633081436,0.827912449836731,0.827912449836731,1.0,1.0,-0.8053640723228455,0.3164553642272949,0.4889087080955505,0.1920034289360046,0.0,0.0,0.2221271991729736,25.53860664367676,25.0,-1.2111737728118896,-5907.4248046875,64.63692474365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3565979003906,305.4884338378906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.20703125,18000.0,0.0,0.0,0.1309401988983154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794375032186508,0.1794429868459701,-5.483676432049833e-06,0.0,0.0001328876533079,0.0,0.0,9.129176139831545,0.0,0.0,0.0,0.315033882856369,4.0,0.0,1.0
398940,293.14141845703125,297.1499938964844,293.1499938964844,0.0137711549177765,-716.074951171875,304.10357666015625,0.5610495209693909,0.050000000745058,0.0457380153238773,294.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605529785156,0.5610495209693909,0.050000000745058,0.0481643341481685,293.2269897460937,297.1499938964844,293.1499938964844,0.0823444202542305,-1525.5032958984375,304.1560974121094,0.7928269505500793,0.1376688182353973,0.0970566272735595,293.1829833984375,297.1499938964844,293.1499938964844,0.1840714663267135,-3931.0078125,304.1527709960937,0.9861466288566588,0.2636187672615051,0.2501650154590606,293.3357238769531,297.1499938964844,293.1499938964844,0.0022702359128743,-861.3832397460938,294.28741455078125,0.5610495209693909,0.050000000745058,0.2284708619117736,291.1604919433594,291.1499938964844,268.9859924316406,267.1538391113281,283.89776611328125,293.5365905761719,291.1603698730469,1.0,0.1825860142707824,0.8280638456344604,0.8280638456344604,1.0,1.0,-0.8035687208175659,0.3155597746372223,0.4880089461803436,0.1919108480215072,0.0,0.0,0.2207798957824707,25.50887680053711,25.0,-1.0461004972457886,-5879.09912109375,64.32048797607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33544921875,305.4633178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.91015625,18000.0,0.0,0.0,0.1303689330816269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784874647855758,0.1784929484128952,-5.481657808559248e-06,0.0,0.0001323078904533,0.0,0.0,9.07537841796875,0.0,0.0,0.0,0.3148691058158874,4.0,0.0,1.0
399000,293.14141845703125,297.1499938964844,293.1499938964844,0.0137711549177765,-716.074951171875,304.10357666015625,0.5610495209693909,0.050000000745058,0.0457380153238773,294.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605529785156,0.5610495209693909,0.050000000745058,0.0481643341481685,293.2269897460937,297.1499938964844,293.1499938964844,0.0823444202542305,-1525.5032958984375,304.1560974121094,0.7928269505500793,0.1376688182353973,0.0970566272735595,293.1829833984375,297.1499938964844,293.1499938964844,0.1840714663267135,-3931.0078125,304.1527709960937,0.9861466288566588,0.2636187672615051,0.2501650154590606,293.3357238769531,297.1499938964844,293.1499938964844,0.0022702359128743,-861.3832397460938,294.28741455078125,0.5610495209693909,0.050000000745058,0.2284708619117736,291.1604919433594,291.1499938964844,268.9859924316406,267.1538391113281,283.89776611328125,293.5365905761719,291.1603698730469,1.0,0.1825860142707824,0.8280638456344604,0.8280638456344604,1.0,1.0,-0.8035687208175659,0.3155597746372223,0.4880089461803436,0.1919108480215072,0.0,0.0,0.2207798957824707,25.50887680053711,25.0,-1.0461004972457886,-5879.09912109375,64.32048797607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33544921875,305.4633178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.91015625,18000.0,0.0,0.0,0.1303689330816269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784874647855758,0.1784929484128952,-5.481657808559248e-06,0.0,0.0001323078904533,0.0,0.0,9.07537841796875,0.0,0.0,0.0,0.3148691058158874,4.0,0.0,1.0
399060,293.13897705078125,297.1499938964844,293.1499938964844,0.0137973269447684,-716.650146484375,304.11328125,0.5611798763275146,0.050000000745058,0.0457372106611728,294.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.5611798763275146,0.050000000745058,0.0481634847819805,293.2227478027344,297.1499938964844,293.1499938964844,0.0814657285809516,-1512.9293212890625,304.155517578125,0.7907307744026184,0.1365763694047927,0.0962550267577171,293.1815795898437,297.1499938964844,293.1499938964844,0.1835948973894119,-3922.937744140625,304.15264892578125,0.9857259392738342,0.2630687355995178,0.2496386617422104,293.3334655761719,297.1499938964844,293.1499938964844,0.002227998105809,-845.3983764648438,294.2287292480469,0.5611798763275146,0.050000000745058,0.2284668385982513,291.1597595214844,291.1499938964844,269.0428161621094,267.20025634765625,283.9150390625,293.5184936523437,291.1596374511719,1.0,0.182353675365448,0.8282181620597839,0.8282181620597839,1.0,1.0,-0.8019680976867676,0.3147376179695129,0.4872304797172546,0.1918894052505493,0.0,0.0,0.2195261418819427,25.476348876953125,25.0,-1.0060510635375977,-5852.935546875,64.03105163574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3156433105469,305.43963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.615234375,18000.0,0.0,0.0,0.129865750670433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776057630777359,0.1776112467050552,-5.4797865232103504e-06,0.0,0.0001317972200922,0.0,0.0,9.025518417358398,0.0,0.0,0.0,0.3147164285182953,4.0,0.0,1.0
399120,293.13897705078125,297.1499938964844,293.1499938964844,0.0137973269447684,-716.650146484375,304.11328125,0.5611798763275146,0.050000000745058,0.0457372106611728,294.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.5611798763275146,0.050000000745058,0.0481634847819805,293.2227478027344,297.1499938964844,293.1499938964844,0.0814657285809516,-1512.9293212890625,304.155517578125,0.7907307744026184,0.1365763694047927,0.0962550267577171,293.1815795898437,297.1499938964844,293.1499938964844,0.1835948973894119,-3922.937744140625,304.15264892578125,0.9857259392738342,0.2630687355995178,0.2496386617422104,293.3334655761719,297.1499938964844,293.1499938964844,0.002227998105809,-845.3983764648438,294.2287292480469,0.5611798763275146,0.050000000745058,0.2284668385982513,291.1597595214844,291.1499938964844,269.0428161621094,267.20025634765625,283.9150390625,293.5184936523437,291.1596374511719,1.0,0.182353675365448,0.8282181620597839,0.8282181620597839,1.0,1.0,-0.8019680976867676,0.3147376179695129,0.4872304797172546,0.1918894052505493,0.0,0.0,0.2195261418819427,25.476348876953125,25.0,-1.0060510635375977,-5852.935546875,64.03105163574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3156433105469,305.43963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.615234375,18000.0,0.0,0.0,0.129865750670433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776057630777359,0.1776112467050552,-5.4797865232103504e-06,0.0,0.0001317972200922,0.0,0.0,9.025518417358398,0.0,0.0,0.0,0.3147164285182953,4.0,0.0,1.0
399180,293.1365661621094,297.1499938964844,293.1499938964844,0.0138256540521979,-717.269287109375,304.1238098144531,0.5613487362861633,0.050000000745058,0.0457361675798893,294.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5613487362861633,0.050000000745058,0.0481623858213424,293.2179260253906,297.1499938964844,293.1499938964844,0.0807571411132812,-1502.822265625,304.1548767089844,0.7891145944595337,0.1357162594795227,0.0956108644604682,293.1802062988281,297.1499938964844,293.1499938964844,0.1831438094377517,-3915.297119140625,304.1524963378906,0.98537939786911,0.2625472843647003,0.2491390854120254,293.33123779296875,297.1499938964844,293.1499938964844,0.0021863235160708,-829.6239624023438,294.1708374023437,0.5613487362861633,0.050000000745058,0.2284616231918335,291.1590270996094,291.1499938964844,269.09783935546875,267.2450256347656,283.9312744140625,293.4996032714844,291.1589050292969,1.0,0.1821389198303222,0.8283724188804626,0.8283724188804626,1.0,1.0,-0.8005865812301636,0.3139948546886444,0.4865917265415191,0.1919551789760589,0.0,0.0,0.2183752208948135,25.44060516357422,25.0,-1.0451253652572632,-5829.12158203125,63.771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2974548339844,305.4176330566406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.30859375,18000.0,0.0,0.0,0.1294228434562683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1767970621585846,0.1768025457859039,-5.478067123476649e-06,0.0,0.0001313477259827,0.0,0.0,8.979835510253906,0.0,0.0,0.0,0.3145765662193298,4.0,0.0,1.0
399240,293.1365661621094,297.1499938964844,293.1499938964844,0.0138256540521979,-717.269287109375,304.1238098144531,0.5613487362861633,0.050000000745058,0.0457361675798893,294.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5613487362861633,0.050000000745058,0.0481623858213424,293.2179260253906,297.1499938964844,293.1499938964844,0.0807571411132812,-1502.822265625,304.1548767089844,0.7891145944595337,0.1357162594795227,0.0956108644604682,293.1802062988281,297.1499938964844,293.1499938964844,0.1831438094377517,-3915.297119140625,304.1524963378906,0.98537939786911,0.2625472843647003,0.2491390854120254,293.33123779296875,297.1499938964844,293.1499938964844,0.0021863235160708,-829.6239624023438,294.1708374023437,0.5613487362861633,0.050000000745058,0.2284616231918335,291.1590270996094,291.1499938964844,269.09783935546875,267.2450256347656,283.9312744140625,293.4996032714844,291.1589050292969,1.0,0.1821389198303222,0.8283724188804626,0.8283724188804626,1.0,1.0,-0.8005865812301636,0.3139948546886444,0.4865917265415191,0.1919551789760589,0.0,0.0,0.2183752208948135,25.44060516357422,25.0,-1.0451253652572632,-5829.12158203125,63.771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2974548339844,305.4176330566406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.30859375,18000.0,0.0,0.0,0.1294228434562683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1767970621585846,0.1768025457859039,-5.478067123476649e-06,0.0,0.0001313477259827,0.0,0.0,8.979835510253906,0.0,0.0,0.0,0.3145765662193298,4.0,0.0,1.0
399300,293.1353454589844,297.1499938964844,293.1499938964844,0.0138406492769718,-717.595947265625,304.12939453125,0.5614489912986755,0.050000000745058,0.0457355454564094,294.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15869140625,0.5614489912986755,0.050000000745058,0.0481617301702499,293.2152404785156,297.1499938964844,293.1499938964844,0.0804743692278862,-1498.80224609375,304.1545104980469,0.7885093688964844,0.1353828161954879,0.0953546464443206,293.1795349121094,297.1499938964844,293.1499938964844,0.18292798101902,-3911.640869140625,304.1524353027344,0.9852361679077148,0.2622973024845123,0.2488993704319,293.3301086425781,297.1499938964844,293.1499938964844,0.002165705896914,-821.8192138671875,294.14215087890625,0.5614489912986755,0.050000000745058,0.2284585237503051,291.1586303710937,291.1499938964844,269.1246032714844,267.2667236328125,283.93902587890625,293.4898681640625,291.15850830078125,1.0,0.182038813829422,0.8284496068954468,0.8284496068954468,1.0,1.0,-0.7999861240386963,0.3136558532714844,0.4863302707672119,0.1920247822999954,0.0,0.0,0.2178418785333633,25.42141914367676,25.0,-1.0819289684295654,-5818.15576171875,63.65391159057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2890319824219,305.4073181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1484375,18000.0,0.0,0.0,0.1292218267917633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764221787452697,0.1764276623725891,-5.477268132381141e-06,0.0,0.0001311437226831,0.0,0.0,8.958671569824219,0.0,0.0,0.0,0.3145117461681366,4.0,0.0,1.0
399360,293.1341552734375,297.1499938964844,293.1499938964844,0.0138562219217419,-717.9344482421875,304.1351928710937,0.5615602731704712,0.050000000745058,0.0457348562777042,294.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582946777344,0.5615602731704712,0.050000000745058,0.048161007463932,293.21240234375,297.1499938964844,293.1499938964844,0.0802426636219024,-1495.5181884765625,304.15411376953125,0.788049042224884,0.1351176500320434,0.0951453074812889,293.1788635253906,297.1499938964844,293.1499938964844,0.1827186495065689,-3908.094482421875,304.1523742675781,0.9851133823394777,0.2620545029640198,0.2486663609743118,293.3289794921875,297.1499938964844,293.1499938964844,0.0021452377550303,-814.0708618164062,294.1136779785156,0.5615602731704712,0.050000000745058,0.2284550815820694,291.158203125,291.1499938964844,269.1508483886719,267.2879638671875,283.946533203125,293.4800109863281,291.1580810546875,1.0,0.1819438934326172,0.8285268545150757,0.8285268545150757,1.0,1.0,-0.7994493842124939,0.3133397996425628,0.4861096143722534,0.1921200007200241,0.0,0.0,0.2173387855291366,25.401355743408203,25.0,-1.1244405508041382,-5807.84326171875,63.54496765136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28106689453125,305.3974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.982421875,18000.0,0.0,0.0,0.1290334165096283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760682016611099,0.1760736852884292,-5.476510978041915e-06,0.0,0.000130952525069,0.0,0.0,8.938694953918457,0.0,0.0,0.0,0.3144505620002746,4.0,0.0,1.0
399420,293.1317443847656,297.1499938964844,293.1499938964844,0.0138889783993363,-718.6441650390625,304.1473693847656,0.5618138313293457,0.050000000745058,0.0457332916557788,294.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15740966796875,0.5618138313293457,0.050000000745058,0.0481593571603298,293.20623779296875,297.1499938964844,293.1499938964844,0.0799297839403152,-1491.11572265625,304.1532592773437,0.7875553369522095,0.1347886621952057,0.094864509999752,293.1775817871094,297.1499938964844,293.1499938964844,0.1823181062936782,-3901.30908203125,304.1522521972656,0.9849261045455932,0.2615887224674225,0.2482189685106277,293.3267517089844,297.1499938964844,293.1499938964844,0.002104721032083,-798.7321166992188,294.0572509765625,0.5618138313293457,0.050000000745058,0.2284472584724426,291.1573486328125,291.1499938964844,269.2016296386719,267.3289489746094,283.9608459472656,293.4598999023437,291.1571960449219,1.0,0.1817694902420044,0.828681468963623,0.828681468963623,1.0,1.0,-0.7985621690750122,0.3127753436565399,0.4857868254184723,0.1923838406801223,0.0,0.0,0.216422289609909,25.358795166015625,25.0,-1.219697117805481,-5789.1044921875,63.35235595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662048339844,305.37908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.634765625,18000.0,0.0,0.0,0.1286898851394653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754219383001327,0.1754274219274521,-5.475121270137606e-06,0.0,0.000130603875732,0.0,0.0,8.902235984802246,0.0,0.0,0.0,0.3143388032913208,4.0,0.0,1.0
399480,293.1317443847656,297.1499938964844,293.1499938964844,0.0138889783993363,-718.6441650390625,304.1473693847656,0.5618138313293457,0.050000000745058,0.0457332916557788,294.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15740966796875,0.5618138313293457,0.050000000745058,0.0481593571603298,293.20623779296875,297.1499938964844,293.1499938964844,0.0799297839403152,-1491.11572265625,304.1532592773437,0.7875553369522095,0.1347886621952057,0.094864509999752,293.1775817871094,297.1499938964844,293.1499938964844,0.1823181062936782,-3901.30908203125,304.1522521972656,0.9849261045455932,0.2615887224674225,0.2482189685106277,293.3267517089844,297.1499938964844,293.1499938964844,0.002104721032083,-798.7321166992188,294.0572509765625,0.5618138313293457,0.050000000745058,0.2284472584724426,291.1573486328125,291.1499938964844,269.2016296386719,267.3289489746094,283.9608459472656,293.4598999023437,291.1571960449219,1.0,0.1817694902420044,0.828681468963623,0.828681468963623,1.0,1.0,-0.7985621690750122,0.3127753436565399,0.4857868254184723,0.1923838406801223,0.0,0.0,0.216422289609909,25.358795166015625,25.0,-1.219697117805481,-5789.1044921875,63.35235595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662048339844,305.37908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.634765625,18000.0,0.0,0.0,0.1286898851394653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754219383001327,0.1754274219274521,-5.475121270137606e-06,0.0,0.000130603875732,0.0,0.0,8.902235984802246,0.0,0.0,0.0,0.3143388032913208,4.0,0.0,1.0
399540,293.129638671875,297.1499938964844,293.1499938964844,0.0141313979402184,-725.68408203125,304.14947509765625,0.5645368695259094,0.0507099106907844,0.0461742505431175,294.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.5622940063476562,0.050000000745058,0.04815623909235,293.19952392578125,297.1499938964844,293.1499938964844,0.0798241198062896,-1489.6917724609375,304.15234375,0.7878666520118713,0.1347266882658004,0.0947714298963546,293.1763000488281,297.1499938964844,293.1499938964844,0.1819434612989425,-3894.968017578125,304.1521301269531,0.9850432872772216,0.2611476480960846,0.2477940022945404,293.3244934082031,297.1499938964844,293.1499938964844,0.0020646643824875,-783.5740966796875,294.0013732910156,0.5622940063476562,0.050000000745058,0.2284324616193771,291.1561889648437,291.1499938964844,269.25,267.3677673339844,283.974365234375,293.4405822753906,291.1559143066406,1.0,0.1816268116235733,0.8288360238075256,0.8288360238075256,1.0,1.0,-0.7984479069709778,0.3125272393226623,0.485920637845993,0.1928669959306717,0.0,0.0,0.2156634628772735,25.28840065002441,25.0,-2.005979299545288,-5774.3671875,63.239376068115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2525634765625,305.3608703613281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.205078125,18000.0,0.0,0.0,0.1283893585205078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748699843883514,0.1748754531145095,-5.4739066399633884e-06,0.0,0.0001302988675888,0.0,0.0,8.871079444885254,0.0,0.0,0.0,0.3142431974411011,4.0,0.0,1.0
399600,293.129638671875,297.1499938964844,293.1499938964844,0.0141313979402184,-725.68408203125,304.14947509765625,0.5645368695259094,0.0507099106907844,0.0461742505431175,294.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.5622940063476562,0.050000000745058,0.04815623909235,293.19952392578125,297.1499938964844,293.1499938964844,0.0798241198062896,-1489.6917724609375,304.15234375,0.7878666520118713,0.1347266882658004,0.0947714298963546,293.1763000488281,297.1499938964844,293.1499938964844,0.1819434612989425,-3894.968017578125,304.1521301269531,0.9850432872772216,0.2611476480960846,0.2477940022945404,293.3244934082031,297.1499938964844,293.1499938964844,0.0020646643824875,-783.5740966796875,294.0013732910156,0.5622940063476562,0.050000000745058,0.2284324616193771,291.1561889648437,291.1499938964844,269.25,267.3677673339844,283.974365234375,293.4405822753906,291.1559143066406,1.0,0.1816268116235733,0.8288360238075256,0.8288360238075256,1.0,1.0,-0.7984479069709778,0.3125272393226623,0.485920637845993,0.1928669959306717,0.0,0.0,0.2156634628772735,25.28840065002441,25.0,-2.005979299545288,-5774.3671875,63.239376068115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2525634765625,305.3608703613281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.205078125,18000.0,0.0,0.0,0.1283893585205078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748699843883514,0.1748754531145095,-5.4739066399633884e-06,0.0,0.0001302988675888,0.0,0.0,8.871079444885254,0.0,0.0,0.0,0.3142431974411011,4.0,0.0,1.0
399660,293.1285400390625,297.1499938964844,293.1499938964844,0.0145111130550503,-736.5721435546875,304.1490173339844,0.5685739517211914,0.0514485910534858,0.0468632169067859,294.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.5628706812858582,0.050000000745058,0.0481525100767612,293.1923217773437,297.1499938964844,293.1499938964844,0.0799288228154182,-1491.2950439453125,304.1513977050781,0.7888229489326477,0.1349366158246994,0.0948639288544654,293.1750793457031,297.1499938964844,293.1499938964844,0.1816055327653885,-3889.271728515625,304.1519775390625,0.9853032231330872,0.2607305645942688,0.2473913431167602,293.322265625,297.1499938964844,293.1499938964844,0.0020252773538231,-768.6956176757812,293.94537353515625,0.5628706812858582,0.050000000745058,0.22841477394104,291.1540222167969,291.1499938964844,269.29656982421875,267.4049987792969,283.9884948730469,293.4238586425781,291.1537170410156,1.0,0.1815257519483566,0.8289868831634521,0.8289868831634521,1.0,1.0,-0.7988768815994263,0.3124943375587463,0.4863825440406799,0.1935211420059204,0.0,0.0,0.2152742892503738,25.209491729736328,25.0,-2.6718716621398926,-5764.5869140625,63.19710922241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2391052246094,305.34527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.275390625,18000.0,0.0,0.0,0.1281413584947586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745380908250808,0.1745435744524002,-5.473026249092072e-06,0.0,0.0001300471922149,0.0,0.0,8.852119445800781,0.0,0.0,0.0,0.3141836524009704,4.0,0.0,1.0
399720,293.1285400390625,297.1499938964844,293.1499938964844,0.0145111130550503,-736.5721435546875,304.1490173339844,0.5685739517211914,0.0514485910534858,0.0468632169067859,294.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.5628706812858582,0.050000000745058,0.0481525100767612,293.1923217773437,297.1499938964844,293.1499938964844,0.0799288228154182,-1491.2950439453125,304.1513977050781,0.7888229489326477,0.1349366158246994,0.0948639288544654,293.1750793457031,297.1499938964844,293.1499938964844,0.1816055327653885,-3889.271728515625,304.1519775390625,0.9853032231330872,0.2607305645942688,0.2473913431167602,293.322265625,297.1499938964844,293.1499938964844,0.0020252773538231,-768.6956176757812,293.94537353515625,0.5628706812858582,0.050000000745058,0.22841477394104,291.1540222167969,291.1499938964844,269.29656982421875,267.4049987792969,283.9884948730469,293.4238586425781,291.1537170410156,1.0,0.1815257519483566,0.8289868831634521,0.8289868831634521,1.0,1.0,-0.7988768815994263,0.3124943375587463,0.4863825440406799,0.1935211420059204,0.0,0.0,0.2152742892503738,25.209491729736328,25.0,-2.6718716621398926,-5764.5869140625,63.19710922241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2391052246094,305.34527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.275390625,18000.0,0.0,0.0,0.1281413584947586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745380908250808,0.1745435744524002,-5.473026249092072e-06,0.0,0.0001300471922149,0.0,0.0,8.852119445800781,0.0,0.0,0.0,0.3141836524009704,4.0,0.0,1.0
399780,293.12774658203125,297.1499938964844,293.1499938964844,0.0148698203265666,-746.6190795898438,304.1487731933594,0.5722743272781372,0.0521552860736846,0.0474976897239685,294.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526184082031,0.563428521156311,0.050000000745058,0.0481489188969135,293.1844482421875,297.1499938964844,293.1499938964844,0.0802607536315918,-1496.153076171875,304.150390625,0.7903639078140259,0.1354571878910064,0.0951690971851348,293.17388916015625,297.1499938964844,293.1499938964844,0.1812760382890701,-3883.6962890625,304.1518859863281,0.9855614900588988,0.2603346109390259,0.2470093816518783,293.3200988769531,297.1499938964844,293.1499938964844,0.0019862127956002,-753.915771484375,293.8905029296875,0.563428521156311,0.050000000745058,0.2283977419137954,291.1524963378906,291.1499938964844,269.3420715332031,267.4412536621094,284.0023193359375,293.40740966796875,291.1523132324219,1.0,0.1814596503973007,0.8291377425193787,0.8291377425193787,1.0,1.0,-0.7995214462280273,0.312547892332077,0.4869735836982727,0.1942410469055175,0.0,0.0,0.2150561809539795,25.13685607910156,25.0,-2.042301893234253,-5758.02197265625,63.19597244262695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2250671386719,305.3324584960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.697265625,18000.0,0.0,0.0,0.1279543191194534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743696182966232,0.1743750870227813,-5.472555585583905e-06,0.0,0.0001298573624808,0.0,0.0,8.842460632324219,0.0,0.0,0.0,0.3141525089740753,4.0,0.0,1.0
399840,293.12774658203125,297.1499938964844,293.1499938964844,0.0148698203265666,-746.6190795898438,304.1487731933594,0.5722743272781372,0.0521552860736846,0.0474976897239685,294.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526184082031,0.563428521156311,0.050000000745058,0.0481489188969135,293.1844482421875,297.1499938964844,293.1499938964844,0.0802607536315918,-1496.153076171875,304.150390625,0.7903639078140259,0.1354571878910064,0.0951690971851348,293.17388916015625,297.1499938964844,293.1499938964844,0.1812760382890701,-3883.6962890625,304.1518859863281,0.9855614900588988,0.2603346109390259,0.2470093816518783,293.3200988769531,297.1499938964844,293.1499938964844,0.0019862127956002,-753.915771484375,293.8905029296875,0.563428521156311,0.050000000745058,0.2283977419137954,291.1524963378906,291.1499938964844,269.3420715332031,267.4412536621094,284.0023193359375,293.40740966796875,291.1523132324219,1.0,0.1814596503973007,0.8291377425193787,0.8291377425193787,1.0,1.0,-0.7995214462280273,0.312547892332077,0.4869735836982727,0.1942410469055175,0.0,0.0,0.2150561809539795,25.13685607910156,25.0,-2.042301893234253,-5758.02197265625,63.19597244262695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2250671386719,305.3324584960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.697265625,18000.0,0.0,0.0,0.1279543191194534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743696182966232,0.1743750870227813,-5.472555585583905e-06,0.0,0.0001298573624808,0.0,0.0,8.842460632324219,0.0,0.0,0.0,0.3141525089740753,4.0,0.0,1.0
399900,293.1273803710937,297.1499938964844,293.1499938964844,0.0150510324165225,-751.616455078125,304.1486511230469,0.5741020441055298,0.0525093525648117,0.0478136800229549,294.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.5637082457542419,0.050000000745058,0.0481471270322799,293.18035888671875,297.1499938964844,293.1499938964844,0.08051548153162,-1499.85595703125,304.1498718261719,0.7913699746131897,0.1358312517404556,0.0954039767384529,293.17333984375,297.1499938964844,293.1499938964844,0.1811159253120422,-3880.982177734375,304.1518249511719,0.9856996536254884,0.2601447105407715,0.2468260377645492,293.3190002441406,297.1499938964844,293.1499938964844,0.0019669607281684,-746.6267700195312,293.8634948730469,0.5637082457542419,0.050000000745058,0.2283892333507537,291.15191650390625,291.1499938964844,269.3643798828125,267.458984375,284.0089111328125,293.3992919921875,291.1517333984375,1.0,0.1814400851726532,0.8292132019996643,0.8292132019996643,1.0,1.0,-0.7999501824378967,0.3126236796379089,0.4873265027999878,0.1946181952953338,0.0,0.0,0.2149917483329773,25.10161781311035,25.0,-1.8459765911102293,-5755.51513671875,63.21299743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2177734375,305.3261108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.525390625,18000.0,0.0,0.0,0.1278857886791229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743144690990448,0.1743199378252029,-5.472405518958112e-06,0.0,0.0001297878188779,0.0,0.0,8.839305877685547,0.0,0.0,0.0,0.314142495393753,4.0,0.0,1.0
399960,293.12701416015625,297.1499938964844,293.1499938964844,0.0152348224073648,-756.6350708007812,304.1485595703125,0.5759233236312866,0.0528652183711528,0.0481309927999973,294.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.563987135887146,0.050000000745058,0.048145342618227,293.1762084960937,297.1499938964844,293.1499938964844,0.0808201134204864,-1504.2767333984375,304.1493530273437,0.7925044894218445,0.1362679302692413,0.0956844836473465,293.1727600097656,297.1499938964844,293.1499938964844,0.1809602230787277,-3878.343017578125,304.1517639160156,0.9858415722846984,0.2599599361419678,0.2466474324464798,293.31793212890625,297.1499938964844,293.1499938964844,0.001947755808942,-739.3550415039062,293.8366394042969,0.563987135887146,0.050000000745058,0.2283807694911956,291.1513366699219,291.1499938964844,269.3863830566406,267.4764709472656,284.0152893066406,293.3913879394531,291.1511535644531,1.0,0.1814285814762115,0.8292823433876038,0.8292823433876038,1.0,1.0,-0.8004410862922668,0.3127305209636688,0.487710565328598,0.1949985474348068,0.0,0.0,0.2149648219347,25.06711769104004,25.0,-1.7324753999710083,-5753.57080078125,63.24044799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2103881835937,305.31988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.337890625,18000.0,0.0,0.0,0.1278325617313385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742823272943496,0.174287810921669,-5.472297743835952e-06,0.0,0.0001297338021686,0.0,0.0,8.837435722351074,0.0,0.0,0.0,0.3141364157199859,4.0,0.0,1.0
400020,293.1263732910156,297.1499938964844,293.1499938964844,0.0156109668314456,-766.7528686523438,304.1484069824219,0.5795466899871826,0.0535825863480567,0.0487706586718559,294.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.56453937292099,0.050000000745058,0.0481418259441852,293.1677551269531,297.1499938964844,293.1499938964844,0.0815657377243042,-1515.083984375,304.1483154296875,0.7951192259788513,0.1373156309127807,0.0963705778121948,293.1716613769531,297.1499938964844,293.1499938964844,0.1806615442037582,-3873.279296875,304.15167236328125,0.9861335158348083,0.2596053779125213,0.2463045418262481,293.3157958984375,297.1499938964844,293.1499938964844,0.0019097417825832,-724.9592895507812,293.783447265625,0.56453937292099,0.050000000745058,0.2283640950918197,291.1501770019531,291.1499938964844,269.429443359375,267.5106201171875,284.0274658203125,293.3764038085937,291.1500244140625,1.0,0.1814288944005966,0.8294206857681274,0.8294206857681274,1.0,1.0,-0.801596462726593,0.3130354881286621,0.4885609447956085,0.1957600861787796,0.0,0.0,0.2150186151266098,25.000534057617188,25.0,-1.570447564125061,-5751.42626953125,63.32504653930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1954345703125,305.3081359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.93359375,18000.0,0.0,0.0,0.1277714520692825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174291729927063,0.1742972135543823,-5.472225439007161e-06,0.0,0.0001296717819059,0.0,0.0,8.83781909942627,0.0,0.0,0.0,0.314136654138565,4.0,0.0,1.0
400080,293.1263732910156,297.1499938964844,293.1499938964844,0.0156109668314456,-766.7528686523438,304.1484069824219,0.5795466899871826,0.0535825863480567,0.0487706586718559,294.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.56453937292099,0.050000000745058,0.0481418259441852,293.1677551269531,297.1499938964844,293.1499938964844,0.0815657377243042,-1515.083984375,304.1483154296875,0.7951192259788513,0.1373156309127807,0.0963705778121948,293.1716613769531,297.1499938964844,293.1499938964844,0.1806615442037582,-3873.279296875,304.15167236328125,0.9861335158348083,0.2596053779125213,0.2463045418262481,293.3157958984375,297.1499938964844,293.1499938964844,0.0019097417825832,-724.9592895507812,293.783447265625,0.56453937292099,0.050000000745058,0.2283640950918197,291.1501770019531,291.1499938964844,269.429443359375,267.5106201171875,284.0274658203125,293.3764038085937,291.1500244140625,1.0,0.1814288944005966,0.8294206857681274,0.8294206857681274,1.0,1.0,-0.801596462726593,0.3130354881286621,0.4885609447956085,0.1957600861787796,0.0,0.0,0.2150186151266098,25.000534057617188,25.0,-1.570447564125061,-5751.42626953125,63.32504653930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1954345703125,305.3081359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.93359375,18000.0,0.0,0.0,0.1277714520692825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174291729927063,0.1742972135543823,-5.472225439007161e-06,0.0,0.0001296717819059,0.0,0.0,8.83781909942627,0.0,0.0,0.0,0.314136654138565,4.0,0.0,1.0
400140,293.125732421875,297.1499938964844,293.1499938964844,0.015998687595129,-776.9744262695312,304.1483154296875,0.5831444263458252,0.0543072745203971,0.0494171045720577,294.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.5650871992111206,0.050000000745058,0.0481383502483367,293.1592102050781,297.1499938964844,293.1499938964844,0.0824919492006301,-1528.5020751953125,304.1473388671875,0.7981920838356018,0.1386033147573471,0.0972232297062873,293.1706237792969,297.1499938964844,293.1499938964844,0.180379033088684,-3868.487060546875,304.1515808105469,0.986439883708954,0.259270966053009,0.2459808588027954,293.3136901855469,297.1499938964844,293.1499938964844,0.0018722176318988,-710.7447509765625,293.73101806640625,0.5650871992111206,0.050000000745058,0.2283476144075393,291.1491394042969,291.1499938964844,269.4711608886719,267.5435791015625,284.0390625,293.362548828125,291.1490173339844,1.0,0.1814600378274917,0.8295589685440063,0.8295589685440063,1.0,1.0,-0.8029832243919373,0.3134552538394928,0.4895280003547668,0.1965399831533432,0.0,0.0,0.2152038812637329,24.93701171875,25.0,-1.4093704223632812,-5751.49169921875,63.44913864135742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1802978515625,305.29742431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.560546875,18000.0,0.0,0.0,0.1277720034122467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743934899568557,0.1743989586830139,-5.472346401802497e-06,0.0,0.0001296723348787,0.0,0.0,8.843392372131348,0.0,0.0,0.0,0.3141526877880096,4.0,0.0,1.0
400200,293.125732421875,297.1499938964844,293.1499938964844,0.015998687595129,-776.9744262695312,304.1483154296875,0.5831444263458252,0.0543072745203971,0.0494171045720577,294.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.5650871992111206,0.050000000745058,0.0481383502483367,293.1592102050781,297.1499938964844,293.1499938964844,0.0824919492006301,-1528.5020751953125,304.1473388671875,0.7981920838356018,0.1386033147573471,0.0972232297062873,293.1706237792969,297.1499938964844,293.1499938964844,0.180379033088684,-3868.487060546875,304.1515808105469,0.986439883708954,0.259270966053009,0.2459808588027954,293.3136901855469,297.1499938964844,293.1499938964844,0.0018722176318988,-710.7447509765625,293.73101806640625,0.5650871992111206,0.050000000745058,0.2283476144075393,291.1491394042969,291.1499938964844,269.4711608886719,267.5435791015625,284.0390625,293.362548828125,291.1490173339844,1.0,0.1814600378274917,0.8295589685440063,0.8295589685440063,1.0,1.0,-0.8029832243919373,0.3134552538394928,0.4895280003547668,0.1965399831533432,0.0,0.0,0.2152038812637329,24.93701171875,25.0,-1.4093704223632812,-5751.49169921875,63.44913864135742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1802978515625,305.29742431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.560546875,18000.0,0.0,0.0,0.1277720034122467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743934899568557,0.1743989586830139,-5.472346401802497e-06,0.0,0.0001296723348787,0.0,0.0,8.843392372131348,0.0,0.0,0.0,0.3141526877880096,4.0,0.0,1.0
400260,293.1251525878906,297.1499938964844,293.1499938964844,0.0163977295160293,-787.28515625,304.148193359375,0.5867165923118591,0.0550382062792778,0.0500694215297699,294.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482849121094,0.565638542175293,0.050000000745058,0.0481348745524883,293.15045166015625,297.1499938964844,293.1499938964844,0.083607017993927,-1544.663330078125,304.1463623046875,0.8017470240592957,0.1401444375514984,0.09825100004673,293.1695861816406,297.1499938964844,293.1499938964844,0.1801120936870575,-3863.957275390625,304.1515197753906,0.9867693781852722,0.2589559555053711,0.2456756383180618,293.31158447265625,297.1499938964844,293.1499938964844,0.0018351814942434,-696.7113037109375,293.6793212890625,0.565638542175293,0.050000000745058,0.2283311188220977,291.1482238769531,291.1499938964844,269.511474609375,267.5753173828125,284.050048828125,293.3497619628906,291.1480712890625,1.0,0.1815210282802581,0.8296876549720764,0.8296876549720764,1.0,1.0,-0.8046093583106995,0.3139904141426086,0.4906189441680908,0.1973453909158706,0.0,0.0,0.2155064791440963,24.8754997253418,25.0,-1.2987829446792605,-5753.64599609375,63.61270523071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16522216796875,305.2876281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2265625,18000.0,0.0,0.0,0.1278320848941803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745764166116714,0.1745819002389907,-5.47264016859117e-06,0.0,0.0001297333074035,0.0,0.0,8.853536605834961,0.0,0.0,0.0,0.3141827583312988,4.0,0.0,1.0
400320,293.1251525878906,297.1499938964844,293.1499938964844,0.0163977295160293,-787.28515625,304.148193359375,0.5867165923118591,0.0550382062792778,0.0500694215297699,294.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482849121094,0.565638542175293,0.050000000745058,0.0481348745524883,293.15045166015625,297.1499938964844,293.1499938964844,0.083607017993927,-1544.663330078125,304.1463623046875,0.8017470240592957,0.1401444375514984,0.09825100004673,293.1695861816406,297.1499938964844,293.1499938964844,0.1801120936870575,-3863.957275390625,304.1515197753906,0.9867693781852722,0.2589559555053711,0.2456756383180618,293.31158447265625,297.1499938964844,293.1499938964844,0.0018351814942434,-696.7113037109375,293.6793212890625,0.565638542175293,0.050000000745058,0.2283311188220977,291.1482238769531,291.1499938964844,269.511474609375,267.5753173828125,284.050048828125,293.3497619628906,291.1480712890625,1.0,0.1815210282802581,0.8296876549720764,0.8296876549720764,1.0,1.0,-0.8046093583106995,0.3139904141426086,0.4906189441680908,0.1973453909158706,0.0,0.0,0.2155064791440963,24.8754997253418,25.0,-1.2987829446792605,-5753.64599609375,63.61270523071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16522216796875,305.2876281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2265625,18000.0,0.0,0.0,0.1278320848941803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745764166116714,0.1745819002389907,-5.47264016859117e-06,0.0,0.0001297333074035,0.0,0.0,8.853536605834961,0.0,0.0,0.0,0.3141827583312988,4.0,0.0,1.0
400380,293.1246337890625,297.1499938964844,293.1499938964844,0.016807984560728,-797.6763916015625,304.14813232421875,0.5902559757232666,0.055774662643671,0.0507267564535141,294.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5661932229995728,0.050000000745058,0.0481313914060592,293.1415710449219,297.1499938964844,293.1499938964844,0.0849150344729423,-1563.637939453125,304.1454162597656,0.8057804703712463,0.1419397294521331,0.0994577184319496,293.1686096191406,297.1499938964844,293.1499938964844,0.1798619627952575,-3859.712646484375,304.15142822265625,0.9871216416358948,0.2586604952812195,0.245388776063919,293.3095092773437,297.1499938964844,293.1499938964844,0.0017986693419516,-682.875,293.6283569335937,0.5661932229995728,0.050000000745058,0.2283145934343338,291.14727783203125,291.1499938964844,269.55029296875,267.6058044433594,284.0602722167969,293.33807373046875,291.14715576171875,1.0,0.1816119253635406,0.8298163414001465,0.8298163414001465,1.0,1.0,-0.8064782619476318,0.3146491944789886,0.4918290674686432,0.1981629282236099,0.0,0.0,0.215933695435524,24.81577491760254,25.0,-1.285512089729309,-5758.00439453125,63.81622314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15045166015625,305.27880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.890625,18000.0,0.0,0.0,0.1279506236314773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748424619436264,0.1748479306697845,-5.473101737152319e-06,0.0,0.0001298536080867,0.0,0.0,8.86834716796875,0.0,0.0,0.0,0.3142270445823669,4.0,0.0,1.0
400440,293.1246337890625,297.1499938964844,293.1499938964844,0.016807984560728,-797.6763916015625,304.14813232421875,0.5902559757232666,0.055774662643671,0.0507267564535141,294.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5661932229995728,0.050000000745058,0.0481313914060592,293.1415710449219,297.1499938964844,293.1499938964844,0.0849150344729423,-1563.637939453125,304.1454162597656,0.8057804703712463,0.1419397294521331,0.0994577184319496,293.1686096191406,297.1499938964844,293.1499938964844,0.1798619627952575,-3859.712646484375,304.15142822265625,0.9871216416358948,0.2586604952812195,0.245388776063919,293.3095092773437,297.1499938964844,293.1499938964844,0.0017986693419516,-682.875,293.6283569335937,0.5661932229995728,0.050000000745058,0.2283145934343338,291.14727783203125,291.1499938964844,269.55029296875,267.6058044433594,284.0602722167969,293.33807373046875,291.14715576171875,1.0,0.1816119253635406,0.8298163414001465,0.8298163414001465,1.0,1.0,-0.8064782619476318,0.3146491944789886,0.4918290674686432,0.1981629282236099,0.0,0.0,0.215933695435524,24.81577491760254,25.0,-1.285512089729309,-5758.00439453125,63.81622314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15045166015625,305.27880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.890625,18000.0,0.0,0.0,0.1279506236314773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748424619436264,0.1748479306697845,-5.473101737152319e-06,0.0,0.0001298536080867,0.0,0.0,8.86834716796875,0.0,0.0,0.0,0.3142270445823669,4.0,0.0,1.0
400500,293.1243896484375,297.1499938964844,293.1499938964844,0.0170180611312389,-802.9190063476562,304.1480712890625,0.5920199155807495,0.0561472661793231,0.051058292388916,294.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.566474974155426,0.050000000745058,0.048129629343748,293.13702392578125,297.1499938964844,293.1499938964844,0.0856441110372543,-1574.2236328125,304.1449279785156,0.8079583644866943,0.1429449766874313,0.1001308262348175,293.1681213378906,297.1499938964844,293.1499938964844,0.1797443777322769,-3857.71875,304.1513671875,0.9873109459877014,0.2585220634937286,0.2452531456947326,293.3084716796875,297.1499938964844,293.1499938964844,0.0017805962124839,-676.0263671875,293.60308837890625,0.566474974155426,0.050000000745058,0.2283062487840652,291.1468200683594,291.1499938964844,269.5691223144531,267.6205139160156,284.0648803710937,293.3323974609375,291.14666748046875,1.0,0.1816682517528534,0.8298806548118591,0.8298806548118591,1.0,1.0,-0.8075090646743774,0.315029114484787,0.4924799799919128,0.1985731124877929,0.0,0.0,0.216197058558464,24.78606986999512,25.0,-1.3395956754684448,-5761.103515625,63.93317794799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1431884765625,305.2747497558594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7109375,18000.0,0.0,0.0,0.1280305385589599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750082522630691,0.1750137209892273,-5.473396413435694e-06,0.0,0.0001299347204621,0.0,0.0,8.87759017944336,0.0,0.0,0.0,0.3142547905445099,4.0,0.0,1.0
