time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
400560,293.1241149902344,297.1499938964844,293.1499938964844,0.0172328185290098,-808.2261962890625,304.1480407714844,0.5937938094139099,0.0565253123641014,0.0513936765491962,294.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.5667654275894165,0.050000000745058,0.048127818852663,293.13232421875,297.1499938964844,293.1499938964844,0.0864307656884193,-1585.6536865234375,304.1444091796875,0.8102424144744873,0.1440311521291732,0.1008573472499847,293.1676025390625,297.1499938964844,293.1499938964844,0.1796337217092514,-3855.84521484375,304.1513366699219,0.9875176548957824,0.2583915889263153,0.2451241910457611,293.30743408203125,297.1499938964844,293.1499938964844,0.0017626570770516,-669.229736328125,293.5779724121094,0.5667654275894165,0.050000000745058,0.2282976508140564,291.1462707519531,291.1499938964844,269.5875549316406,267.6349182128906,284.0690002441406,293.32666015625,291.1460876464844,1.0,0.1817317008972168,0.8299394845962524,0.8299394845962524,1.0,1.0,-0.8086162805557251,0.3154483437538147,0.4931679368019104,0.1989851593971252,0.0,0.0,0.2164992988109588,24.75566673278809,25.0,-1.493122935295105,-5764.904296875,64.06107330322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13604736328125,305.2709045410156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.51171875,18000.0,0.0,0.0,0.1281232386827469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1751977354288101,0.1752032190561294,-5.473734745464753e-06,0.0,0.0001300287985941,0.0,0.0,8.888158798217773,0.0,0.0,0.0,0.3142865300178528,4.0,0.0,1.0
400620,293.12353515625,297.1499938964844,293.1499938964844,0.0176787842065095,-819.085693359375,304.14794921875,0.5973755121231079,0.0572960749268531,0.0520788058638572,294.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.567367672920227,0.050000000745058,0.0481240786612033,293.1228332519531,297.1499938964844,293.1499938964844,0.0881762132048606,-1611.0377197265625,304.14337158203125,0.8151118755340576,0.146408662199974,0.1024687886238098,293.1665954589844,297.1499938964844,293.1499938964844,0.1794373840093612,-3852.533935546875,304.1512145996094,0.9879797101020812,0.2581533193588257,0.2448887676000595,293.3053283691406,297.1499938964844,293.1499938964844,0.0017272472614422,-655.8203125,293.5281066894531,0.567367672920227,0.050000000745058,0.2282799035310745,291.1449279785156,291.1499938964844,269.6231384277344,267.6626281738281,284.0761108398437,293.3155822753906,291.1446838378906,1.0,0.1818817853927612,0.8300570249557495,0.8300570249557495,1.0,1.0,-0.8110642433166504,0.3164098858833313,0.4946543574333191,0.1998112499713897,0.0,0.0,0.2172684669494629,24.69351959228516,25.0,-1.8951317071914675,-5775.0283203125,64.35164642333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1218566894531,305.2643127441406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.97265625,18000.0,0.0,0.0,0.128350481390953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756793707609176,0.175684854388237,-5.474588760989718e-06,0.0,0.0001302594173466,0.0,0.0,8.915024757385254,0.0,0.0,0.0,0.3143672049045563,4.0,0.0,1.0
400680,293.12353515625,297.1499938964844,293.1499938964844,0.0176787842065095,-819.085693359375,304.14794921875,0.5973755121231079,0.0572960749268531,0.0520788058638572,294.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.567367672920227,0.050000000745058,0.0481240786612033,293.1228332519531,297.1499938964844,293.1499938964844,0.0881762132048606,-1611.0377197265625,304.14337158203125,0.8151118755340576,0.146408662199974,0.1024687886238098,293.1665954589844,297.1499938964844,293.1499938964844,0.1794373840093612,-3852.533935546875,304.1512145996094,0.9879797101020812,0.2581533193588257,0.2448887676000595,293.3053283691406,297.1499938964844,293.1499938964844,0.0017272472614422,-655.8203125,293.5281066894531,0.567367672920227,0.050000000745058,0.2282799035310745,291.1449279785156,291.1499938964844,269.6231384277344,267.6626281738281,284.0761108398437,293.3155822753906,291.1446838378906,1.0,0.1818817853927612,0.8300570249557495,0.8300570249557495,1.0,1.0,-0.8110642433166504,0.3164098858833313,0.4946543574333191,0.1998112499713897,0.0,0.0,0.2172684669494629,24.69351959228516,25.0,-1.8951317071914675,-5775.0283203125,64.35164642333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1218566894531,305.2643127441406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.97265625,18000.0,0.0,0.0,0.128350481390953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756793707609176,0.175684854388237,-5.474588760989718e-06,0.0,0.0001302594173466,0.0,0.0,8.915024757385254,0.0,0.0,0.0,0.3143672049045563,4.0,0.0,1.0
400740,293.1230163574219,297.1499938964844,293.1499938964844,0.0181412026286125,-830.119873046875,304.1478576660156,0.6009266376495361,0.0580758154392242,0.0527748204767704,294.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5679625868797302,0.050000000745058,0.0481204017996788,293.11358642578125,297.1499938964844,293.1499938964844,0.0900851488113403,-1638.8106689453125,304.1424255371094,0.820198655128479,0.1489819884300232,0.1042312234640121,293.16558837890625,297.1499938964844,293.1499938964844,0.1792630702257156,-3849.598388671875,304.1510925292969,0.9884561896324158,0.2579377889633178,0.2446768581867218,293.30322265625,297.1499938964844,293.1499938964844,0.0016924175433814,-642.6300048828125,293.4789428710937,0.5679625868797302,0.050000000745058,0.2282624691724777,291.1434936523437,291.1499938964844,269.6570129394531,267.6888427734375,284.082275390625,293.30621337890625,291.143310546875,1.0,0.182061493396759,0.8301746249198914,0.8301746249198914,1.0,1.0,-0.8137351274490356,0.3175026178359985,0.4962325096130371,0.2006069421768188,0.0,0.0,0.2182383090257644,24.63396072387696,25.0,-1.859217524528504,-5788.2626953125,64.68141174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1075439453125,305.2598571777344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.404296875,18000.0,0.0,0.0,0.1286364495754242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763064265251159,0.1763118952512741,-5.475733360071899e-06,0.0,0.0001305496407439,0.0,0.0,8.950080871582031,0.0,0.0,0.0,0.3144725859165191,4.0,0.0,1.0
400800,293.1230163574219,297.1499938964844,293.1499938964844,0.0181412026286125,-830.119873046875,304.1478576660156,0.6009266376495361,0.0580758154392242,0.0527748204767704,294.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5679625868797302,0.050000000745058,0.0481204017996788,293.11358642578125,297.1499938964844,293.1499938964844,0.0900851488113403,-1638.8106689453125,304.1424255371094,0.820198655128479,0.1489819884300232,0.1042312234640121,293.16558837890625,297.1499938964844,293.1499938964844,0.1792630702257156,-3849.598388671875,304.1510925292969,0.9884561896324158,0.2579377889633178,0.2446768581867218,293.30322265625,297.1499938964844,293.1499938964844,0.0016924175433814,-642.6300048828125,293.4789428710937,0.5679625868797302,0.050000000745058,0.2282624691724777,291.1434936523437,291.1499938964844,269.6570129394531,267.6888427734375,284.082275390625,293.30621337890625,291.143310546875,1.0,0.182061493396759,0.8301746249198914,0.8301746249198914,1.0,1.0,-0.8137351274490356,0.3175026178359985,0.4962325096130371,0.2006069421768188,0.0,0.0,0.2182383090257644,24.63396072387696,25.0,-1.859217524528504,-5788.2626953125,64.68141174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1075439453125,305.2598571777344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.404296875,18000.0,0.0,0.0,0.1286364495754242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763064265251159,0.1763118952512741,-5.475733360071899e-06,0.0,0.0001305496407439,0.0,0.0,8.950080871582031,0.0,0.0,0.0,0.3144725859165191,4.0,0.0,1.0
400860,293.1224670410156,297.1499938964844,293.1499938964844,0.0186173673719167,-841.2484741210938,304.1477966308594,0.604414701461792,0.0588682927191257,0.0534783005714416,294.125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425170898437,0.5685349702835083,0.050000000745058,0.0481168814003467,293.10467529296875,297.1499938964844,293.1499938964844,0.0921141058206558,-1668.31884765625,304.1415710449219,0.8254238367080688,0.1517126113176345,0.1061062067747116,293.1645812988281,297.1499938964844,293.1499938964844,0.1791001409292221,-3846.845947265625,304.1510009765625,0.9889238476753236,0.2577431201934814,0.2444837689399719,293.3011474609375,297.1499938964844,293.1499938964844,0.0016580529045313,-629.6055297851562,293.4307556152344,0.5685349702835083,0.050000000745058,0.2282457798719406,291.1424560546875,291.1499938964844,269.6890869140625,267.71356201171875,284.0892028808594,293.30126953125,291.1423645019531,1.0,0.1822677105665207,0.8302763104438782,0.8302763104438782,1.0,1.0,-0.8165737390518188,0.3187070488929748,0.497866690158844,0.2013459503650665,0.0,0.0,0.2193239331245422,24.578453063964844,25.0,-1.2341684103012085,-5803.3193359375,65.04429626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,305.2571105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.01171875,18000.0,0.0,0.0,0.1289803981781005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770318746566772,0.1770373433828354,-5.477121703734156e-06,0.0,0.0001308986975345,0.0,0.0,8.990775108337402,0.0,0.0,0.0,0.3145954608917236,4.0,0.0,1.0
400920,293.1224670410156,297.1499938964844,293.1499938964844,0.0186173673719167,-841.2484741210938,304.1477966308594,0.604414701461792,0.0588682927191257,0.0534783005714416,294.125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425170898437,0.5685349702835083,0.050000000745058,0.0481168814003467,293.10467529296875,297.1499938964844,293.1499938964844,0.0921141058206558,-1668.31884765625,304.1415710449219,0.8254238367080688,0.1517126113176345,0.1061062067747116,293.1645812988281,297.1499938964844,293.1499938964844,0.1791001409292221,-3846.845947265625,304.1510009765625,0.9889238476753236,0.2577431201934814,0.2444837689399719,293.3011474609375,297.1499938964844,293.1499938964844,0.0016580529045313,-629.6055297851562,293.4307556152344,0.5685349702835083,0.050000000745058,0.2282457798719406,291.1424560546875,291.1499938964844,269.6890869140625,267.71356201171875,284.0892028808594,293.30126953125,291.1423645019531,1.0,0.1822677105665207,0.8302763104438782,0.8302763104438782,1.0,1.0,-0.8165737390518188,0.3187070488929748,0.497866690158844,0.2013459503650665,0.0,0.0,0.2193239331245422,24.578453063964844,25.0,-1.2341684103012085,-5803.3193359375,65.04429626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,305.2571105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.01171875,18000.0,0.0,0.0,0.1289803981781005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770318746566772,0.1770373433828354,-5.477121703734156e-06,0.0,0.0001308986975345,0.0,0.0,8.990775108337402,0.0,0.0,0.0,0.3145954608917236,4.0,0.0,1.0
400980,293.12188720703125,297.1499938964844,293.1499938964844,0.0191185846924781,-852.7178955078125,304.1476745605469,0.607914924621582,0.0596842691302299,0.0542060583829879,294.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14208984375,0.5690948963165283,0.050000000745058,0.0481134578585624,293.0961608886719,297.1499938964844,293.1499938964844,0.0942572653293609,-1699.4500732421875,304.14080810546875,0.8308248519897461,0.1545900404453277,0.1080889329314231,293.1636047363281,297.1499938964844,293.1499938964844,0.1789496690034866,-3844.29296875,304.1509094238281,0.9894009232521056,0.2575733065605163,0.2443152666091919,293.2991027832031,297.1499938964844,293.1499938964844,0.0016239917604252,-616.6805419921875,293.3836669921875,0.5690948963165283,0.050000000745058,0.2282295227050781,291.1420593261719,291.1499938964844,269.7192687988281,267.73663330078125,284.0956726074219,293.2992553710937,291.1419982910156,1.0,0.182499960064888,0.830377995967865,0.830377995967865,1.0,1.0,-0.8196009397506714,0.320036381483078,0.4995645582675934,0.2020259946584701,0.0,0.0,0.2204107940196991,24.52547073364257,25.0,-0.7296898365020752,-5819.40087890625,65.44183349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0790100097656,305.25439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.931640625,18000.0,0.0,0.0,0.1293790340423584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177778273820877,0.1777837574481964,-5.478627372212941e-06,0.0,0.0001313032698817,0.0,0.0,9.032811164855955,0.0,0.0,0.0,0.314723253250122,4.0,0.0,1.0
401040,293.12188720703125,297.1499938964844,293.1499938964844,0.0191185846924781,-852.7178955078125,304.1476745605469,0.607914924621582,0.0596842691302299,0.0542060583829879,294.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14208984375,0.5690948963165283,0.050000000745058,0.0481134578585624,293.0961608886719,297.1499938964844,293.1499938964844,0.0942572653293609,-1699.4500732421875,304.14080810546875,0.8308248519897461,0.1545900404453277,0.1080889329314231,293.1636047363281,297.1499938964844,293.1499938964844,0.1789496690034866,-3844.29296875,304.1509094238281,0.9894009232521056,0.2575733065605163,0.2443152666091919,293.2991027832031,297.1499938964844,293.1499938964844,0.0016239917604252,-616.6805419921875,293.3836669921875,0.5690948963165283,0.050000000745058,0.2282295227050781,291.1420593261719,291.1499938964844,269.7192687988281,267.73663330078125,284.0956726074219,293.2992553710937,291.1419982910156,1.0,0.182499960064888,0.830377995967865,0.830377995967865,1.0,1.0,-0.8196009397506714,0.320036381483078,0.4995645582675934,0.2020259946584701,0.0,0.0,0.2204107940196991,24.52547073364257,25.0,-0.7296898365020752,-5819.40087890625,65.44183349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0790100097656,305.25439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.931640625,18000.0,0.0,0.0,0.1293790340423584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177778273820877,0.1777837574481964,-5.478627372212941e-06,0.0,0.0001313032698817,0.0,0.0,9.032811164855955,0.0,0.0,0.0,0.314723253250122,4.0,0.0,1.0
401100,293.12164306640625,297.1499938964844,293.1499938964844,0.0193724539130926,-858.441650390625,304.14764404296875,0.6096159815788269,0.0600868351757526,0.0545686855912208,294.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.141845703125,0.569359302520752,0.050000000745058,0.0481118448078632,293.0921325683594,297.1499938964844,293.1499938964844,0.0953649133443832,-1715.5189208984375,304.1404724121094,0.8335660696029663,0.1560676991939544,0.109110988676548,293.16314697265625,297.1499938964844,293.1499938964844,0.1788813173770904,-3843.136474609375,304.15087890625,0.9896259903907776,0.2574922740459442,0.2442363649606704,293.2981262207031,297.1499938964844,293.1499938964844,0.0016071462305262,-610.2908935546875,293.3602294921875,0.569359302520752,0.050000000745058,0.2282218784093856,291.14178466796875,291.1499938964844,269.733642578125,267.74755859375,284.0980529785156,293.2982788085937,291.1416931152344,1.0,0.1826251298189163,0.8304288387298584,0.8304288387298584,1.0,1.0,-0.8211570382118225,0.3207371234893799,0.5004198551177979,0.2023337483406067,0.0,0.0,0.2209890037775039,24.501192092895508,25.0,-0.845951497554779,-5827.98291015625,65.65109252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0722045898437,305.2530517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.8359375,18000.0,0.0,0.0,0.12959685921669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1781647950410843,0.1781702786684036,-5.479396804730641e-06,0.0,0.0001315243425779,0.0,0.0,9.05457878112793,0.0,0.0,0.0,0.3147895634174347,4.0,0.0,1.0
401160,293.1214599609375,297.1499938964844,293.1499938964844,0.0196254830807447,-864.09130859375,304.1476135253906,0.6112639904022217,0.0604828111827373,0.0549261756241321,294.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.5696094036102295,0.050000000745058,0.0481103248894214,293.0882873535156,297.1499938964844,293.1499938964844,0.0964911207556724,-1731.836669921875,304.1401672363281,0.8363211750984192,0.1575645953416824,0.110147900879383,293.1627197265625,297.1499938964844,293.1499938964844,0.1788157075643539,-3842.02783203125,304.1508483886719,0.9898351430892944,0.2574121057987213,0.2441587895154953,293.2971496582031,297.1499938964844,293.1499938964844,0.0015903614694252,-603.9260864257812,293.3368225097656,0.5696094036102295,0.050000000745058,0.2282146662473678,291.1413879394531,291.1499938964844,269.7474975585937,267.7580871582031,284.0999450683594,293.2973022460937,291.1412658691406,1.0,0.1827554851770401,0.830471932888031,0.830471932888031,1.0,1.0,-0.8227269649505615,0.3214560151100158,0.5012709498405457,0.202614426612854,0.0,0.0,0.2216034680604934,24.478778839111328,25.0,-0.97995126247406,-5837.142578125,65.86569213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0656433105469,305.2521667480469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.66796875,18000.0,0.0,0.0,0.1298258006572723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1785755157470703,0.1785809993743896,-5.480200343299657e-06,0.0,0.0001317566784564,0.0,0.0,9.077699661254885,0.0,0.0,0.0,0.3148597776889801,4.0,0.0,1.0
401220,293.1212463378906,297.1499938964844,293.1499938964844,0.0201254710555076,-875.0975341796875,304.1475830078125,0.6143444180488586,0.0612518042325973,0.0556220822036266,294.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.140625,0.5700637102127075,0.050000000745058,0.0481075681746006,293.0810241699219,297.1499938964844,293.1499938964844,0.0987869128584861,-1765.0157470703125,304.1396179199219,0.841852605342865,0.1606003493070602,0.1122549995779991,293.16192626953125,297.1499938964844,293.1499938964844,0.1786869019269943,-3839.848388671875,304.1507873535156,0.9901995062828064,0.2572513520717621,0.2440046370029449,293.2952880859375,297.1499938964844,293.1499938964844,0.0015569982351735,-591.2756958007812,293.29022216796875,0.5700637102127075,0.050000000745058,0.2282015979290008,291.1405334472656,291.1499938964844,269.773681640625,267.7778015136719,284.1020812988281,293.2954406738281,291.1404113769531,1.0,0.1830295175313949,0.830558180809021,0.830558180809021,1.0,1.0,-0.8258870840072632,0.3229415714740753,0.5029454827308655,0.2030867338180542,0.0,0.0,0.2229237854480743,24.43960762023925,25.0,-1.1361433267593384,-5857.080078125,66.3077392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0531005859375,305.2517395019531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.2890625,18000.0,0.0,0.0,0.1303151249885559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794663369655609,0.1794718205928802,-5.4819452088850085e-06,0.0,0.0001322532916674,0.0,0.0,9.127893447875977,0.0,0.0,0.0,0.315012127161026,4.0,0.0,1.0
401280,293.1212463378906,297.1499938964844,293.1499938964844,0.0201254710555076,-875.0975341796875,304.1475830078125,0.6143444180488586,0.0612518042325973,0.0556220822036266,294.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.140625,0.5700637102127075,0.050000000745058,0.0481075681746006,293.0810241699219,297.1499938964844,293.1499938964844,0.0987869128584861,-1765.0157470703125,304.1396179199219,0.841852605342865,0.1606003493070602,0.1122549995779991,293.16192626953125,297.1499938964844,293.1499938964844,0.1786869019269943,-3839.848388671875,304.1507873535156,0.9901995062828064,0.2572513520717621,0.2440046370029449,293.2952880859375,297.1499938964844,293.1499938964844,0.0015569982351735,-591.2756958007812,293.29022216796875,0.5700637102127075,0.050000000745058,0.2282015979290008,291.1405334472656,291.1499938964844,269.773681640625,267.7778015136719,284.1020812988281,293.2954406738281,291.1404113769531,1.0,0.1830295175313949,0.830558180809021,0.830558180809021,1.0,1.0,-0.8258870840072632,0.3229415714740753,0.5029454827308655,0.2030867338180542,0.0,0.0,0.2229237854480743,24.43960762023925,25.0,-1.1361433267593384,-5857.080078125,66.3077392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0531005859375,305.2517395019531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.2890625,18000.0,0.0,0.0,0.1303151249885559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794663369655609,0.1794718205928802,-5.4819452088850085e-06,0.0,0.0001322532916674,0.0,0.0,9.127893447875977,0.0,0.0,0.0,0.315012127161026,4.0,0.0,1.0
401340,293.1212158203125,297.1499938964844,293.1499938964844,0.0206127595156431,-885.63134765625,304.1475830078125,0.6171324849128723,0.0619853660464286,0.0562877133488655,294.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397705078125,0.5704518556594849,0.050000000745058,0.0481052212417125,293.07452392578125,297.1499938964844,293.1499938964844,0.1011267974972724,-1798.6796875,304.1391906738281,0.8473816514015198,0.1636715978384018,0.114391878247261,293.1612548828125,297.1499938964844,293.1499938964844,0.1785567104816436,-3837.639892578125,304.1507263183594,0.990482747554779,0.2570865750312805,0.2438481003046035,293.2935791015625,297.1499938964844,293.1499938964844,0.0015238331397995,-578.6998291015625,293.2438659667969,0.5704518556594849,0.050000000745058,0.228190466761589,291.1396789550781,291.1499938964844,269.7977294921875,267.79571533203125,284.1019897460937,293.2937316894531,291.1395568847656,1.0,0.1833186745643615,0.8306443691253662,0.8306443691253662,1.0,1.0,-0.8290464878082275,0.3244812190532684,0.5045652985572815,0.2034280151128769,0.0,0.0,0.2243595123291015,24.408203125,25.0,-1.1752170324325562,-5879.001953125,66.76304626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.041259765625,305.2530517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.921875,18000.0,0.0,0.0,0.1308457255363464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804437935352325,0.1804492771625518,-5.483877885126276e-06,0.0,0.0001327917707385,0.0,0.0,9.183066368103027,0.0,0.0,0.0,0.3151797354221344,4.0,0.0,1.0
401400,293.1212158203125,297.1499938964844,293.1499938964844,0.0206127595156431,-885.63134765625,304.1475830078125,0.6171324849128723,0.0619853660464286,0.0562877133488655,294.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397705078125,0.5704518556594849,0.050000000745058,0.0481052212417125,293.07452392578125,297.1499938964844,293.1499938964844,0.1011267974972724,-1798.6796875,304.1391906738281,0.8473816514015198,0.1636715978384018,0.114391878247261,293.1612548828125,297.1499938964844,293.1499938964844,0.1785567104816436,-3837.639892578125,304.1507263183594,0.990482747554779,0.2570865750312805,0.2438481003046035,293.2935791015625,297.1499938964844,293.1499938964844,0.0015238331397995,-578.6998291015625,293.2438659667969,0.5704518556594849,0.050000000745058,0.228190466761589,291.1396789550781,291.1499938964844,269.7977294921875,267.79571533203125,284.1019897460937,293.2937316894531,291.1395568847656,1.0,0.1833186745643615,0.8306443691253662,0.8306443691253662,1.0,1.0,-0.8290464878082275,0.3244812190532684,0.5045652985572815,0.2034280151128769,0.0,0.0,0.2243595123291015,24.408203125,25.0,-1.1752170324325562,-5879.001953125,66.76304626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.041259765625,305.2530517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.921875,18000.0,0.0,0.0,0.1308457255363464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804437935352325,0.1804492771625518,-5.483877885126276e-06,0.0,0.0001327917707385,0.0,0.0,9.183066368103027,0.0,0.0,0.0,0.3151797354221344,4.0,0.0,1.0
401460,293.12139892578125,297.1499938964844,293.1499938964844,0.0210824869573116,-895.61474609375,304.1476135253906,0.6196520924568176,0.06267861276865,0.0569183900952339,294.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1389465332031,0.5707700252532959,0.050000000745058,0.0481033027172088,293.0687866210937,297.1499938964844,293.1499938964844,0.1034931316971778,-1832.546630859375,304.13885498046875,0.8528661727905273,0.1667542457580566,0.1165411174297332,293.16070556640625,297.1499938964844,293.1499938964844,0.1784207075834274,-3835.324951171875,304.1507263183594,0.9906773567199708,0.2569140195846557,0.2436854988336563,293.2920227050781,297.1499938964844,293.1499938964844,0.0014907905133441,-566.1683349609375,293.1976928710937,0.5707700252532959,0.050000000745058,0.2281813621520996,291.13885498046875,291.1499938964844,269.819580078125,267.811767578125,284.09967041015625,293.2921447753906,291.1387634277344,1.0,0.1836194843053817,0.8307158350944519,0.8307158350944519,1.0,1.0,-0.83217453956604,0.3260630071163177,0.5061115026473999,0.2036245614290237,0.0,0.0,0.2259018123149871,24.384546279907227,25.0,-1.105807185173035,-5902.75341796875,67.22679901123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03009033203125,305.2560119628906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.576171875,18000.0,0.0,0.0,0.1314161568880081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815038025379181,0.1815092861652374,-5.4859942792973015e-06,0.0,0.0001333707041339,0.0,0.0,9.243016242980955,0.0,0.0,0.0,0.3153621554374695,4.0,0.0,1.0
401520,293.12139892578125,297.1499938964844,293.1499938964844,0.0210824869573116,-895.61474609375,304.1476135253906,0.6196520924568176,0.06267861276865,0.0569183900952339,294.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1389465332031,0.5707700252532959,0.050000000745058,0.0481033027172088,293.0687866210937,297.1499938964844,293.1499938964844,0.1034931316971778,-1832.546630859375,304.13885498046875,0.8528661727905273,0.1667542457580566,0.1165411174297332,293.16070556640625,297.1499938964844,293.1499938964844,0.1784207075834274,-3835.324951171875,304.1507263183594,0.9906773567199708,0.2569140195846557,0.2436854988336563,293.2920227050781,297.1499938964844,293.1499938964844,0.0014907905133441,-566.1683349609375,293.1976928710937,0.5707700252532959,0.050000000745058,0.2281813621520996,291.13885498046875,291.1499938964844,269.819580078125,267.811767578125,284.09967041015625,293.2921447753906,291.1387634277344,1.0,0.1836194843053817,0.8307158350944519,0.8307158350944519,1.0,1.0,-0.83217453956604,0.3260630071163177,0.5061115026473999,0.2036245614290237,0.0,0.0,0.2259018123149871,24.384546279907227,25.0,-1.105807185173035,-5902.75341796875,67.22679901123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03009033203125,305.2560119628906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.576171875,18000.0,0.0,0.0,0.1314161568880081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815038025379181,0.1815092861652374,-5.4859942792973015e-06,0.0,0.0001333707041339,0.0,0.0,9.243016242980955,0.0,0.0,0.0,0.3153621554374695,4.0,0.0,1.0
401580,293.12176513671875,297.1499938964844,293.1499938964844,0.0215314384549856,-905.008056640625,304.14764404296875,0.6219269633293152,0.063329316675663,0.057511780411005,294.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382141113281,0.5710189938545227,0.050000000745058,0.0481018051505088,293.06378173828125,297.1499938964844,293.1499938964844,0.105869248509407,-1866.377685546875,304.1386108398437,0.8582690358161926,0.1698286235332489,0.1186878830194473,293.1602478027344,297.1499938964844,293.1499938964844,0.1782758831977844,-3832.8525390625,304.1507263183594,0.9907820224761964,0.256731241941452,0.2435142248868942,293.2906494140625,297.1499938964844,293.1499938964844,0.0014577901456505,-553.6503295898438,293.15167236328125,0.5710189938545227,0.050000000745058,0.2281742542982101,291.1381530761719,291.1499938964844,269.8391418457031,267.825927734375,284.0950927734375,293.2907409667969,291.1380615234375,1.0,0.1839281618595123,0.8307872414588928,0.8307872414588928,1.0,1.0,-0.835247278213501,0.3276788592338562,0.5075684189796448,0.2036670893430709,0.0,0.0,0.2275336384773254,24.368064880371094,25.0,-1.0002644062042236,-5928.1015625,67.6944351196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0195617675781,305.2604064941406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.265625,18000.0,0.0,0.0,0.1320232897996902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826356649398803,0.1826411485671997,-5.488277565746103e-06,0.0,0.0001339868613285,0.0,0.0,9.30716323852539,0.0,0.0,0.0,0.315557599067688,4.0,0.0,1.0
401640,293.12176513671875,297.1499938964844,293.1499938964844,0.0215314384549856,-905.008056640625,304.14764404296875,0.6219269633293152,0.063329316675663,0.057511780411005,294.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382141113281,0.5710189938545227,0.050000000745058,0.0481018051505088,293.06378173828125,297.1499938964844,293.1499938964844,0.105869248509407,-1866.377685546875,304.1386108398437,0.8582690358161926,0.1698286235332489,0.1186878830194473,293.1602478027344,297.1499938964844,293.1499938964844,0.1782758831977844,-3832.8525390625,304.1507263183594,0.9907820224761964,0.256731241941452,0.2435142248868942,293.2906494140625,297.1499938964844,293.1499938964844,0.0014577901456505,-553.6503295898438,293.15167236328125,0.5710189938545227,0.050000000745058,0.2281742542982101,291.1381530761719,291.1499938964844,269.8391418457031,267.825927734375,284.0950927734375,293.2907409667969,291.1380615234375,1.0,0.1839281618595123,0.8307872414588928,0.8307872414588928,1.0,1.0,-0.835247278213501,0.3276788592338562,0.5075684189796448,0.2036670893430709,0.0,0.0,0.2275336384773254,24.368064880371094,25.0,-1.0002644062042236,-5928.1015625,67.6944351196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0195617675781,305.2604064941406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.265625,18000.0,0.0,0.0,0.1320232897996902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826356649398803,0.1826411485671997,-5.488277565746103e-06,0.0,0.0001339868613285,0.0,0.0,9.30716323852539,0.0,0.0,0.0,0.315557599067688,4.0,0.0,1.0
401700,293.1220092773437,297.1499938964844,293.1499938964844,0.0217473562806844,-909.476318359375,304.1476745605469,0.6229785680770874,0.0636382699012756,0.0577940121293067,294.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.5711181163787842,0.050000000745058,0.0481012091040611,293.0615539550781,297.1499938964844,293.1499938964844,0.1070572286844253,-1883.2276611328125,304.1385192871094,0.8609305620193481,0.1713581979274749,0.1197569817304611,293.1600952148437,297.1499938964844,293.1499938964844,0.1781997382640838,-3831.55029296875,304.1507263183594,0.9908007383346558,0.2566354870796203,0.2434247881174087,293.2900085449219,297.1499938964844,293.1499938964844,0.0014412910677492,-547.3909912109375,293.1286926269531,0.5711181163787842,0.050000000745058,0.2281714379787445,291.1378173828125,291.1499938964844,269.8480529785156,267.832275390625,284.0919494628906,293.2901306152344,291.1377258300781,1.0,0.1840844750404358,0.8308230042457581,0.8308230042457581,1.0,1.0,-0.8367576003074646,0.3284976482391357,0.5082599520683289,0.2036283165216446,0.0,0.0,0.2283806651830673,24.36231231689453,25.0,-0.9523160457611084,-5941.3310546875,67.9285659790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0145568847656,305.2631530761719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.119140625,18000.0,0.0,0.0,0.132339745759964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1832266449928283,0.1832321435213089,-5.489477189257741e-06,0.0,0.0001343080220976,0.0,0.0,9.34070873260498,0.0,0.0,0.0,0.3156599104404449,4.0,0.0,1.0
401760,293.12225341796875,297.1499938964844,293.1499938964844,0.0219593718647956,-913.8328857421876,304.1477355957031,0.6239886283874512,0.0639448538422584,0.0580695569515228,294.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.571203887462616,0.050000000745058,0.0481006950139999,293.0594787597656,297.1499938964844,293.1499938964844,0.1082447916269302,-1900.029052734375,304.1384582519531,0.8635696172714233,0.1728877872228622,0.1208236515522003,293.159912109375,297.1499938964844,293.1499938964844,0.17812080681324,-3830.197998046875,304.1507263183594,0.9908023476600648,0.2565399408340454,0.2433338165283203,293.2894287109375,297.1499938964844,293.1499938964844,0.0014247915241867,-541.1295166015625,293.1057434082031,0.571203887462616,0.050000000745058,0.2281689792871475,291.1375427246094,291.1499938964844,269.8563537597656,267.8381042480469,284.08953857421875,293.2915954589844,291.13751220703125,1.0,0.1842417865991592,0.8308506011962891,0.8308506011962891,1.0,1.0,-0.8382557034492493,0.329325407743454,0.5089303255081177,0.20355024933815,0.0,0.0,0.2292390763759613,24.35773468017578,25.0,-0.6566740274429321,-5954.609375,68.16302490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0097351074219,305.2665100097656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.994140625,18000.0,0.0,0.0,0.1326644569635391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1838321834802627,0.1838376820087433,-5.490715011546854e-06,0.0,0.000134637550218,0.0,0.0,9.3751220703125,0.0,0.0,0.0,0.3157649040222168,4.0,0.0,1.0
401820,293.1227111816406,297.1499938964844,293.1499938964844,0.0223842915147542,-922.4721069335938,304.14776611328125,0.6259645223617554,0.0645534396171569,0.0586181059479713,294.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.5713539123535156,0.050000000745058,0.0480997934937477,293.05572509765625,297.1499938964844,293.1499938964844,0.1106248274445533,-1933.5748291015625,304.1383361816406,0.8688183426856995,0.1759446561336517,0.1229574754834175,293.1596069335937,297.1499938964844,293.1499938964844,0.177957996726036,-3827.3994140625,304.1507568359375,0.9907835125923156,0.256351500749588,0.2431546747684478,293.28839111328125,297.1499938964844,293.1499938964844,0.0013916889438405,-528.5576171875,293.0602111816406,0.5713539123535156,0.050000000745058,0.228164717555046,291.13751220703125,291.1499938964844,269.8711242675781,267.8482666015625,284.0834655761719,293.295654296875,291.13751220703125,1.0,0.184559166431427,0.8309059143066406,0.8309059143066406,1.0,1.0,-0.8412537574768066,0.3310255408287048,0.5102282166481018,0.2032868564128875,0.0,0.0,0.2309107184410095,24.34972381591797,25.0,-0.1476748287677765,-5981.478515625,68.63573455810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0008239746094,305.2733154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.986328125,18000.0,0.0,0.0,0.1333336532115936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1850336790084839,0.1850391775369644,-5.493234311870765e-06,0.0,0.0001353167026536,0.0,0.0,9.443595886230469,0.0,0.0,0.0,0.3159744143486023,4.0,0.0,1.0
401880,293.1227111816406,297.1499938964844,293.1499938964844,0.0223842915147542,-922.4721069335938,304.14776611328125,0.6259645223617554,0.0645534396171569,0.0586181059479713,294.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.5713539123535156,0.050000000745058,0.0480997934937477,293.05572509765625,297.1499938964844,293.1499938964844,0.1106248274445533,-1933.5748291015625,304.1383361816406,0.8688183426856995,0.1759446561336517,0.1229574754834175,293.1596069335937,297.1499938964844,293.1499938964844,0.177957996726036,-3827.3994140625,304.1507568359375,0.9907835125923156,0.256351500749588,0.2431546747684478,293.28839111328125,297.1499938964844,293.1499938964844,0.0013916889438405,-528.5576171875,293.0602111816406,0.5713539123535156,0.050000000745058,0.228164717555046,291.13751220703125,291.1499938964844,269.8711242675781,267.8482666015625,284.0834655761719,293.295654296875,291.13751220703125,1.0,0.184559166431427,0.8309059143066406,0.8309059143066406,1.0,1.0,-0.8412537574768066,0.3310255408287048,0.5102282166481018,0.2032868564128875,0.0,0.0,0.2309107184410095,24.34972381591797,25.0,-0.1476748287677765,-5981.478515625,68.63573455810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0008239746094,305.2733154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.986328125,18000.0,0.0,0.0,0.1333336532115936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1850336790084839,0.1850391775369644,-5.493234311870765e-06,0.0,0.0001353167026536,0.0,0.0,9.443595886230469,0.0,0.0,0.0,0.3159744143486023,4.0,0.0,1.0
401940,293.1232604980469,297.1499938964844,293.1499938964844,0.022800600156188,-930.8326416015624,304.1478271484375,0.6278194785118103,0.065136082470417,0.0591481029987335,294.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.5714559555053711,0.050000000745058,0.0480991825461387,293.0525817871094,297.1499938964844,293.1499938964844,0.1130023375153541,-1966.92822265625,304.1382751464844,0.8739609122276306,0.1789741814136505,0.1250769197940826,293.15936279296875,297.1499938964844,293.1499938964844,0.1777967810630798,-3824.6337890625,304.1507873535156,0.9907077550888062,0.2561598420143127,0.2429744601249694,293.2875366210937,297.1499938964844,293.1499938964844,0.0013585280394181,-515.9671020507812,293.0144348144531,0.5714559555053711,0.050000000745058,0.2281618118286132,291.1373291015625,291.1499938964844,269.88336181640625,267.8562927246094,284.0751342773437,293.300537109375,291.1372985839844,1.0,0.184878870844841,0.8309612274169922,0.8309612274169922,1.0,1.0,-0.8442129492759705,0.3327798843383789,0.5114330649375916,0.2028394341468811,0.0,0.0,0.2326071560382843,24.345014572143555,25.0,-0.355525255203247,-6009.0234375,69.10938262939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9931335449219,305.28033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.900390625,18000.0,0.0,0.0,0.1340236514806747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1862396001815796,0.1862450838088989,-5.495757704920834e-06,0.0,0.0001360169699182,0.0,0.0,9.512426376342772,0.0,0.0,0.0,0.3161854445934295,4.0,0.0,1.0
402000,293.1232604980469,297.1499938964844,293.1499938964844,0.022800600156188,-930.8326416015624,304.1478271484375,0.6278194785118103,0.065136082470417,0.0591481029987335,294.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.5714559555053711,0.050000000745058,0.0480991825461387,293.0525817871094,297.1499938964844,293.1499938964844,0.1130023375153541,-1966.92822265625,304.1382751464844,0.8739609122276306,0.1789741814136505,0.1250769197940826,293.15936279296875,297.1499938964844,293.1499938964844,0.1777967810630798,-3824.6337890625,304.1507873535156,0.9907077550888062,0.2561598420143127,0.2429744601249694,293.2875366210937,297.1499938964844,293.1499938964844,0.0013585280394181,-515.9671020507812,293.0144348144531,0.5714559555053711,0.050000000745058,0.2281618118286132,291.1373291015625,291.1499938964844,269.88336181640625,267.8562927246094,284.0751342773437,293.300537109375,291.1372985839844,1.0,0.184878870844841,0.8309612274169922,0.8309612274169922,1.0,1.0,-0.8442129492759705,0.3327798843383789,0.5114330649375916,0.2028394341468811,0.0,0.0,0.2326071560382843,24.345014572143555,25.0,-0.355525255203247,-6009.0234375,69.10938262939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9931335449219,305.28033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.900390625,18000.0,0.0,0.0,0.1340236514806747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1862396001815796,0.1862450838088989,-5.495757704920834e-06,0.0,0.0001360169699182,0.0,0.0,9.512426376342772,0.0,0.0,0.0,0.3161854445934295,4.0,0.0,1.0
402060,293.1239013671875,297.1499938964844,293.1499938964844,0.0231991335749626,-938.7481079101562,304.1478881835937,0.6294973492622375,0.065682366490364,0.0596478581428527,294.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.5714835524559021,0.050000000745058,0.0480990149080753,293.050048828125,297.1499938964844,293.1499938964844,0.1153643876314163,-1999.9150390625,304.13824462890625,0.8789221048355103,0.1819600611925125,0.1271685063838958,293.1591796875,297.1499938964844,293.1499938964844,0.1776365786790847,-3821.89404296875,304.1507873535156,0.9905388951301576,0.2559602856636047,0.2427883446216583,293.2868347167969,297.1499938964844,293.1499938964844,0.0013252255739644,-503.330322265625,292.9681396484375,0.5714835524559021,0.050000000745058,0.22816102206707,291.1367492675781,291.1499938964844,269.8930358886719,267.8621826171875,284.0632629394531,293.3063659667969,291.1366271972656,1.0,0.1851987540721893,0.8310031890869141,0.8310031890869141,1.0,1.0,-0.8470982909202576,0.334624707698822,0.5124735832214355,0.2020697146654129,0.0,0.0,0.2344107031822204,24.34456253051757,25.0,-0.8679280877113342,-6038.4931640625,69.57959747314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,305.2887268066406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.576171875,18000.0,0.0,0.0,0.1347309052944183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875178217887878,0.1875233203172683,-5.49839251107187e-06,0.0,0.0001367347431369,0.0,0.0,9.585442543029783,0.0,0.0,0.0,0.3164089322090149,4.0,0.0,1.0
402120,293.1239013671875,297.1499938964844,293.1499938964844,0.0231991335749626,-938.7481079101562,304.1478881835937,0.6294973492622375,0.065682366490364,0.0596478581428527,294.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.5714835524559021,0.050000000745058,0.0480990149080753,293.050048828125,297.1499938964844,293.1499938964844,0.1153643876314163,-1999.9150390625,304.13824462890625,0.8789221048355103,0.1819600611925125,0.1271685063838958,293.1591796875,297.1499938964844,293.1499938964844,0.1776365786790847,-3821.89404296875,304.1507873535156,0.9905388951301576,0.2559602856636047,0.2427883446216583,293.2868347167969,297.1499938964844,293.1499938964844,0.0013252255739644,-503.330322265625,292.9681396484375,0.5714835524559021,0.050000000745058,0.22816102206707,291.1367492675781,291.1499938964844,269.8930358886719,267.8621826171875,284.0632629394531,293.3063659667969,291.1366271972656,1.0,0.1851987540721893,0.8310031890869141,0.8310031890869141,1.0,1.0,-0.8470982909202576,0.334624707698822,0.5124735832214355,0.2020697146654129,0.0,0.0,0.2344107031822204,24.34456253051757,25.0,-0.8679280877113342,-6038.4931640625,69.57959747314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,305.2887268066406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.576171875,18000.0,0.0,0.0,0.1347309052944183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875178217887878,0.1875233203172683,-5.49839251107187e-06,0.0,0.0001367347431369,0.0,0.0,9.585442543029783,0.0,0.0,0.0,0.3164089322090149,4.0,0.0,1.0
402180,293.12469482421875,297.1499938964844,293.1499938964844,0.023572539910674,-946.0917358398438,304.1479797363281,0.6309604048728943,0.0661820396780967,0.0601089559495449,294.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.571420431137085,0.050000000745058,0.0480993911623954,293.048095703125,297.1499938964844,293.1499938964844,0.1177003607153892,-2032.39453125,304.1382751464844,0.8836489319801331,0.1848870515823364,0.1292224824428558,293.1590881347656,297.1499938964844,293.1499938964844,0.1774742752313614,-3819.12548828125,304.1507873535156,0.9902525544166564,0.255747377872467,0.2425916641950607,293.2863464355469,297.1499938964844,293.1499938964844,0.0012917523272335,-490.63665771484375,292.921142578125,0.571420431137085,0.050000000745058,0.2281628102064132,291.1356811523437,291.1499938964844,269.8999938964844,267.8658142089844,284.04705810546875,293.3134765625,291.1355285644531,1.0,0.1855165511369705,0.8310452103614807,0.8310452103614807,1.0,1.0,-0.8498831391334534,0.3365832567214966,0.5132998824119568,0.2008864879608154,0.0,0.0,0.2363864183425903,24.348783493041992,25.0,-1.5029488801956177,-6070.61474609375,70.04249572753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98052978515625,305.29888916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.033203125,18000.0,0.0,0.0,0.1354574859142303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889162957668304,0.1889217942953109,-5.501248324435437e-06,0.0,0.0001374721323372,0.0,0.0,9.66542911529541,0.0,0.0,0.0,0.3166535198688507,4.0,0.0,1.0
402240,293.12469482421875,297.1499938964844,293.1499938964844,0.023572539910674,-946.0917358398438,304.1479797363281,0.6309604048728943,0.0661820396780967,0.0601089559495449,294.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.571420431137085,0.050000000745058,0.0480993911623954,293.048095703125,297.1499938964844,293.1499938964844,0.1177003607153892,-2032.39453125,304.1382751464844,0.8836489319801331,0.1848870515823364,0.1292224824428558,293.1590881347656,297.1499938964844,293.1499938964844,0.1774742752313614,-3819.12548828125,304.1507873535156,0.9902525544166564,0.255747377872467,0.2425916641950607,293.2863464355469,297.1499938964844,293.1499938964844,0.0012917523272335,-490.63665771484375,292.921142578125,0.571420431137085,0.050000000745058,0.2281628102064132,291.1356811523437,291.1499938964844,269.8999938964844,267.8658142089844,284.04705810546875,293.3134765625,291.1355285644531,1.0,0.1855165511369705,0.8310452103614807,0.8310452103614807,1.0,1.0,-0.8498831391334534,0.3365832567214966,0.5132998824119568,0.2008864879608154,0.0,0.0,0.2363864183425903,24.348783493041992,25.0,-1.5029488801956177,-6070.61474609375,70.04249572753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98052978515625,305.29888916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.033203125,18000.0,0.0,0.0,0.1354574859142303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889162957668304,0.1889217942953109,-5.501248324435437e-06,0.0,0.0001374721323372,0.0,0.0,9.66542911529541,0.0,0.0,0.0,0.3166535198688507,4.0,0.0,1.0
402300,293.1251525878906,297.1499938964844,293.1499938964844,0.0237455945461988,-949.471923828125,304.14801025390625,0.6315926313400269,0.0664089769124984,0.0603202246129512,294.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.5713503360748291,0.050000000745058,0.0480998121201992,293.0473937988281,297.1499938964844,293.1499938964844,0.1188520491123199,-2048.354736328125,304.1383056640625,0.8859033584594727,0.1863204687833786,0.1302298754453659,293.1590881347656,297.1499938964844,293.1499938964844,0.1773896217346191,-3817.6826171875,304.1508178710937,0.9900569915771484,0.2556331157684326,0.2424869239330291,293.28619384765625,297.1499938964844,293.1499938964844,0.0012749186716973,-484.2551574707031,292.8973388671875,0.5713503360748291,0.050000000745058,0.228164792060852,291.135009765625,291.1499938964844,269.9024658203125,267.8667907714844,284.0373229980469,293.31768798828125,291.13482666015625,1.0,0.1856736987829208,0.8310661911964417,0.8310661911964417,1.0,1.0,-0.8512228727340698,0.3376007676124573,0.5136221051216125,0.2001304030418396,0.0,0.0,0.2374585419893264,24.35304832458496,25.0,-1.7269175052642822,-6087.85693359375,70.26924896240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9774780273437,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6953125,18000.0,0.0,0.0,0.1358308941125869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1896787583827972,0.1896842569112777,-5.502802650880767e-06,0.0,0.0001378510933136,0.0,0.0,9.709098815917969,0.0,0.0,0.0,0.3167870044708252,4.0,0.0,1.0
