time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
402360,293.1257019042969,297.1499938964844,293.1499938964844,0.0239090174436569,-952.6504516601562,304.1480712890625,0.6321610808372498,0.0666210204362869,0.0605186074972152,294.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5712572336196899,0.050000000745058,0.0481003709137439,293.0468139648437,297.1499938964844,293.1499938964844,0.1199913546442985,-2064.109375,304.13836669921875,0.8880870342254639,0.1877337992191314,0.1312239170074463,293.1590881347656,297.1499938964844,293.1499938964844,0.1773008853197097,-3816.16796875,304.1508178710937,0.989828646183014,0.2555132806301117,0.2423773556947708,293.2860717773437,297.1499938964844,293.1499938964844,0.0012579335598275,-477.81591796875,292.8734130859375,0.5712572336196899,0.050000000745058,0.2281674444675445,291.13433837890625,291.1499938964844,269.9042358398437,267.8671875,284.0267333984375,293.3222351074219,291.1341247558594,1.0,0.1858293712139129,0.8310774564743042,0.8310774564743042,1.0,1.0,-0.8525261878967285,0.3386363387107849,0.5138898491859436,0.1992791146039962,0.0,0.0,0.238576591014862,24.358661651611328,25.0,-1.8336533308029173,-6105.767578125,70.49250030517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9742736816406,305.31134033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.341796875,18000.0,0.0,0.0,0.1362116783857345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1904798746109008,0.1904853731393814,-5.504441560333362e-06,0.0,0.0001382375339744,0.0,0.0,9.755041122436523,0.0,0.0,0.0,0.3169275224208832,4.0,0.0,1.0
402420,293.1268615722656,297.1499938964844,293.1499938964844,0.0242029353976249,-958.3323974609376,304.1482238769531,0.6330943703651428,0.0669962093234062,0.0608726479113101,294.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5710020661354065,0.050000000745058,0.0481019020080566,293.046142578125,297.1499938964844,293.1499938964844,0.1222228333353996,-2094.865478515625,304.1385192871094,0.892221987247467,0.1904872506856918,0.1331639438867569,293.15924072265625,297.1499938964844,293.1499938964844,0.177106887102127,-3812.84912109375,304.15087890625,0.9892699718475342,0.2552540004253387,0.2421409487724304,293.2860717773437,297.1499938964844,293.1499938964844,0.0012236945331096,-464.8330993652344,292.8250732421875,0.5710020661354065,0.050000000745058,0.2281747162342071,291.13299560546875,291.1499938964844,269.9056091308594,267.8661804199219,284.0029602050781,293.33258056640625,291.1328430175781,1.0,0.1861346513032913,0.8310999274253845,0.8310999274253845,1.0,1.0,-0.8550059199333191,0.3407466113567352,0.5142593383789062,0.1973094344139099,0.0,0.0,0.240936666727066,24.374181747436523,25.0,-1.800433874130249,-6143.29345703125,70.92578887939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9671630859375,305.3255310058594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.6875,18000.0,0.0,0.0,0.1370001137256622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921896338462829,0.1921951323747635,-5.50798040421796e-06,0.0,0.0001390377001371,0.0,0.0,9.853333473205566,0.0,0.0,0.0,0.3172285258769989,4.0,0.0,1.0
402480,293.1268615722656,297.1499938964844,293.1499938964844,0.0242029353976249,-958.3323974609376,304.1482238769531,0.6330943703651428,0.0669962093234062,0.0608726479113101,294.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5710020661354065,0.050000000745058,0.0481019020080566,293.046142578125,297.1499938964844,293.1499938964844,0.1222228333353996,-2094.865478515625,304.1385192871094,0.892221987247467,0.1904872506856918,0.1331639438867569,293.15924072265625,297.1499938964844,293.1499938964844,0.177106887102127,-3812.84912109375,304.15087890625,0.9892699718475342,0.2552540004253387,0.2421409487724304,293.2860717773437,297.1499938964844,293.1499938964844,0.0012236945331096,-464.8330993652344,292.8250732421875,0.5710020661354065,0.050000000745058,0.2281747162342071,291.13299560546875,291.1499938964844,269.9056091308594,267.8661804199219,284.0029602050781,293.33258056640625,291.1328430175781,1.0,0.1861346513032913,0.8310999274253845,0.8310999274253845,1.0,1.0,-0.8550059199333191,0.3407466113567352,0.5142593383789062,0.1973094344139099,0.0,0.0,0.240936666727066,24.374181747436523,25.0,-1.800433874130249,-6143.29345703125,70.92578887939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9671630859375,305.3255310058594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.6875,18000.0,0.0,0.0,0.1370001137256622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921896338462829,0.1921951323747635,-5.50798040421796e-06,0.0,0.0001390377001371,0.0,0.0,9.853333473205566,0.0,0.0,0.0,0.3172285258769989,4.0,0.0,1.0
402540,293.12823486328125,297.1499938964844,293.1499938964844,0.0244490187615156,-963.053955078125,304.1484069824219,0.6337595582008362,0.0673044919967651,0.0611668638885021,294.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.57066810131073,0.050000000745058,0.0481039136648178,293.04608154296875,297.1499938964844,293.1499938964844,0.1243768483400344,-2124.4248046875,304.1387634277344,0.896040678024292,0.1931317299604416,0.1350297778844833,293.1595153808594,297.1499938964844,293.1499938964844,0.1768850535154342,-3809.0400390625,304.15093994140625,0.9885852336883544,0.254965990781784,0.2418784201145172,293.28631591796875,297.1499938964844,293.1499938964844,0.0011889013694599,-451.6336059570313,292.7762451171875,0.57066810131073,0.050000000745058,0.2281842529773712,291.1319580078125,291.1499938964844,269.9040832519531,267.8627624511719,283.9768371582031,293.34429931640625,291.1318359375,1.0,0.1864295005798339,0.8311223983764648,0.8311223983764648,1.0,1.0,-0.8572968244552612,0.3428587019443512,0.5144380927085876,0.1950812935829162,0.0,0.0,0.2434206306934356,24.395381927490234,25.0,-1.3831130266189575,-6182.40673828125,71.33782958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,305.34112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.1640625,18000.0,0.0,0.0,0.1378295570611953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.194019928574562,0.1940254420042038,-5.511835297511425e-06,0.0,0.0001398794847773,0.0,0.0,9.95893096923828,0.0,0.0,0.0,0.3175525665283203,4.0,0.0,1.0
402600,293.12823486328125,297.1499938964844,293.1499938964844,0.0244490187615156,-963.053955078125,304.1484069824219,0.6337595582008362,0.0673044919967651,0.0611668638885021,294.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.57066810131073,0.050000000745058,0.0481039136648178,293.04608154296875,297.1499938964844,293.1499938964844,0.1243768483400344,-2124.4248046875,304.1387634277344,0.896040678024292,0.1931317299604416,0.1350297778844833,293.1595153808594,297.1499938964844,293.1499938964844,0.1768850535154342,-3809.0400390625,304.15093994140625,0.9885852336883544,0.254965990781784,0.2418784201145172,293.28631591796875,297.1499938964844,293.1499938964844,0.0011889013694599,-451.6336059570313,292.7762451171875,0.57066810131073,0.050000000745058,0.2281842529773712,291.1319580078125,291.1499938964844,269.9040832519531,267.8627624511719,283.9768371582031,293.34429931640625,291.1318359375,1.0,0.1864295005798339,0.8311223983764648,0.8311223983764648,1.0,1.0,-0.8572968244552612,0.3428587019443512,0.5144380927085876,0.1950812935829162,0.0,0.0,0.2434206306934356,24.395381927490234,25.0,-1.3831130266189575,-6182.40673828125,71.33782958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,305.34112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.1640625,18000.0,0.0,0.0,0.1378295570611953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.194019928574562,0.1940254420042038,-5.511835297511425e-06,0.0,0.0001398794847773,0.0,0.0,9.95893096923828,0.0,0.0,0.0,0.3175525665283203,4.0,0.0,1.0
402660,293.1297302246094,297.1499938964844,293.1499938964844,0.0246489588171243,-966.862548828125,304.1485900878906,0.6341956853866577,0.067552737891674,0.0614053420722484,294.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5702833533287048,0.050000000745058,0.0481062345206737,293.0465087890625,297.1499938964844,293.1499938964844,0.1264504045248031,-2152.7607421875,304.1390380859375,0.8995835781097412,0.1956736594438552,0.1368221938610077,293.1598815917969,297.1499938964844,293.1499938964844,0.1766323894262313,-3804.686767578125,304.15106201171875,0.9878055453300476,0.2546513378620147,0.241590216755867,293.2868347167969,297.1499938964844,293.1499938964844,0.0011535045923665,-438.1957702636719,292.7270202636719,0.5702833533287048,0.050000000745058,0.2281952649354934,291.13140869140625,291.1499938964844,269.8995666503906,267.8568725585937,283.94940185546875,293.3568420410156,291.1313781738281,1.0,0.1867117881774902,0.8311286568641663,0.8311286568641663,1.0,1.0,-0.8594039678573608,0.3449207544326782,0.5144832134246826,0.1927262544631958,0.0,0.0,0.245945006608963,24.420833587646484,25.0,-0.730641782283783,-6222.04296875,71.72708129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9501342773437,305.3574523925781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.87109375,18000.0,0.0,0.0,0.1387012004852295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1959147602319717,0.1959202736616134,-5.515913471754175e-06,0.0,0.0001407640811521,0.0,0.0,10.068690299987791,0.0,0.0,0.0,0.31789031624794,4.0,0.0,1.0
402720,293.1297302246094,297.1499938964844,293.1499938964844,0.0246489588171243,-966.862548828125,304.1485900878906,0.6341956853866577,0.067552737891674,0.0614053420722484,294.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5702833533287048,0.050000000745058,0.0481062345206737,293.0465087890625,297.1499938964844,293.1499938964844,0.1264504045248031,-2152.7607421875,304.1390380859375,0.8995835781097412,0.1956736594438552,0.1368221938610077,293.1598815917969,297.1499938964844,293.1499938964844,0.1766323894262313,-3804.686767578125,304.15106201171875,0.9878055453300476,0.2546513378620147,0.241590216755867,293.2868347167969,297.1499938964844,293.1499938964844,0.0011535045923665,-438.1957702636719,292.7270202636719,0.5702833533287048,0.050000000745058,0.2281952649354934,291.13140869140625,291.1499938964844,269.8995666503906,267.8568725585937,283.94940185546875,293.3568420410156,291.1313781738281,1.0,0.1867117881774902,0.8311286568641663,0.8311286568641663,1.0,1.0,-0.8594039678573608,0.3449207544326782,0.5144832134246826,0.1927262544631958,0.0,0.0,0.245945006608963,24.420833587646484,25.0,-0.730641782283783,-6222.04296875,71.72708129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9501342773437,305.3574523925781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.87109375,18000.0,0.0,0.0,0.1387012004852295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1959147602319717,0.1959202736616134,-5.515913471754175e-06,0.0,0.0001407640811521,0.0,0.0,10.068690299987791,0.0,0.0,0.0,0.31789031624794,4.0,0.0,1.0
402780,293.1312561035156,297.1499938964844,293.1499938964844,0.0248102843761444,-969.9150390625,304.1488037109375,0.6344662308692932,0.0677536055445671,0.0615981481969356,294.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.5698814988136292,0.050000000745058,0.0481086708605289,293.04736328125,297.1499938964844,293.1499938964844,0.1284504532814026,-2179.985595703125,304.1393737792969,0.9029160737991332,0.1981232613325119,0.1385488212108612,293.1602783203125,297.1499938964844,293.1499938964844,0.1763528287410736,-3799.859619140625,304.1511535644531,0.9869745373725892,0.2543160617351532,0.2412810176610946,293.2875366210937,297.1499938964844,293.1499938964844,0.001117528649047,-424.529541015625,292.6774597167969,0.5698814988136292,0.050000000745058,0.2282068282365799,291.13134765625,291.1499938964844,269.8919982910156,267.84844970703125,283.9215393066406,293.36944580078125,291.1313781738281,1.0,0.1869804710149765,0.8311348557472229,0.8311348557472229,1.0,1.0,-0.8613529205322266,0.3468907177448272,0.5144621729850769,0.1903852373361587,0.0,0.0,0.2484416663646698,24.44845390319824,25.0,-0.047958318144083,-6261.34130859375,72.09441375732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94110107421875,305.37408447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.80078125,18000.0,0.0,0.0,0.1396103352308273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1978198438882827,0.1978253573179245,-5.5200957831402775e-06,0.0,0.0001416867453372,0.0,0.0,10.179486274719238,0.0,0.0,0.0,0.3182321488857269,4.0,0.0,1.0
402840,293.1312561035156,297.1499938964844,293.1499938964844,0.0248102843761444,-969.9150390625,304.1488037109375,0.6344662308692932,0.0677536055445671,0.0615981481969356,294.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.5698814988136292,0.050000000745058,0.0481086708605289,293.04736328125,297.1499938964844,293.1499938964844,0.1284504532814026,-2179.985595703125,304.1393737792969,0.9029160737991332,0.1981232613325119,0.1385488212108612,293.1602783203125,297.1499938964844,293.1499938964844,0.1763528287410736,-3799.859619140625,304.1511535644531,0.9869745373725892,0.2543160617351532,0.2412810176610946,293.2875366210937,297.1499938964844,293.1499938964844,0.001117528649047,-424.529541015625,292.6774597167969,0.5698814988136292,0.050000000745058,0.2282068282365799,291.13134765625,291.1499938964844,269.8919982910156,267.84844970703125,283.9215393066406,293.36944580078125,291.1313781738281,1.0,0.1869804710149765,0.8311348557472229,0.8311348557472229,1.0,1.0,-0.8613529205322266,0.3468907177448272,0.5144621729850769,0.1903852373361587,0.0,0.0,0.2484416663646698,24.44845390319824,25.0,-0.047958318144083,-6261.34130859375,72.09441375732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94110107421875,305.37408447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.80078125,18000.0,0.0,0.0,0.1396103352308273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1978198438882827,0.1978253573179245,-5.5200957831402775e-06,0.0,0.0001416867453372,0.0,0.0,10.179486274719238,0.0,0.0,0.0,0.3182321488857269,4.0,0.0,1.0
402900,293.13201904296875,297.1499938964844,293.1499938964844,0.0248795077204704,-971.2183227539062,304.1488952636719,0.6345604062080383,0.0678408369421958,0.0616812743246555,294.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.5696834325790405,0.050000000745058,0.0481098741292953,293.0479431152344,297.1499938964844,293.1499938964844,0.1294225603342056,-2193.180419921875,304.1395263671875,0.9045371413230896,0.1993124037981033,0.1393874287605285,293.1604919433594,297.1499938964844,293.1499938964844,0.1762048602104187,-3797.302001953125,304.1512145996094,0.9865530729293824,0.2541431784629822,0.2411206364631652,293.2879638671875,297.1499938964844,293.1499938964844,0.0010993368923664,-417.6162414550781,292.6525573730469,0.5696834325790405,0.050000000745058,0.2282125353813171,291.1315002441406,291.1499938964844,269.88702392578125,267.8432312011719,283.90777587890625,293.3755798339844,291.1315612792969,1.0,0.1871094852685928,0.8311379551887512,0.8311379551887512,1.0,1.0,-0.8622748255729675,0.3478278815746307,0.5144469141960144,0.1892622709274292,0.0,0.0,0.2496596872806549,24.462554931640625,25.0,0.2858061194419861,-6280.6337890625,72.27014923095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9367980957031,305.3824462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.84765625,18000.0,0.0,0.0,0.1400762349367141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987607926130294,0.1987663209438324,-5.522191713680513e-06,0.0,0.0001421595807187,0.0,0.0,10.234375953674316,0.0,0.0,0.0,0.3184018135070801,4.0,0.0,1.0
402960,293.1327514648437,297.1499938964844,293.1499938964844,0.0249432940036058,-972.41552734375,304.14898681640625,0.6346397399902344,0.0679222792387008,0.061758242547512,294.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.5694915056228638,0.050000000745058,0.0481110401451587,293.048583984375,297.1499938964844,293.1499938964844,0.130375862121582,-2206.09619140625,304.1396789550781,0.9061517715454102,0.2004775404930114,0.1402094811201095,293.16070556640625,297.1499938964844,293.1499938964844,0.1760528683662414,-3794.673828125,304.1512756347656,0.9861345291137696,0.2539684772491455,0.2409579455852508,293.2884216308594,297.1499938964844,293.1499938964844,0.0010810374515131,-410.6603698730469,292.62762451171875,0.5694915056228638,0.050000000745058,0.22821806371212,291.1317749023437,291.1499938964844,269.8812561035156,267.8373718261719,283.8942565917969,293.38153076171875,291.1318664550781,1.0,0.1872350573539734,0.8311337828636169,0.8311337828636169,1.0,1.0,-0.8631663918495178,0.3487270772457123,0.5144393444061279,0.1881912648677826,0.0,0.0,0.2508476376533508,24.47662353515625,25.0,0.6126779913902283,-6299.57666015625,72.4410171508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9328308105469,305.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.9453125,18000.0,0.0,0.0,0.1405472606420517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996860653162002,0.1996915936470031,-5.524271728063468e-06,0.0,0.0001426376111339,0.0,0.0,10.288456916809082,0.0,0.0,0.0,0.318569153547287,4.0,0.0,1.0
403020,293.1341552734375,297.1499938964844,293.1499938964844,0.0250606387853622,-974.6083984375,304.14910888671875,0.6347871422767639,0.0680760145187377,0.0619010403752327,294.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13250732421875,0.5691365003585815,0.050000000745058,0.0481132082641124,293.05010986328125,297.1499938964844,293.1499938964844,0.1322246938943863,-2231.078369140625,304.1400451660156,0.9093570113182068,0.2027337104082107,0.1418030112981796,293.1611022949219,297.1499938964844,293.1499938964844,0.1757410913705825,-3789.279052734375,304.1513671875,0.985323965549469,0.2536182999610901,0.2406299710273742,293.28936767578125,297.1499938964844,293.1499938964844,0.0010441996855661,-396.653564453125,292.57769775390625,0.5691365003585815,0.050000000745058,0.2282283455133438,291.13262939453125,291.1499938964844,269.8672790527344,267.8236694335937,283.8684387207031,293.3927001953125,291.1327819824219,1.0,0.1874764859676361,0.8311254978179932,0.8311254978179932,1.0,1.0,-0.8648712635040283,0.3503980040550232,0.5144732594490051,0.1862601935863495,0.0,0.0,0.2531091570854187,24.50422477722168,25.0,1.2486542463302612,-6336.1484375,72.76952362060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9262084960937,305.4077453613281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.283203125,18000.0,0.0,0.0,0.1414966881275177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014693170785904,0.2014748454093933,-5.528336259885691e-06,0.0,0.0001436011516489,0.0,0.0,10.39299201965332,0.0,0.0,0.0,0.3188932836055755,4.0,0.0,1.0
403080,293.1341552734375,297.1499938964844,293.1499938964844,0.0250606387853622,-974.6083984375,304.14910888671875,0.6347871422767639,0.0680760145187377,0.0619010403752327,294.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13250732421875,0.5691365003585815,0.050000000745058,0.0481132082641124,293.05010986328125,297.1499938964844,293.1499938964844,0.1322246938943863,-2231.078369140625,304.1400451660156,0.9093570113182068,0.2027337104082107,0.1418030112981796,293.1611022949219,297.1499938964844,293.1499938964844,0.1757410913705825,-3789.279052734375,304.1513671875,0.985323965549469,0.2536182999610901,0.2406299710273742,293.28936767578125,297.1499938964844,293.1499938964844,0.0010441996855661,-396.653564453125,292.57769775390625,0.5691365003585815,0.050000000745058,0.2282283455133438,291.13262939453125,291.1499938964844,269.8672790527344,267.8236694335937,283.8684387207031,293.3927001953125,291.1327819824219,1.0,0.1874764859676361,0.8311254978179932,0.8311254978179932,1.0,1.0,-0.8648712635040283,0.3503980040550232,0.5144732594490051,0.1862601935863495,0.0,0.0,0.2531091570854187,24.50422477722168,25.0,1.2486542463302612,-6336.1484375,72.76952362060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9262084960937,305.4077453613281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.283203125,18000.0,0.0,0.0,0.1414966881275177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014693170785904,0.2014748454093933,-5.528336259885691e-06,0.0,0.0001436011516489,0.0,0.0,10.39299201965332,0.0,0.0,0.0,0.3188932836055755,4.0,0.0,1.0
403140,293.1353759765625,297.1499938964844,293.1499938964844,0.025174181908369,-976.7200927734376,304.14923095703125,0.6349714398384094,0.0682311356067657,0.0620407722890377,294.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.568835437297821,0.050000000745058,0.0481150485575199,293.052001953125,297.1499938964844,293.1499938964844,0.1339882016181945,-2254.82421875,304.1404113769531,0.9125154614448548,0.2048823684453964,0.14332215487957,293.1614074707031,297.1499938964844,293.1499938964844,0.1754263043403625,-3783.830078125,304.15142822265625,0.9845780730247498,0.2532758116722107,0.2403062582015991,293.2903137207031,297.1499938964844,293.1499938964844,0.0010070768184959,-382.5338134765625,292.5278015136719,0.568835437297821,0.050000000745058,0.2282370626926422,291.1338806152344,291.1499938964844,269.8500061035156,267.80718994140625,283.84478759765625,293.402587890625,291.1340637207031,1.0,0.1877051293849945,0.8311171531677246,0.8311171531677246,1.0,1.0,-0.8664860725402832,0.3518742322921753,0.5146118402481079,0.184693157672882,0.0,0.0,0.2551723718643188,24.53033828735352,25.0,1.7373366355895996,-6370.09423828125,73.08154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9222106933594,305.42510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.826171875,18000.0,0.0,0.0,0.1424414068460464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2031224966049194,0.2031280249357223,-5.532180693990085e-06,0.0,0.0001445599191356,0.0,0.0,10.49028491973877,0.0,0.0,0.0,0.3191957473754883,4.0,0.0,1.0
403200,293.1353759765625,297.1499938964844,293.1499938964844,0.025174181908369,-976.7200927734376,304.14923095703125,0.6349714398384094,0.0682311356067657,0.0620407722890377,294.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.568835437297821,0.050000000745058,0.0481150485575199,293.052001953125,297.1499938964844,293.1499938964844,0.1339882016181945,-2254.82421875,304.1404113769531,0.9125154614448548,0.2048823684453964,0.14332215487957,293.1614074707031,297.1499938964844,293.1499938964844,0.1754263043403625,-3783.830078125,304.15142822265625,0.9845780730247498,0.2532758116722107,0.2403062582015991,293.2903137207031,297.1499938964844,293.1499938964844,0.0010070768184959,-382.5338134765625,292.5278015136719,0.568835437297821,0.050000000745058,0.2282370626926422,291.1338806152344,291.1499938964844,269.8500061035156,267.80718994140625,283.84478759765625,293.402587890625,291.1340637207031,1.0,0.1877051293849945,0.8311171531677246,0.8311171531677246,1.0,1.0,-0.8664860725402832,0.3518742322921753,0.5146118402481079,0.184693157672882,0.0,0.0,0.2551723718643188,24.53033828735352,25.0,1.7373366355895996,-6370.09423828125,73.08154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9222106933594,305.42510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.826171875,18000.0,0.0,0.0,0.1424414068460464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2031224966049194,0.2031280249357223,-5.532180693990085e-06,0.0,0.0001445599191356,0.0,0.0,10.49028491973877,0.0,0.0,0.0,0.3191957473754883,4.0,0.0,1.0
403260,293.1363220214844,297.1499938964844,293.1499938964844,0.0252978075295686,-979.0161743164062,304.1492614746094,0.6352447271347046,0.0684043392539024,0.0621927939355373,294.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5685909986495972,0.050000000745058,0.0481165423989295,293.05419921875,297.1499938964844,293.1499938964844,0.135666087269783,-2277.34619140625,304.14080810546875,0.915605366230011,0.2069197446107864,0.1447641998529434,293.1615600585937,297.1499938964844,293.1499938964844,0.1751230806112289,-3778.58642578125,304.1514587402344,0.983914077281952,0.2529523968696594,0.2399974465370178,293.29119873046875,297.1499938964844,293.1499938964844,0.0009699257789179,-368.40380859375,292.47784423828125,0.5685909986495972,0.050000000745058,0.2282441705465316,291.1352233886719,291.1499938964844,269.829345703125,267.7890014648437,283.82275390625,293.41082763671875,291.13543701171875,1.0,0.18792225420475,0.8311087489128113,0.8311087489128113,1.0,1.0,-0.8680387139320374,0.3531851172447204,0.5148535966873169,0.1834550201892852,0.0,0.0,0.2570480704307556,24.553939819335938,25.0,1.9243078231811523,-6402.353515625,73.38014221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.921630859375,305.4427490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.39453125,18000.0,0.0,0.0,0.1433604061603546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2046357989311218,0.2046413421630859,-5.535737727768719e-06,0.0,0.0001454925804864,0.0,0.0,10.579623222351074,0.0,0.0,0.0,0.3194740116596222,4.0,0.0,1.0
403320,293.1363220214844,297.1499938964844,293.1499938964844,0.0252978075295686,-979.0161743164062,304.1492614746094,0.6352447271347046,0.0684043392539024,0.0621927939355373,294.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5685909986495972,0.050000000745058,0.0481165423989295,293.05419921875,297.1499938964844,293.1499938964844,0.135666087269783,-2277.34619140625,304.14080810546875,0.915605366230011,0.2069197446107864,0.1447641998529434,293.1615600585937,297.1499938964844,293.1499938964844,0.1751230806112289,-3778.58642578125,304.1514587402344,0.983914077281952,0.2529523968696594,0.2399974465370178,293.29119873046875,297.1499938964844,293.1499938964844,0.0009699257789179,-368.40380859375,292.47784423828125,0.5685909986495972,0.050000000745058,0.2282441705465316,291.1352233886719,291.1499938964844,269.829345703125,267.7890014648437,283.82275390625,293.41082763671875,291.13543701171875,1.0,0.18792225420475,0.8311087489128113,0.8311087489128113,1.0,1.0,-0.8680387139320374,0.3531851172447204,0.5148535966873169,0.1834550201892852,0.0,0.0,0.2570480704307556,24.553939819335938,25.0,1.9243078231811523,-6402.353515625,73.38014221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.921630859375,305.4427490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.39453125,18000.0,0.0,0.0,0.1433604061603546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2046357989311218,0.2046413421630859,-5.535737727768719e-06,0.0,0.0001454925804864,0.0,0.0,10.579623222351074,0.0,0.0,0.0,0.3194740116596222,4.0,0.0,1.0
403380,293.1370544433594,297.1499938964844,293.1499938964844,0.0254382845014333,-981.615478515625,304.1492919921875,0.6356281042098999,0.0686032027006149,0.0623665489256382,294.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5683927536010742,0.050000000745058,0.0481177605688571,293.05670166015625,297.1499938964844,293.1499938964844,0.1372482180595398,-2298.51123046875,304.1412353515625,0.918586492538452,0.2088389843702316,0.1461251080036163,293.1615905761719,297.1499938964844,293.1499938964844,0.1748329102993011,-3773.563720703125,304.1514587402344,0.9833305478096008,0.2526552379131317,0.2397117465734481,293.2919616699219,297.1499938964844,293.1499938964844,0.0009327368461526,-354.254638671875,292.4283142089844,0.5683927536010742,0.050000000745058,0.2282499372959137,291.1369934082031,291.1499938964844,269.8054504394531,267.7702331542969,283.8013916015625,293.4178771972656,291.1372985839844,1.0,0.1881293505430221,0.8311004042625427,0.8311004042625427,1.0,1.0,-0.8695458769798279,0.3543777763843536,0.5151680707931519,0.182451069355011,0.0,0.0,0.2586666643619537,24.57480812072754,25.0,2.6255507469177246,-6434.95703125,73.66776275634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9241943359375,305.4569091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.173828125,18000.0,0.0,0.0,0.1442438066005706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059817165136337,0.2059872448444366,-5.5389805311278906e-06,0.0,0.0001463891385355,0.0,0.0,10.659394264221191,0.0,0.0,0.0,0.3197228908538818,4.0,0.0,1.0
403440,293.1370544433594,297.1499938964844,293.1499938964844,0.0254382845014333,-981.615478515625,304.1492919921875,0.6356281042098999,0.0686032027006149,0.0623665489256382,294.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5683927536010742,0.050000000745058,0.0481177605688571,293.05670166015625,297.1499938964844,293.1499938964844,0.1372482180595398,-2298.51123046875,304.1412353515625,0.918586492538452,0.2088389843702316,0.1461251080036163,293.1615905761719,297.1499938964844,293.1499938964844,0.1748329102993011,-3773.563720703125,304.1514587402344,0.9833305478096008,0.2526552379131317,0.2397117465734481,293.2919616699219,297.1499938964844,293.1499938964844,0.0009327368461526,-354.254638671875,292.4283142089844,0.5683927536010742,0.050000000745058,0.2282499372959137,291.1369934082031,291.1499938964844,269.8054504394531,267.7702331542969,283.8013916015625,293.4178771972656,291.1372985839844,1.0,0.1881293505430221,0.8311004042625427,0.8311004042625427,1.0,1.0,-0.8695458769798279,0.3543777763843536,0.5151680707931519,0.182451069355011,0.0,0.0,0.2586666643619537,24.57480812072754,25.0,2.6255507469177246,-6434.95703125,73.66776275634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9241943359375,305.4569091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.173828125,18000.0,0.0,0.0,0.1442438066005706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059817165136337,0.2059872448444366,-5.5389805311278906e-06,0.0,0.0001463891385355,0.0,0.0,10.659394264221191,0.0,0.0,0.0,0.3197228908538818,4.0,0.0,1.0
403500,293.1373291015625,297.1499938964844,293.1499938964844,0.0255157463252544,-983.0444946289062,304.1492614746094,0.6358634829521179,0.0687130466103553,0.0624626204371452,294.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.5683099627494812,0.050000000745058,0.0481182672083377,293.0580444335937,297.1499938964844,293.1499938964844,0.1379998624324798,-2308.541015625,304.1414489746094,0.9200249314308168,0.2097512930631637,0.1467725038528442,293.1615295410156,297.1499938964844,293.1499938964844,0.1746940314769745,-3771.15771484375,304.1514587402344,0.9830700755119324,0.2525179386138916,0.2395791858434677,293.29229736328125,297.1499938964844,293.1499938964844,0.0009141617920249,-347.1856994628906,292.4037780761719,0.5683099627494812,0.050000000745058,0.2282523512840271,291.1380920410156,291.1499938964844,269.7923583984375,267.7606506347656,283.79107666015625,293.42108154296875,291.1383972167969,1.0,0.1882293671369552,0.8310962319374084,0.8310962319374084,1.0,1.0,-0.8702824711799622,0.3549304604530334,0.5153520107269287,0.1820356547832489,0.0,0.0,0.2593450546264648,24.584327697753903,25.0,2.81274151802063,-6450.30517578125,73.80760955810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.926513671875,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.70703125,18000.0,0.0,0.0,0.1446696072816848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.206557348370552,0.2065628916025161,-5.540417987504043e-06,0.0,0.0001468212576583,0.0,0.0,10.693655967712402,0.0,0.0,0.0,0.3198302984237671,4.0,0.0,1.0
403560,293.1375427246094,297.1499938964844,293.1499938964844,0.0255987327545881,-984.5757446289062,304.1492614746094,0.6361270546913147,0.0688297003507614,0.0625647082924842,294.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5682373642921448,0.050000000745058,0.0481187142431736,293.0594787597656,297.1499938964844,293.1499938964844,0.1387291252613067,-2318.260498046875,304.1416931152344,0.9214287400245668,0.2106338739395141,0.1473989784717559,293.1614685058594,297.1499938964844,293.1499938964844,0.1745629906654358,-3768.890625,304.15142822265625,0.9828298687934875,0.2523882091045379,0.2394535690546035,293.2925720214844,297.1499938964844,293.1499938964844,0.000895602570381,-340.1247863769531,292.37921142578125,0.5682373642921448,0.050000000745058,0.2282544523477554,291.1390991210937,291.1499938964844,269.7785339355469,267.7509155273437,283.7809753417969,293.424072265625,291.13934326171875,1.0,0.1883272677659988,0.831092357635498,0.831092357635498,1.0,1.0,-0.871009111404419,0.3554557263851166,0.5155534148216248,0.1816755682229995,0.0,0.0,0.2599654793739319,24.593307495117188,25.0,2.677093267440796,-6464.83544921875,73.94512176513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295349121094,305.4676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.1953125,18000.0,0.0,0.0,0.1450827270746231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2070775032043457,0.2070830464363098,-5.5417203839169815e-06,0.0,0.0001472405274398,0.0,0.0,10.724647521972656,0.0,0.0,0.0,0.3199276924133301,4.0,0.0,1.0
403620,293.1378173828125,297.1499938964844,293.1499938964844,0.0257862210273742,-988.0391845703124,304.1492004394531,0.6367550492286682,0.0690931528806686,0.0627913847565651,294.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.5681248903274536,0.050000000745058,0.0481194034218788,293.0625,297.1499938964844,293.1499938964844,0.1401276290416717,-2336.872802734375,304.1421203613281,0.924140989780426,0.212316945195198,0.1485922187566757,293.1611633300781,297.1499938964844,293.1499938964844,0.1743317246437072,-3764.906494140625,304.1513366699219,0.9824172258377076,0.2521564364433288,0.2392259240150451,293.2930603027344,297.1499938964844,293.1499938964844,0.0008585872710682,-326.0514831542969,292.3296813964844,0.5681248903274536,0.050000000745058,0.228257730603218,291.1404724121094,291.1499938964844,269.74884033203125,267.7310791015625,283.7607116699219,293.4283752441406,291.1405944824219,1.0,0.1885175257921219,0.8310846090316772,0.8310846090316772,1.0,1.0,-0.8724446892738342,0.356432169675827,0.5160124897956848,0.1811174303293228,0.0,0.0,0.2611299157142639,24.60926628112793,25.0,1.7376683950424194,-6492.58349609375,74.21465301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9378356933594,305.4783630371094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.7734375,18000.0,0.0,0.0,0.1458648145198822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2080296576023101,0.2080352008342743,-5.544040050153853e-06,0.0,0.000148034247104,0.0,0.0,10.781320571899414,0.0,0.0,0.0,0.3201054632663727,4.0,0.0,1.0
403680,293.1378173828125,297.1499938964844,293.1499938964844,0.0257862210273742,-988.0391845703124,304.1492004394531,0.6367550492286682,0.0690931528806686,0.0627913847565651,294.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.5681248903274536,0.050000000745058,0.0481194034218788,293.0625,297.1499938964844,293.1499938964844,0.1401276290416717,-2336.872802734375,304.1421203613281,0.924140989780426,0.212316945195198,0.1485922187566757,293.1611633300781,297.1499938964844,293.1499938964844,0.1743317246437072,-3764.906494140625,304.1513366699219,0.9824172258377076,0.2521564364433288,0.2392259240150451,293.2930603027344,297.1499938964844,293.1499938964844,0.0008585872710682,-326.0514831542969,292.3296813964844,0.5681248903274536,0.050000000745058,0.228257730603218,291.1404724121094,291.1499938964844,269.74884033203125,267.7310791015625,283.7607116699219,293.4283752441406,291.1405944824219,1.0,0.1885175257921219,0.8310846090316772,0.8310846090316772,1.0,1.0,-0.8724446892738342,0.356432169675827,0.5160124897956848,0.1811174303293228,0.0,0.0,0.2611299157142639,24.60926628112793,25.0,1.7376683950424194,-6492.58349609375,74.21465301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9378356933594,305.4783630371094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.7734375,18000.0,0.0,0.0,0.1458648145198822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2080296576023101,0.2080352008342743,-5.544040050153853e-06,0.0,0.000148034247104,0.0,0.0,10.781320571899414,0.0,0.0,0.0,0.3201054632663727,4.0,0.0,1.0
403740,293.1376342773437,297.1499938964844,293.1499938964844,0.0260315053164958,-992.5748291015624,304.1490478515625,0.6376470923423767,0.0694384276866912,0.0630808547139167,294.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.5680831670761108,0.050000000745058,0.0481196567416191,293.06549072265625,297.1499938964844,293.1499938964844,0.1414709836244583,-2354.73095703125,304.1425170898437,0.9268110394477844,0.2139229029417038,0.149724543094635,293.1606140136719,297.1499938964844,293.1499938964844,0.1741624027490615,-3762.025390625,304.15118408203125,0.9821516871452332,0.2519842684268951,0.2390477806329727,293.2932434082031,297.1499938964844,293.1499938964844,0.0008221914758905,-312.22857666015625,292.2796936035156,0.5680831670761108,0.050000000745058,0.2282589375972747,291.14068603515625,291.1499938964844,269.7165832519531,267.71075439453125,283.73883056640625,293.4280700683594,291.140625,1.0,0.1887030601501464,0.8310768008232117,0.8310768008232117,1.0,1.0,-0.8739389181137085,0.3573536574840545,0.5165852308273315,0.1807744055986404,0.0,0.0,0.2623463869094848,24.618879318237305,25.0,0.2402512431144714,-6521.00341796875,74.4854965209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485168457031,305.4906005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.701171875,18000.0,0.0,0.0,0.1465851813554763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089845091104507,0.2089900523424148,-5.546226475416916e-06,0.0,0.0001487653207732,0.0,0.0,10.837970733642578,0.0,0.0,0.0,0.3202820122241974,4.0,0.0,1.0
403800,293.1376342773437,297.1499938964844,293.1499938964844,0.0260315053164958,-992.5748291015624,304.1490478515625,0.6376470923423767,0.0694384276866912,0.0630808547139167,294.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.5680831670761108,0.050000000745058,0.0481196567416191,293.06549072265625,297.1499938964844,293.1499938964844,0.1414709836244583,-2354.73095703125,304.1425170898437,0.9268110394477844,0.2139229029417038,0.149724543094635,293.1606140136719,297.1499938964844,293.1499938964844,0.1741624027490615,-3762.025390625,304.15118408203125,0.9821516871452332,0.2519842684268951,0.2390477806329727,293.2932434082031,297.1499938964844,293.1499938964844,0.0008221914758905,-312.22857666015625,292.2796936035156,0.5680831670761108,0.050000000745058,0.2282589375972747,291.14068603515625,291.1499938964844,269.7165832519531,267.71075439453125,283.73883056640625,293.4280700683594,291.140625,1.0,0.1887030601501464,0.8310768008232117,0.8310768008232117,1.0,1.0,-0.8739389181137085,0.3573536574840545,0.5165852308273315,0.1807744055986404,0.0,0.0,0.2623463869094848,24.618879318237305,25.0,0.2402512431144714,-6521.00341796875,74.4854965209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485168457031,305.4906005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.701171875,18000.0,0.0,0.0,0.1465851813554763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089845091104507,0.2089900523424148,-5.546226475416916e-06,0.0,0.0001487653207732,0.0,0.0,10.837970733642578,0.0,0.0,0.0,0.3202820122241974,4.0,0.0,1.0
403860,293.1370544433594,297.1499938964844,293.1499938964844,0.0263449493795633,-998.3463745117188,304.1488342285156,0.6388505697250366,0.0698642507195472,0.0634466037154197,294.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.5681161284446716,0.050000000745058,0.0481194518506526,293.0685119628906,297.1499938964844,293.1499938964844,0.1427618265151977,-2371.86474609375,304.1428527832031,0.929464876651764,0.2154523879289627,0.1508051007986068,293.1598205566406,297.1499938964844,293.1499938964844,0.1740571558475494,-3760.26708984375,304.1509704589844,0.982055127620697,0.2518782019615173,0.2389322221279144,293.2931213378906,297.1499938964844,293.1499938964844,0.0007864319486543,-298.6531677246094,292.2300109863281,0.5681161284446716,0.050000000745058,0.2282579690217971,291.1402893066406,291.1499938964844,269.6820068359375,267.69000244140625,283.7170715332031,293.42633056640625,291.1402587890625,1.0,0.1888874620199203,0.8310688734054565,0.8310688734054565,1.0,1.0,-0.8755345344543457,0.3582485318183899,0.5172860026359558,0.1806322634220123,0.0,0.0,0.263669490814209,24.62151527404785,25.0,-0.3379221558570862,-6551.52734375,74.76412200927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598999023437,305.50445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.328125,18000.0,0.0,0.0,0.1472531110048294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2100342810153961,0.2100398242473602,-5.548573881242191e-06,0.0,0.0001494431780884,0.0,0.0,10.900236129760742,0.0,0.0,0.0,0.3204750120639801,4.0,0.0,1.0
403920,293.1370544433594,297.1499938964844,293.1499938964844,0.0263449493795633,-998.3463745117188,304.1488342285156,0.6388505697250366,0.0698642507195472,0.0634466037154197,294.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.5681161284446716,0.050000000745058,0.0481194518506526,293.0685119628906,297.1499938964844,293.1499938964844,0.1427618265151977,-2371.86474609375,304.1428527832031,0.929464876651764,0.2154523879289627,0.1508051007986068,293.1598205566406,297.1499938964844,293.1499938964844,0.1740571558475494,-3760.26708984375,304.1509704589844,0.982055127620697,0.2518782019615173,0.2389322221279144,293.2931213378906,297.1499938964844,293.1499938964844,0.0007864319486543,-298.6531677246094,292.2300109863281,0.5681161284446716,0.050000000745058,0.2282579690217971,291.1402893066406,291.1499938964844,269.6820068359375,267.69000244140625,283.7170715332031,293.42633056640625,291.1402587890625,1.0,0.1888874620199203,0.8310688734054565,0.8310688734054565,1.0,1.0,-0.8755345344543457,0.3582485318183899,0.5172860026359558,0.1806322634220123,0.0,0.0,0.263669490814209,24.62151527404785,25.0,-0.3379221558570862,-6551.52734375,74.76412200927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598999023437,305.50445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.328125,18000.0,0.0,0.0,0.1472531110048294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2100342810153961,0.2100398242473602,-5.548573881242191e-06,0.0,0.0001494431780884,0.0,0.0,10.900236129760742,0.0,0.0,0.0,0.3204750120639801,4.0,0.0,1.0
403980,293.13629150390625,297.1499938964844,293.1499938964844,0.0267170555889606,-1004.9597778320312,304.14862060546875,0.6402738094329834,0.0703470632433891,0.0638681054115295,294.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401062011719,0.568193793296814,0.050000000745058,0.0481189712882041,293.07159423828125,297.1499938964844,293.1499938964844,0.1439789980649948,-2387.98193359375,304.1431884765625,0.9320268630981444,0.2168883383274078,0.1518232375383377,293.1588439941406,297.1499938964844,293.1499938964844,0.17399862408638,-3759.310546875,304.1507263183594,0.9820809960365297,0.2518279552459717,0.238871544599533,293.292724609375,297.1499938964844,293.1499938964844,0.0007512173615396,-285.28204345703125,292.1812744140625,0.568193793296814,0.050000000745058,0.2282556891441345,291.1401062011719,291.1499938964844,269.64532470703125,267.6688842773437,283.6962585449219,293.4249267578125,291.1400756835937,1.0,0.1890723556280136,0.8310608863830566,0.8310608863830566,1.0,1.0,-0.8771861791610718,0.3591065406799316,0.5180796384811401,0.1806570738554,0.0,0.0,0.2650060653686523,24.620874404907227,25.0,-0.2685226798057556,-6582.2958984375,75.04829406738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97052001953125,305.5184631347656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.1875,18000.0,0.0,0.0,0.1478840559720993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.211117684841156,0.2111232280731201,-5.551062713493593e-06,0.0,0.0001500835205661,0.0,0.0,10.964722633361816,0.0,0.0,0.0,0.3206753730773926,4.0,0.0,1.0
404040,293.13629150390625,297.1499938964844,293.1499938964844,0.0267170555889606,-1004.9597778320312,304.14862060546875,0.6402738094329834,0.0703470632433891,0.0638681054115295,294.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401062011719,0.568193793296814,0.050000000745058,0.0481189712882041,293.07159423828125,297.1499938964844,293.1499938964844,0.1439789980649948,-2387.98193359375,304.1431884765625,0.9320268630981444,0.2168883383274078,0.1518232375383377,293.1588439941406,297.1499938964844,293.1499938964844,0.17399862408638,-3759.310546875,304.1507263183594,0.9820809960365297,0.2518279552459717,0.238871544599533,293.292724609375,297.1499938964844,293.1499938964844,0.0007512173615396,-285.28204345703125,292.1812744140625,0.568193793296814,0.050000000745058,0.2282556891441345,291.1401062011719,291.1499938964844,269.64532470703125,267.6688842773437,283.6962585449219,293.4249267578125,291.1400756835937,1.0,0.1890723556280136,0.8310608863830566,0.8310608863830566,1.0,1.0,-0.8771861791610718,0.3591065406799316,0.5180796384811401,0.1806570738554,0.0,0.0,0.2650060653686523,24.620874404907227,25.0,-0.2685226798057556,-6582.2958984375,75.04829406738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97052001953125,305.5184631347656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.1875,18000.0,0.0,0.0,0.1478840559720993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.211117684841156,0.2111232280731201,-5.551062713493593e-06,0.0,0.0001500835205661,0.0,0.0,10.964722633361816,0.0,0.0,0.0,0.3206753730773926,4.0,0.0,1.0
404100,293.1358642578125,297.1499938964844,293.1499938964844,0.0269212946295738,-1008.5463256835938,304.14849853515625,0.6410465836524963,0.0706053152680397,0.0640951097011566,294.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400146484375,0.5682421326637268,0.050000000745058,0.0481186732649803,293.0731811523437,297.1499938964844,293.1499938964844,0.1445570141077041,-2395.622802734375,304.14337158203125,0.9332528710365297,0.2175666540861129,0.1523053050041198,293.1582946777344,297.1499938964844,293.1499938964844,0.1739862859249115,-3759.1240234375,304.150634765625,0.9821274876594543,0.2518211901187897,0.2388592362403869,293.2924499511719,297.1499938964844,293.1499938964844,0.0007337819552049,-278.6619873046875,292.1571655273437,0.5682421326637268,0.050000000745058,0.2282542586326599,291.1399841308594,291.1499938964844,269.62628173828125,267.6581726074219,283.686279296875,293.4245300292969,291.13995361328125,1.0,0.1891651004552841,0.8310568928718567,0.8310568928718567,1.0,1.0,-0.8780203461647034,0.3595192730426788,0.5185011029243469,0.1807216554880142,0.0,0.0,0.2656833827495575,24.62017250061035,25.0,-0.4591217637062073,-6596.2666015625,75.1915512084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754333496094,305.52642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.138671875,18000.0,0.0,0.0,0.148187980055809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2116639316082,0.2116694897413253,-5.5523264563817065e-06,0.0,0.0001503919629612,0.0,0.0,10.99729347229004,0.0,0.0,0.0,0.3207768201828003,4.0,0.0,1.0
