time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
404160,293.13543701171875,297.1499938964844,293.1499938964844,0.0271049570292234,-1012.2802734375,304.1484375,0.6418505311012268,0.0708724334836006,0.0643306300044059,294.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.568294107913971,0.050000000745058,0.0481183491647243,293.0747985839844,297.1499938964844,293.1499938964844,0.1451183706521988,-2403.04052734375,304.1435546875,0.9344380497932434,0.2182189971208572,0.1527694761753082,293.1577453613281,297.1499938964844,293.1499938964844,0.1739880442619323,-3759.187744140625,304.1505126953125,0.9821907877922058,0.2518248260021209,0.2388571053743362,293.2921142578125,297.1499938964844,293.1499938964844,0.0007164112757891,-272.06964111328125,292.1329650878906,0.568294107913971,0.050000000745058,0.2282527387142181,291.1396179199219,291.1499938964844,269.6067810058594,267.6473999023437,283.67657470703125,293.42431640625,291.1394348144531,1.0,0.1892579942941665,0.8310505747795105,0.8310505747795105,1.0,1.0,-0.8788553476333618,0.3599207401275635,0.5189346075057983,0.1808153092861175,0.0,0.0,0.266414076089859,24.61949157714844,25.0,-1.1011563539505005,-6609.490234375,75.3351821899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9802551269531,305.5361633300781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.939453125,18000.0,0.0,0.0,0.1484834849834442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2122353315353393,0.2122408896684646,-5.553617938858224e-06,0.0,0.0001506918633822,0.0,0.0,11.031332015991213,0.0,0.0,0.0,0.3208828270435333,4.0,0.0,1.0
404220,293.1344909667969,297.1499938964844,293.1499938964844,0.0274488646537065,-1020.1834106445312,304.1483764648437,0.6435378789901733,0.0714306533336639,0.0648242011666297,294.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382141113281,0.5684038996696472,0.050000000745058,0.04811767116189,293.0781555175781,297.1499938964844,293.1499938964844,0.146185502409935,-2417.129150390625,304.1439208984375,0.936673104763031,0.2194423377513885,0.1536416709423065,293.1566162109375,297.1499938964844,293.1499938964844,0.1740286946296692,-3759.966796875,304.1502685546875,0.9823586344718932,0.2518612444400787,0.2388812154531479,293.2914123535156,297.1499938964844,293.1499938964844,0.0006821107235737,-259.0585327148437,292.0841979980469,0.5684038996696472,0.050000000745058,0.2282495200634002,291.1380615234375,291.1499938964844,269.56658935546875,267.6256103515625,283.65777587890625,293.4244689941406,291.1378479003906,1.0,0.1894440650939941,0.8310379385948181,0.8310379385948181,1.0,1.0,-0.8805187940597534,0.3606916069984436,0.519827127456665,0.1810751259326934,0.0,0.0,0.2681096196174621,24.618629455566406,25.0,-1.92132580280304,-6636.96875,75.62267303466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9895935058594,305.5604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.9765625,18000.0,0.0,0.0,0.1490496397018432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135581374168396,0.2135636955499649,-5.556506039283704e-06,0.0,0.000151266445755,0.0,0.0,11.11004638671875,0.0,0.0,0.0,0.3211268186569214,4.0,0.0,1.0
404280,293.1344909667969,297.1499938964844,293.1499938964844,0.0274488646537065,-1020.1834106445312,304.1483764648437,0.6435378789901733,0.0714306533336639,0.0648242011666297,294.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382141113281,0.5684038996696472,0.050000000745058,0.04811767116189,293.0781555175781,297.1499938964844,293.1499938964844,0.146185502409935,-2417.129150390625,304.1439208984375,0.936673104763031,0.2194423377513885,0.1536416709423065,293.1566162109375,297.1499938964844,293.1499938964844,0.1740286946296692,-3759.966796875,304.1502685546875,0.9823586344718932,0.2518612444400787,0.2388812154531479,293.2914123535156,297.1499938964844,293.1499938964844,0.0006821107235737,-259.0585327148437,292.0841979980469,0.5684038996696472,0.050000000745058,0.2282495200634002,291.1380615234375,291.1499938964844,269.56658935546875,267.6256103515625,283.65777587890625,293.4244689941406,291.1378479003906,1.0,0.1894440650939941,0.8310379385948181,0.8310379385948181,1.0,1.0,-0.8805187940597534,0.3606916069984436,0.519827127456665,0.1810751259326934,0.0,0.0,0.2681096196174621,24.618629455566406,25.0,-1.92132580280304,-6636.96875,75.62267303466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9895935058594,305.5604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.9765625,18000.0,0.0,0.0,0.1490496397018432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135581374168396,0.2135636955499649,-5.556506039283704e-06,0.0,0.000151266445755,0.0,0.0,11.11004638671875,0.0,0.0,0.0,0.3211268186569214,4.0,0.0,1.0
404340,293.1339111328125,297.1499938964844,293.1499938964844,0.0276540368795394,-1025.1109619140625,304.1483764648437,0.6445963978767395,0.0717800632119178,0.0651339143514633,294.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374206542969,0.5684710741043091,0.050000000745058,0.0481172576546669,293.0802307128906,297.1499938964844,293.1499938964844,0.1467785537242889,-2424.94140625,304.1441650390625,0.9379180669784546,0.2201212644577026,0.1541265249252319,293.1559143066406,297.1499938964844,293.1499938964844,0.1740662753582,-3760.653076171875,304.150146484375,0.9824818968772888,0.2519012689590454,0.2389133423566818,293.2909240722656,297.1499938964844,293.1499938964844,0.0006617252365685,-251.3230743408203,292.05535888671875,0.5684710741043091,0.050000000745058,0.2282475531101226,291.1372985839844,291.1499938964844,269.5417785644531,267.6123962402344,283.6468811035156,293.4249267578125,291.1371765136719,1.0,0.1895557045936584,0.8310303092002869,0.8310303092002869,1.0,1.0,-0.8815081119537354,0.3611347675323486,0.5203733444213867,0.1812686175107956,0.0,0.0,0.2692020535469055,24.61861801147461,25.0,-1.6602572202682495,-6654.2099609375,75.79479217529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9945678710937,305.5767517089844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.515625,18000.0,0.0,0.0,0.1493780761957168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2144446820020675,0.2144502401351928,-5.558492375712376e-06,0.0,0.0001515997573733,0.0,0.0,11.162983894348145,0.0,0.0,0.0,0.3212907910346985,4.0,0.0,1.0
404400,293.133544921875,297.1499938964844,293.1499938964844,0.0277952849864959,-1028.45751953125,304.1483459472656,0.6453172564506531,0.0720178186893463,0.0653449371457099,294.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.5685157775878906,0.050000000745058,0.0481169819831848,293.0816650390625,297.1499938964844,293.1499938964844,0.1471553891897201,-2429.89794921875,304.1443176269531,0.9387112855911256,0.2205531746149063,0.1544353663921356,293.1554260253906,297.1499938964844,293.1499938964844,0.1740948855876922,-3761.167724609375,304.15008544921875,0.9825711846351624,0.2519342303276062,0.2389408648014068,293.29058837890625,297.1499938964844,293.1499938964844,0.0006481811869889,-246.18212890625,292.0363464355469,0.5685157775878906,0.050000000745058,0.2282462418079376,291.1369323730469,291.1499938964844,269.5249938964844,267.6035461425781,283.6396789550781,293.42535400390625,291.1368408203125,1.0,0.1896300464868545,0.831025242805481,0.831025242805481,1.0,1.0,-0.8821631669998169,0.3614231050014496,0.5207400918006897,0.1814095973968505,0.0,0.0,0.2699363231658935,24.618831634521484,25.0,-1.4146974086761477,-6665.5576171875,75.90925598144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9975280761719,305.5877990722656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.330078125,18000.0,0.0,0.0,0.149594634771347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150477468967437,0.215053305029869,-5.5598766266484745e-06,0.0,0.0001518195495009,0.0,0.0,11.199098587036133,0.0,0.0,0.0,0.3214030265808105,4.0,0.0,1.0
404460,293.1325988769531,297.1499938964844,293.1499938964844,0.0281672906130552,-1037.062744140625,304.1482849121094,0.6471707820892334,0.072629414498806,0.0658885836601257,294.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.5686246156692505,0.050000000745058,0.0481163077056407,293.0852355957031,297.1499938964844,293.1499938964844,0.1480291187763214,-2441.370361328125,304.144775390625,0.9405489563941956,0.2215528339147567,0.155151292681694,293.1542358398437,297.1499938964844,293.1499938964844,0.1741839796304702,-3762.7490234375,304.14990234375,0.9828168153762816,0.2520395517349243,0.239031970500946,293.28973388671875,297.1499938964844,293.1499938964844,0.0006145651568658,-233.42007446289065,291.9893493652344,0.5686246156692505,0.050000000745058,0.2282430529594421,291.13629150390625,291.1499938964844,269.48223876953125,267.581298828125,283.6220397949219,293.4267272949219,291.13623046875,1.0,0.1898152828216552,0.831012487411499,0.831012487411499,1.0,1.0,-0.8837796449661255,0.3621211647987366,0.5216584801673889,0.1817919462919235,0.0,0.0,0.2718115448951721,24.620304107666016,25.0,-0.9517229795455932,-6693.68115234375,76.19366455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0036315917969,305.6156616210937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.0234375,18000.0,0.0,0.0,0.1501296609640121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165921330451965,0.216597706079483,-5.56347549718339e-06,0.0,0.0001523625251138,0.0,0.0,11.291834831237791,0.0,0.0,0.0,0.3216921389102936,4.0,0.0,1.0
404520,293.1325988769531,297.1499938964844,293.1499938964844,0.0281672906130552,-1037.062744140625,304.1482849121094,0.6471707820892334,0.072629414498806,0.0658885836601257,294.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.5686246156692505,0.050000000745058,0.0481163077056407,293.0852355957031,297.1499938964844,293.1499938964844,0.1480291187763214,-2441.370361328125,304.144775390625,0.9405489563941956,0.2215528339147567,0.155151292681694,293.1542358398437,297.1499938964844,293.1499938964844,0.1741839796304702,-3762.7490234375,304.14990234375,0.9828168153762816,0.2520395517349243,0.239031970500946,293.28973388671875,297.1499938964844,293.1499938964844,0.0006145651568658,-233.42007446289065,291.9893493652344,0.5686246156692505,0.050000000745058,0.2282430529594421,291.13629150390625,291.1499938964844,269.48223876953125,267.581298828125,283.6220397949219,293.4267272949219,291.13623046875,1.0,0.1898152828216552,0.831012487411499,0.831012487411499,1.0,1.0,-0.8837796449661255,0.3621211647987366,0.5216584801673889,0.1817919462919235,0.0,0.0,0.2718115448951721,24.620304107666016,25.0,-0.9517229795455932,-6693.68115234375,76.19366455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0036315917969,305.6156616210937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.0234375,18000.0,0.0,0.0,0.1501296609640121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165921330451965,0.216597706079483,-5.56347549718339e-06,0.0,0.0001523625251138,0.0,0.0,11.291834831237791,0.0,0.0,0.0,0.3216921389102936,4.0,0.0,1.0
404580,293.13165283203125,297.1499938964844,293.1499938964844,0.0285713579505682,-1045.943115234375,304.1481628417969,0.6490836143493652,0.0732615664601326,0.0664514899253845,294.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.5687267780303955,0.050000000745058,0.04811567440629,293.08892822265625,297.1499938964844,293.1499938964844,0.1488047689199447,-2451.522705078125,304.14520263671875,0.942188322544098,0.222443476319313,0.1557915657758712,293.1530456542969,297.1499938964844,293.1499938964844,0.1742880642414093,-3764.568115234375,304.1497802734375,0.983086347579956,0.2521734535694122,0.2391507923603058,293.2888488769531,297.1499938964844,293.1499938964844,0.0005812141462229,-220.7522125244141,291.9433288574219,0.5687267780303955,0.050000000745058,0.2282400578260421,291.1363220214844,291.1499938964844,269.4385070800781,267.5588684082031,283.6046142578125,293.4285583496094,291.13641357421875,1.0,0.1899991482496261,0.8309997320175171,0.8309997320175171,1.0,1.0,-0.8853619694709778,0.3627920746803283,0.5225698947906494,0.1821981221437454,0.0,0.0,0.2736481428146362,24.623092651367188,25.0,0.2892167270183563,-6723.83056640625,76.47486114501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0076599121094,305.63970947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.0078125,18000.0,0.0,0.0,0.1506657898426056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181503474712371,0.2181559056043625,-5.567195785260992e-06,0.0,0.0001529066212242,0.0,0.0,11.385793685913086,0.0,0.0,0.0,0.3219854831695556,4.0,0.0,1.0
404640,293.13165283203125,297.1499938964844,293.1499938964844,0.0285713579505682,-1045.943115234375,304.1481628417969,0.6490836143493652,0.0732615664601326,0.0664514899253845,294.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.5687267780303955,0.050000000745058,0.04811567440629,293.08892822265625,297.1499938964844,293.1499938964844,0.1488047689199447,-2451.522705078125,304.14520263671875,0.942188322544098,0.222443476319313,0.1557915657758712,293.1530456542969,297.1499938964844,293.1499938964844,0.1742880642414093,-3764.568115234375,304.1497802734375,0.983086347579956,0.2521734535694122,0.2391507923603058,293.2888488769531,297.1499938964844,293.1499938964844,0.0005812141462229,-220.7522125244141,291.9433288574219,0.5687267780303955,0.050000000745058,0.2282400578260421,291.1363220214844,291.1499938964844,269.4385070800781,267.5588684082031,283.6046142578125,293.4285583496094,291.13641357421875,1.0,0.1899991482496261,0.8309997320175171,0.8309997320175171,1.0,1.0,-0.8853619694709778,0.3627920746803283,0.5225698947906494,0.1821981221437454,0.0,0.0,0.2736481428146362,24.623092651367188,25.0,0.2892167270183563,-6723.83056640625,76.47486114501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0076599121094,305.63970947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.0078125,18000.0,0.0,0.0,0.1506657898426056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181503474712371,0.2181559056043625,-5.567195785260992e-06,0.0,0.0001529066212242,0.0,0.0,11.385793685913086,0.0,0.0,0.0,0.3219854831695556,4.0,0.0,1.0
404700,293.1311950683594,297.1499938964844,293.1499938964844,0.0290682986378669,-1049.8756103515625,304.1476135253906,0.6500587463378906,0.0735849291086196,0.066739521920681,294.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.5687737464904785,0.050000000745058,0.0481153838336467,293.0908203125,297.1499938964844,293.1499938964844,0.1491509526968002,-2456.037353515625,304.1454467773437,0.9429293274879456,0.222845584154129,0.1560820639133453,293.1524658203125,297.1499938964844,293.1499938964844,0.1743411421775818,-3765.482421875,304.14971923828125,0.983227014541626,0.2522501647472381,0.2392197847366333,293.2884216308594,297.1499938964844,293.1499938964844,0.0005645907367579,-214.4332733154297,291.9208984375,0.5687737464904785,0.050000000745058,0.2282386720180511,291.1368408203125,291.1499938964844,269.4163513183594,267.547607421875,283.5959167480469,293.4295959472656,291.13702392578125,1.0,0.1900903433561325,0.8309933543205261,0.8309933543205261,1.0,1.0,-0.8861371278762817,0.3631185889244079,0.5230185389518738,0.1824027895927429,0.0,0.0,0.2744731605052948,24.625057220458984,25.0,1.0829609632492063,-6739.00732421875,76.61380004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086669921875,305.6488037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.318359375,18000.0,0.0,0.0,0.1509392261505127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2188768237829208,0.2188823968172073,-5.569010227191029e-06,0.0,0.0001531841262476,0.0,0.0,11.429834365844728,0.0,0.0,0.0,0.3221235573291778,4.0,0.0,1.0
404760,293.1307373046875,297.1499938964844,293.1499938964844,0.0295332726091146,-1054.870849609375,304.147216796875,0.6510451436042786,0.0739124417304992,0.0670318007469177,294.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374206542969,0.5688173174858093,0.050000000745058,0.0481151156127452,293.0927429199219,297.1499938964844,293.1499938964844,0.1494711190462112,-2460.204345703125,304.14569091796875,0.9436166286468506,0.2232185453176498,0.1563524752855301,293.1518859863281,297.1499938964844,293.1499938964844,0.1743968576192855,-3766.43798828125,304.149658203125,0.9833698868751526,0.2523326575756073,0.2392944395542144,293.2879638671875,297.1499938964844,293.1499938964844,0.0005486335139721,-208.13775634765625,291.8987731933594,0.5688173174858093,0.050000000745058,0.2282373905181884,291.1375427246094,291.1499938964844,269.39404296875,267.53631591796875,283.5872497558594,293.4307556152344,291.13775634765625,1.0,0.1901809126138687,0.8309846520423889,0.8309846520423889,1.0,1.0,-0.8869002461433411,0.3634396493434906,0.5234605669975281,0.1826047599315643,0.0,0.0,0.2752293050289154,24.627422332763672,25.0,1.58799946308136,-6753.5224609375,76.75141143798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00909423828125,305.6560363769531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.76171875,18000.0,0.0,0.0,0.1512171030044555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2195461094379425,0.219551682472229,-5.570721896219766e-06,0.0,0.0001534661423647,0.0,0.0,11.470529556274414,0.0,0.0,0.0,0.3222517073154449,4.0,0.0,1.0
404820,293.1298828125,297.1499938964844,293.1499938964844,0.0300489235669374,-1064.1107177734375,304.14727783203125,0.6530342698097229,0.0745757147669792,0.0676247701048851,294.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5688907504081726,0.050000000745058,0.0481146611273288,293.0966491699219,297.1499938964844,293.1499938964844,0.1500406712293625,-2467.605712890625,304.14617919921875,0.9448202252388,0.2238742858171463,0.1568304151296615,293.1507568359375,297.1499938964844,293.1499938964844,0.1745276749134063,-3768.690673828125,304.1495666503906,0.983656883239746,0.2525142133235931,0.2394598871469497,293.287109375,297.1499938964844,293.1499938964844,0.000525226467289,-195.48443603515625,291.8544311523437,0.5688907504081726,0.050000000745058,0.2282352298498153,291.1387634277344,291.1499938964844,269.34912109375,267.5137023925781,283.5699157714844,293.4333801269531,291.13885498046875,1.0,0.1903596222400665,0.8309673070907593,0.8309673070907593,1.0,1.0,-0.8883810043334961,0.3640654385089874,0.524315595626831,0.1829900741577148,0.0,0.0,0.276637464761734,24.633621215820312,25.0,1.3900988101959229,-6780.22265625,77.0213851928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0089111328125,305.6676330566406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.431640625,18000.0,0.0,0.0,0.1517826169729232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2207657694816589,0.2207713425159454,-5.573820089921355e-06,0.0,0.0001540400699013,0.0,0.0,11.544758796691896,0.0,0.0,0.0,0.3224858939647674,4.0,0.0,1.0
404880,293.1298828125,297.1499938964844,293.1499938964844,0.0300489235669374,-1064.1107177734375,304.14727783203125,0.6530342698097229,0.0745757147669792,0.0676247701048851,294.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5688907504081726,0.050000000745058,0.0481146611273288,293.0966491699219,297.1499938964844,293.1499938964844,0.1500406712293625,-2467.605712890625,304.14617919921875,0.9448202252388,0.2238742858171463,0.1568304151296615,293.1507568359375,297.1499938964844,293.1499938964844,0.1745276749134063,-3768.690673828125,304.1495666503906,0.983656883239746,0.2525142133235931,0.2394598871469497,293.287109375,297.1499938964844,293.1499938964844,0.000525226467289,-195.48443603515625,291.8544311523437,0.5688907504081726,0.050000000745058,0.2282352298498153,291.1387634277344,291.1499938964844,269.34912109375,267.5137023925781,283.5699157714844,293.4333801269531,291.13885498046875,1.0,0.1903596222400665,0.8309673070907593,0.8309673070907593,1.0,1.0,-0.8883810043334961,0.3640654385089874,0.524315595626831,0.1829900741577148,0.0,0.0,0.276637464761734,24.633621215820312,25.0,1.3900988101959229,-6780.22265625,77.0213851928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0089111328125,305.6676330566406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.431640625,18000.0,0.0,0.0,0.1517826169729232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2207657694816589,0.2207713425159454,-5.573820089921355e-06,0.0,0.0001540400699013,0.0,0.0,11.544758796691896,0.0,0.0,0.0,0.3224858939647674,4.0,0.0,1.0
404940,293.1290588378906,297.1499938964844,293.1499938964844,0.030600918456912,-1073.5916748046875,304.14727783203125,0.6550471186637878,0.0752512589097023,0.0682286396622657,294.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390991210937,0.5689495205879211,0.050000000745058,0.0481142960488796,293.1005554199219,297.1499938964844,293.1499938964844,0.1505311131477356,-2473.976318359375,304.1466369628906,0.9458239674568176,0.2244294434785843,0.1572330892086029,293.149658203125,297.1499938964844,293.1499938964844,0.1746897250413894,-3771.49853515625,304.1494445800781,0.9839483499526978,0.2527166903018951,0.2396454811096191,293.2862243652344,297.1499938964844,293.1499938964844,0.0005063334247097,-180.84881591796875,291.80963134765625,0.5689495205879211,0.050000000745058,0.2282335013151168,291.1391296386719,291.1499938964844,269.30389404296875,267.4911193847656,283.5523681640625,293.4362487792969,291.1391296386719,1.0,0.1905346512794494,0.8309499621391296,0.8309499621391296,1.0,1.0,-0.8898093104362488,0.3646785020828247,0.5251308083534241,0.1833380311727523,0.0,0.0,0.278056263923645,24.641016006469727,25.0,0.5440652370452881,-6805.998046875,77.28459930419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00830078125,305.67889404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.478515625,18000.0,0.0,0.0,0.1523543000221252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2219647914171219,0.2219703644514084,-5.57674138690345e-06,0.0,0.0001546202402096,0.0,0.0,11.6176176071167,0.0,0.0,0.0,0.3227147758007049,4.0,0.0,1.0
405000,293.1290588378906,297.1499938964844,293.1499938964844,0.030600918456912,-1073.5916748046875,304.14727783203125,0.6550471186637878,0.0752512589097023,0.0682286396622657,294.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390991210937,0.5689495205879211,0.050000000745058,0.0481142960488796,293.1005554199219,297.1499938964844,293.1499938964844,0.1505311131477356,-2473.976318359375,304.1466369628906,0.9458239674568176,0.2244294434785843,0.1572330892086029,293.149658203125,297.1499938964844,293.1499938964844,0.1746897250413894,-3771.49853515625,304.1494445800781,0.9839483499526978,0.2527166903018951,0.2396454811096191,293.2862243652344,297.1499938964844,293.1499938964844,0.0005063334247097,-180.84881591796875,291.80963134765625,0.5689495205879211,0.050000000745058,0.2282335013151168,291.1391296386719,291.1499938964844,269.30389404296875,267.4911193847656,283.5523681640625,293.4362487792969,291.1391296386719,1.0,0.1905346512794494,0.8309499621391296,0.8309499621391296,1.0,1.0,-0.8898093104362488,0.3646785020828247,0.5251308083534241,0.1833380311727523,0.0,0.0,0.278056263923645,24.641016006469727,25.0,0.5440652370452881,-6805.998046875,77.28459930419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00830078125,305.67889404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.478515625,18000.0,0.0,0.0,0.1523543000221252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2219647914171219,0.2219703644514084,-5.57674138690345e-06,0.0,0.0001546202402096,0.0,0.0,11.6176176071167,0.0,0.0,0.0,0.3227147758007049,4.0,0.0,1.0
405060,293.1282653808594,297.1499938964844,293.1499938964844,0.0311682019382715,-1083.279296875,304.1472473144531,0.6570959091186523,0.0759396180510521,0.0688438862562179,294.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390686035156,0.5690053105354309,0.050000000745058,0.0481139495968818,293.1042785644531,297.1499938964844,293.1499938964844,0.1509673148393631,-2479.644287109375,304.14703369140625,0.9467087388038636,0.2249253392219543,0.1575871706008911,293.14862060546875,297.1499938964844,293.1499938964844,0.17487533390522,-3774.71728515625,304.1493225097656,0.9842572212219238,0.2529391050338745,0.2398500442504882,293.28533935546875,297.1499938964844,293.1499938964844,0.0005316619062796,-199.5731658935547,291.7646484375,0.5690053105354309,0.050000000745058,0.2282318621873855,291.1390686035156,291.1499938964844,269.2586669921875,267.46856689453125,283.53424072265625,293.4388732910156,291.1390380859375,1.0,0.1907062977552414,0.8309308886528015,0.8309308886528015,1.0,1.0,-0.8912158012390137,0.3652984201908111,0.5259174108505249,0.1836397647857666,0.0,0.0,0.2795152366161346,24.6478328704834,25.0,-0.0095526212826371,-6832.3388671875,77.54373931884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0074462890625,305.69049072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.3046875,18000.0,0.0,0.0,0.1529313325881958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2232038378715515,0.223209410905838,-5.579725439019967e-06,0.0,0.000155205867486,0.0,0.0,11.69297695159912,0.0,0.0,0.0,0.322950929403305,4.0,0.0,1.0
405120,293.1282653808594,297.1499938964844,293.1499938964844,0.0311682019382715,-1083.279296875,304.1472473144531,0.6570959091186523,0.0759396180510521,0.0688438862562179,294.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390686035156,0.5690053105354309,0.050000000745058,0.0481139495968818,293.1042785644531,297.1499938964844,293.1499938964844,0.1509673148393631,-2479.644287109375,304.14703369140625,0.9467087388038636,0.2249253392219543,0.1575871706008911,293.14862060546875,297.1499938964844,293.1499938964844,0.17487533390522,-3774.71728515625,304.1493225097656,0.9842572212219238,0.2529391050338745,0.2398500442504882,293.28533935546875,297.1499938964844,293.1499938964844,0.0005316619062796,-199.5731658935547,291.7646484375,0.5690053105354309,0.050000000745058,0.2282318621873855,291.1390686035156,291.1499938964844,269.2586669921875,267.46856689453125,283.53424072265625,293.4388732910156,291.1390380859375,1.0,0.1907062977552414,0.8309308886528015,0.8309308886528015,1.0,1.0,-0.8912158012390137,0.3652984201908111,0.5259174108505249,0.1836397647857666,0.0,0.0,0.2795152366161346,24.6478328704834,25.0,-0.0095526212826371,-6832.3388671875,77.54373931884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0074462890625,305.69049072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.3046875,18000.0,0.0,0.0,0.1529313325881958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2232038378715515,0.223209410905838,-5.579725439019967e-06,0.0,0.000155205867486,0.0,0.0,11.69297695159912,0.0,0.0,0.0,0.322950929403305,4.0,0.0,1.0
405180,293.1275329589844,297.1499938964844,293.1499938964844,0.0317514836788177,-1093.1826171875,304.1471862792969,0.6591918468475342,0.0766422376036644,0.0694716423749923,294.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.5690661072731018,0.050000000745058,0.0481135733425617,293.1076965332031,297.1499938964844,293.1499938964844,0.1513723134994506,-2484.9140625,304.1473388671875,0.9475364089012146,0.2253868728876114,0.1579140424728393,293.1476135253906,297.1499938964844,293.1499938964844,0.1750822216272354,-3778.304443359375,304.1492004394531,0.9845932722091676,0.2531815767288208,0.2400735765695572,293.2844543457031,297.1499938964844,293.1499938964844,0.0004821745387744,-158.42904663085938,291.719970703125,0.5690661072731018,0.050000000745058,0.2282300740480423,291.1387634277344,291.1499938964844,269.213623046875,267.4461364746094,283.5153503417969,293.4410705566406,291.13873291015625,1.0,0.1908754408359527,0.8309118747711182,0.8309118747711182,1.0,1.0,-0.8926272392272949,0.3659421801567077,0.5266850590705872,0.1838878989219665,0.0,0.0,0.2810311615467071,24.652868270874023,25.0,-0.3880220949649811,-6859.4736328125,77.80168914794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0061950683594,305.7023010253906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.052734375,18000.0,0.0,0.0,0.1535167843103408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.22449292242527,0.2244985103607177,-5.582829089689767e-06,0.0,0.0001558000221848,0.0,0.0,11.771530151367188,0.0,0.0,0.0,0.3231971561908722,4.0,0.0,1.0
405240,293.1275329589844,297.1499938964844,293.1499938964844,0.0317514836788177,-1093.1826171875,304.1471862792969,0.6591918468475342,0.0766422376036644,0.0694716423749923,294.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.5690661072731018,0.050000000745058,0.0481135733425617,293.1076965332031,297.1499938964844,293.1499938964844,0.1513723134994506,-2484.9140625,304.1473388671875,0.9475364089012146,0.2253868728876114,0.1579140424728393,293.1476135253906,297.1499938964844,293.1499938964844,0.1750822216272354,-3778.304443359375,304.1492004394531,0.9845932722091676,0.2531815767288208,0.2400735765695572,293.2844543457031,297.1499938964844,293.1499938964844,0.0004821745387744,-158.42904663085938,291.719970703125,0.5690661072731018,0.050000000745058,0.2282300740480423,291.1387634277344,291.1499938964844,269.213623046875,267.4461364746094,283.5153503417969,293.4410705566406,291.13873291015625,1.0,0.1908754408359527,0.8309118747711182,0.8309118747711182,1.0,1.0,-0.8926272392272949,0.3659421801567077,0.5266850590705872,0.1838878989219665,0.0,0.0,0.2810311615467071,24.652868270874023,25.0,-0.3880220949649811,-6859.4736328125,77.80168914794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0061950683594,305.7023010253906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.052734375,18000.0,0.0,0.0,0.1535167843103408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.22449292242527,0.2244985103607177,-5.582829089689767e-06,0.0,0.0001558000221848,0.0,0.0,11.771530151367188,0.0,0.0,0.0,0.3231971561908722,4.0,0.0,1.0
405300,293.1271667480469,297.1499938964844,293.1499938964844,0.0320493578910827,-1098.21875,304.14715576171875,0.6602585315704346,0.0769992545247078,0.0697905570268631,294.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5690984129905701,0.050000000745058,0.0481133721768856,293.1092834472656,297.1499938964844,293.1499938964844,0.1515655815601349,-2487.430908203125,304.1474609375,0.9479341506958008,0.2256066054105758,0.1580695509910583,293.1470947265625,297.1499938964844,293.1499938964844,0.1751932948827743,-3780.229248046875,304.1491394042969,0.9847714304924012,0.2533104717731476,0.2401925176382064,293.28399658203125,297.1499938964844,293.1499938964844,0.0004759463481605,-152.35438537597656,291.6976623535156,0.5690984129905701,0.050000000745058,0.2282291203737259,291.1385803222656,291.1499938964844,269.1912536621094,267.4349670410156,283.5055847167969,293.4420166015625,291.1385192871094,1.0,0.1909593790769577,0.8309023380279541,0.8309023380279541,1.0,1.0,-0.8933380246162415,0.3662759065628052,0.5270621180534363,0.183988869190216,0.0,0.0,0.2818162441253662,24.65467834472656,25.0,-0.5087308883666992,-6873.4248046875,77.93072509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0053405761719,305.7083435058594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.900390625,18000.0,0.0,0.0,0.1538139581680297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2251625955104828,0.2251681685447693,-5.584442533290712e-06,0.0,0.0001561016106279,0.0,0.0,11.812399864196776,0.0,0.0,0.0,0.3233252465724945,4.0,0.0,1.0
405360,293.1268005371094,297.1499938964844,293.1499938964844,0.0323512032628059,-1103.3079833984375,304.1471252441406,0.6613368391990662,0.0773599222302436,0.0701127871870994,294.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383972167969,0.5691314339637756,0.050000000745058,0.0481131672859191,293.1108093261719,297.1499938964844,293.1499938964844,0.1517531722784042,-2489.875244140625,304.1475830078125,0.9483218789100648,0.2258199602365493,0.1582203805446624,293.1466064453125,297.1499938964844,293.1499938964844,0.1753088980913162,-3782.2314453125,304.1490783691406,0.9849554896354676,0.2534442245960235,0.2403160780668258,293.2835388183594,297.1499938964844,293.1499938964844,0.0004697595722973,-146.29119873046875,291.6754455566406,0.5691314339637756,0.050000000745058,0.2282281517982483,291.1383361816406,291.1499938964844,269.16900634765625,267.42388916015625,283.49566650390625,293.4429016113281,291.1382751464844,1.0,0.1910430341958999,0.8308896422386169,0.8308896422386169,1.0,1.0,-0.8940526843070984,0.3666179478168487,0.5274347066879272,0.184073269367218,0.0,0.0,0.282618373632431,24.65607452392578,25.0,-0.5854456424713135,-6887.62353515625,78.05998992919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0043334960937,305.7144470214844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.736328125,18000.0,0.0,0.0,0.1541147381067276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2258491963148117,0.2258547842502594,-5.586100087384693e-06,0.0,0.0001564068661537,0.0,0.0,11.85435390472412,0.0,0.0,0.0,0.3234568238258362,4.0,0.0,1.0
405420,293.1260986328125,297.1499938964844,293.1499938964844,0.0329662710428237,-1113.6370849609375,304.1470642089844,0.6635255217552185,0.0780917704105377,0.0707667246460914,294.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.5691986680030823,0.050000000745058,0.048112753778696,293.1136779785156,297.1499938964844,293.1499938964844,0.1521137505769729,-2494.574951171875,304.14776611328125,0.9490704536437988,0.2262308746576309,0.1585102826356887,293.1456604003906,297.1499938964844,293.1499938964844,0.1755526214838028,-3786.44970703125,304.14898681640625,0.9853390455245972,0.2537256181240082,0.2405763864517212,293.2825927734375,297.1499938964844,293.1499938964844,0.0004574162885546,-134.23773193359375,291.6313171386719,0.5691986680030823,0.050000000745058,0.2282261997461319,291.13787841796875,291.1499938964844,269.1250305175781,267.4018859863281,283.47528076171875,293.4443664550781,291.1378173828125,1.0,0.1912099123001098,0.8308641910552979,0.8308641910552979,1.0,1.0,-0.8954949975013733,0.3673298954963684,0.5281651020050049,0.1841888278722763,0.0,0.0,0.2842699885368347,24.65773582458496,25.0,-0.657253086566925,-6916.7177734375,78.31958770751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0017395019531,305.7267761230469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.408203125,18000.0,0.0,0.0,0.1547287702560424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272705137729644,0.2272761017084121,-5.5895479817991145e-06,0.0,0.0001570300373714,0.0,0.0,11.94137477874756,0.0,0.0,0.0,0.3237299025058746,4.0,0.0,1.0
405480,293.1260986328125,297.1499938964844,293.1499938964844,0.0329662710428237,-1113.6370849609375,304.1470642089844,0.6635255217552185,0.0780917704105377,0.0707667246460914,294.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.5691986680030823,0.050000000745058,0.048112753778696,293.1136779785156,297.1499938964844,293.1499938964844,0.1521137505769729,-2494.574951171875,304.14776611328125,0.9490704536437988,0.2262308746576309,0.1585102826356887,293.1456604003906,297.1499938964844,293.1499938964844,0.1755526214838028,-3786.44970703125,304.14898681640625,0.9853390455245972,0.2537256181240082,0.2405763864517212,293.2825927734375,297.1499938964844,293.1499938964844,0.0004574162885546,-134.23773193359375,291.6313171386719,0.5691986680030823,0.050000000745058,0.2282261997461319,291.13787841796875,291.1499938964844,269.1250305175781,267.4018859863281,283.47528076171875,293.4443664550781,291.1378173828125,1.0,0.1912099123001098,0.8308641910552979,0.8308641910552979,1.0,1.0,-0.8954949975013733,0.3673298954963684,0.5281651020050049,0.1841888278722763,0.0,0.0,0.2842699885368347,24.65773582458496,25.0,-0.657253086566925,-6916.7177734375,78.31958770751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0017395019531,305.7267761230469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.408203125,18000.0,0.0,0.0,0.1547287702560424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272705137729644,0.2272761017084121,-5.5895479817991145e-06,0.0,0.0001570300373714,0.0,0.0,11.94137477874756,0.0,0.0,0.0,0.3237299025058746,4.0,0.0,1.0
405540,293.1254272460937,297.1499938964844,293.1499938964844,0.0335963442921638,-1124.1651611328125,304.1470031738281,0.6657551527023315,0.0788374245166778,0.0714332535862922,294.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5692666172981262,0.050000000745058,0.0481123365461826,293.1162414550781,297.1499938964844,293.1499938964844,0.1524586975574493,-2499.07373046875,304.14794921875,0.949789822101593,0.2266260385513305,0.1587878167629242,293.14471435546875,297.1499938964844,293.1499938964844,0.1758126616477966,-3790.946044921875,304.1488952636719,0.9857416152954102,0.254025250673294,0.2408541738986969,293.2816162109375,297.1499938964844,293.1499938964844,0.0004449806001503,-122.3116683959961,291.58758544921875,0.5692666172981262,0.050000000745058,0.2282242178916931,291.13739013671875,291.1499938964844,269.0819396972656,267.38018798828125,283.4541931152344,293.4455261230469,291.1373291015625,1.0,0.1913767158985138,0.8308387398719788,0.8308387398719788,1.0,1.0,-0.8969585299491882,0.3680830597877502,0.528875470161438,0.1842282563447952,0.0,0.0,0.2859853506088257,24.65793228149414,25.0,-0.6675952672958374,-6946.7412109375,78.5813980102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99835205078125,305.7392272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.08203125,18000.0,0.0,0.0,0.155362844467163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287568897008896,0.2287624776363372,-5.593178684648592e-06,0.0,0.0001576735376147,0.0,0.0,12.032632827758787,0.0,0.0,0.0,0.3240165114402771,4.0,0.0,1.0
405600,293.1254272460937,297.1499938964844,293.1499938964844,0.0335963442921638,-1124.1651611328125,304.1470031738281,0.6657551527023315,0.0788374245166778,0.0714332535862922,294.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5692666172981262,0.050000000745058,0.0481123365461826,293.1162414550781,297.1499938964844,293.1499938964844,0.1524586975574493,-2499.07373046875,304.14794921875,0.949789822101593,0.2266260385513305,0.1587878167629242,293.14471435546875,297.1499938964844,293.1499938964844,0.1758126616477966,-3790.946044921875,304.1488952636719,0.9857416152954102,0.254025250673294,0.2408541738986969,293.2816162109375,297.1499938964844,293.1499938964844,0.0004449806001503,-122.3116683959961,291.58758544921875,0.5692666172981262,0.050000000745058,0.2282242178916931,291.13739013671875,291.1499938964844,269.0819396972656,267.38018798828125,283.4541931152344,293.4455261230469,291.1373291015625,1.0,0.1913767158985138,0.8308387398719788,0.8308387398719788,1.0,1.0,-0.8969585299491882,0.3680830597877502,0.528875470161438,0.1842282563447952,0.0,0.0,0.2859853506088257,24.65793228149414,25.0,-0.6675952672958374,-6946.7412109375,78.5813980102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99835205078125,305.7392272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.08203125,18000.0,0.0,0.0,0.155362844467163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287568897008896,0.2287624776363372,-5.593178684648592e-06,0.0,0.0001576735376147,0.0,0.0,12.032632827758787,0.0,0.0,0.0,0.3240165114402771,4.0,0.0,1.0
405660,293.124755859375,297.1499938964844,293.1499938964844,0.0342401452362537,-1134.873291015625,304.1469116210937,0.6680201888084412,0.079595610499382,0.0721112564206123,294.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369934082031,0.5693342685699463,0.050000000745058,0.0481119230389595,293.1185302734375,297.1499938964844,293.1499938964844,0.1527950465679168,-2503.463134765625,304.1480712890625,0.950492024421692,0.2270145416259765,0.1590590178966522,293.1438293457031,297.1499938964844,293.1499938964844,0.1760874539613723,-3795.692138671875,304.1488037109375,0.9861602187156676,0.2543415427207947,0.2411479651927948,293.2806091308594,297.1499938964844,293.1499938964844,0.0004322976747062,-110.5045166015625,291.5442810058594,0.5693342685699463,0.050000000745058,0.2282222509384155,291.1369323730469,291.1499938964844,269.0399780273437,267.35888671875,283.43243408203125,293.4463806152344,291.1368713378906,1.0,0.1915441006422042,0.8308084607124329,0.8308084607124329,1.0,1.0,-0.8984474539756775,0.3688806891441345,0.529566764831543,0.1841876059770584,0.0,0.0,0.2877599895000458,24.65675926208496,28.0,-0.6507264375686646,-6977.65380859375,78.8463363647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,305.75177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.755859375,18000.0,0.0,0.0,0.1560194194316864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2303057163953781,0.230311319231987,-5.59698901270167e-06,0.0,0.0001583398843649,0.0,0.0,12.128002166748049,0.0,0.0,0.0,0.3243163526058197,4.0,0.0,1.0
405720,293.124755859375,297.1499938964844,293.1499938964844,0.0342401452362537,-1134.873291015625,304.1469116210937,0.6680201888084412,0.079595610499382,0.0721112564206123,294.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369934082031,0.5693342685699463,0.050000000745058,0.0481119230389595,293.1185302734375,297.1499938964844,293.1499938964844,0.1527950465679168,-2503.463134765625,304.1480712890625,0.950492024421692,0.2270145416259765,0.1590590178966522,293.1438293457031,297.1499938964844,293.1499938964844,0.1760874539613723,-3795.692138671875,304.1488037109375,0.9861602187156676,0.2543415427207947,0.2411479651927948,293.2806091308594,297.1499938964844,293.1499938964844,0.0004322976747062,-110.5045166015625,291.5442810058594,0.5693342685699463,0.050000000745058,0.2282222509384155,291.1369323730469,291.1499938964844,269.0399780273437,267.35888671875,283.43243408203125,293.4463806152344,291.1368713378906,1.0,0.1915441006422042,0.8308084607124329,0.8308084607124329,1.0,1.0,-0.8984474539756775,0.3688806891441345,0.529566764831543,0.1841876059770584,0.0,0.0,0.2877599895000458,24.65675926208496,28.0,-0.6507264375686646,-6977.65380859375,78.8463363647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,305.75177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.755859375,18000.0,0.0,0.0,0.1560194194316864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2303057163953781,0.230311319231987,-5.59698901270167e-06,0.0,0.0001583398843649,0.0,0.0,12.128002166748049,0.0,0.0,0.0,0.3243163526058197,4.0,0.0,1.0
405780,293.1241149902344,297.1499938964844,293.1499938964844,0.0349162966012954,-1146.0765380859375,304.1468200683594,0.6664593815803528,0.0803612321615219,0.0728199407458305,294.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.565613329410553,0.050000000745058,0.0481348559260368,293.1205749511719,297.1499938964844,293.1499938964844,0.153150275349617,-2508.111328125,304.1481018066406,0.9453136324882508,0.227400466799736,0.1593455076217651,293.1429748535156,297.1499938964844,293.1499938964844,0.1763975769281387,-3801.0546875,304.148681640625,0.9819149374961852,0.2546703219413757,0.2414783835411071,293.2795715332031,297.1499938964844,293.1499938964844,0.000419298565248,-98.85560607910156,291.5012512207031,0.565613329410553,0.050000000745058,0.2283310294151306,291.1363220214844,291.1499938964844,268.99932861328125,267.33807373046875,283.409912109375,293.447021484375,291.1361999511719,1.0,0.1929128468036651,0.830778181552887,0.830778181552887,1.0,1.0,-0.9001963138580322,0.3698298335075378,0.5303665399551392,0.1841098517179489,0.0,0.0,0.2896186113357544,25.24774932861328,31.0,-0.9887694120407104,-7010.33642578125,80.06553649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9892272949219,305.76373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.349609375,18000.0,0.0,0.0,0.1567020118236541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319271713495254,0.2319327741861343,-5.600988060905365e-06,0.0,0.0001590326282894,0.0,0.0,12.228109359741213,0.0,0.0,0.0,0.3246314823627472,4.0,0.0,1.0
405840,293.1241149902344,297.1499938964844,293.1499938964844,0.0349162966012954,-1146.0765380859375,304.1468200683594,0.6664593815803528,0.0803612321615219,0.0728199407458305,294.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.565613329410553,0.050000000745058,0.0481348559260368,293.1205749511719,297.1499938964844,293.1499938964844,0.153150275349617,-2508.111328125,304.1481018066406,0.9453136324882508,0.227400466799736,0.1593455076217651,293.1429748535156,297.1499938964844,293.1499938964844,0.1763975769281387,-3801.0546875,304.148681640625,0.9819149374961852,0.2546703219413757,0.2414783835411071,293.2795715332031,297.1499938964844,293.1499938964844,0.000419298565248,-98.85560607910156,291.5012512207031,0.565613329410553,0.050000000745058,0.2283310294151306,291.1363220214844,291.1499938964844,268.99932861328125,267.33807373046875,283.409912109375,293.447021484375,291.1361999511719,1.0,0.1929128468036651,0.830778181552887,0.830778181552887,1.0,1.0,-0.9001963138580322,0.3698298335075378,0.5303665399551392,0.1841098517179489,0.0,0.0,0.2896186113357544,25.24774932861328,31.0,-0.9887694120407104,-7010.33642578125,80.06553649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9892272949219,305.76373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.349609375,18000.0,0.0,0.0,0.1567020118236541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319271713495254,0.2319327741861343,-5.600988060905365e-06,0.0,0.0001590326282894,0.0,0.0,12.228109359741213,0.0,0.0,0.0,0.3246314823627472,4.0,0.0,1.0
405900,293.12384033203125,297.1499938964844,293.1499938964844,0.0352647341787815,-1151.8355712890625,304.1467590332031,0.6644296646118164,0.0807450860738754,0.0731832534074783,294.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.5625136494636536,0.050000000745058,0.0481545813381671,293.1214904785156,297.1499938964844,293.1499938964844,0.1533364355564117,-2510.5517578125,304.14813232421875,0.9407307505607604,0.2275928705930709,0.1594941616058349,293.142578125,297.1499938964844,293.1499938964844,0.1765659153461456,-3803.968017578125,304.14862060546875,0.978117823600769,0.2548378109931946,0.241655096411705,293.2790222167969,297.1499938964844,293.1499938964844,0.0004126437997911,-93.08383178710938,291.479736328125,0.5625136494636536,0.050000000745058,0.2284245938062667,291.1358337402344,291.1499938964844,268.9795837402344,267.3278503417969,283.3984069824219,293.44732666015625,291.1357116699219,1.0,0.1939530968666076,0.830763041973114,0.830763041973114,1.0,1.0,-0.9011587500572203,0.3703569173812866,0.5308018326759338,0.1840551942586898,0.0,0.0,0.2906112670898437,25.752620697021484,31.0,-1.212244749069214,-7027.6181640625,81.01375579833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,305.769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.001953125,18000.0,0.0,0.0,0.1570554673671722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2327899187803268,0.2327955216169357,-5.603097179118777e-06,0.0,0.0001593913475517,0.0,0.0,12.281437873840332,0.0,0.0,0.0,0.3247992694377899,4.0,0.0,1.0
