time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
405960,293.1235656738281,297.1499938964844,293.1499938964844,0.0356186665594577,-1157.675048828125,304.1466979980469,0.6618265509605408,0.0811297297477722,0.073551520705223,294.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.5588328838348389,0.050000000745058,0.0481787882745265,293.1223449707031,297.1499938964844,293.1499938964844,0.1535269916057586,-2513.05078125,304.1481018066406,0.9351661801338196,0.2277859300374984,0.1596463471651077,293.1421813964844,297.1499938964844,293.1499938964844,0.1767405271530151,-3806.98828125,304.1485595703125,0.9733968377113342,0.2550072371959686,0.241838127374649,293.2784729003906,297.1499938964844,293.1499938964844,0.0004058882186654,-87.36101531982422,291.4582824707031,0.5588328838348389,0.050000000745058,0.2285394221544265,291.13531494140625,291.1499938964844,268.96026611328125,267.3177795410156,283.3868103027344,293.4476013183594,291.1351928710937,1.0,0.1951918303966522,0.8307419419288635,0.8307419419288635,1.0,1.0,-0.9021698832511902,0.3709142506122589,0.5312556624412537,0.1839875727891922,0.0,0.0,0.2916422188282013,26.3710994720459,34.0,-1.3291213512420654,-7045.55224609375,82.14720153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98309326171875,305.7760314941406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.623046875,18000.0,0.0,0.0,0.1574185490608215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.233693316578865,0.2336989194154739,-5.60530997972819e-06,0.0,0.0001597598165972,0.0,0.0,12.337363243103027,0.0,0.0,0.0,0.3249751627445221,4.0,0.0,1.0
406020,293.1230773925781,297.1499938964844,293.1499938964844,0.0363409258425235,-1169.5611572265625,304.1466064453125,0.6554318070411682,0.0819013267755508,0.0743014141917228,294.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.5502326488494873,0.050000000745058,0.048239067196846,293.12384033203125,297.1499938964844,293.1499938964844,0.1539217084646225,-2518.227294921875,304.1480712890625,0.9219394326210022,0.2281791567802429,0.1599629074335098,293.1414794921875,297.1499938964844,293.1499938964844,0.1771049499511718,-3813.285400390625,304.1484375,0.9615338444709778,0.2553514540195465,0.2422212809324264,293.2773742675781,297.1499938964844,293.1499938964844,0.0003919761802535,-76.01362609863281,291.4158020019531,0.5502326488494873,0.050000000745058,0.2288253605365753,291.13433837890625,291.1499938964844,268.9230041503906,267.298095703125,283.3633117675781,293.4480895996094,291.1342163085937,1.0,0.1981775015592575,0.8306997418403625,0.8306997418403625,1.0,1.0,-0.9043251276016236,0.3721145391464233,0.5322105884552002,0.1838121861219406,0.0,0.0,0.2937997877597809,27.90852928161621,37.0,-1.35623300075531,-7083.025390625,84.9084243774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97540283203125,305.7886657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.931640625,18000.0,0.0,0.0,0.1581779867410659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2356033027172088,0.2356089055538177,-5.610040261672111e-06,0.0,0.0001605305442353,0.0,0.0,12.455967903137209,0.0,0.0,0.0,0.3253486156463623,4.0,0.0,1.0
406080,293.1230773925781,297.1499938964844,293.1499938964844,0.0363409258425235,-1169.5611572265625,304.1466064453125,0.6554318070411682,0.0819013267755508,0.0743014141917228,294.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.5502326488494873,0.050000000745058,0.048239067196846,293.12384033203125,297.1499938964844,293.1499938964844,0.1539217084646225,-2518.227294921875,304.1480712890625,0.9219394326210022,0.2281791567802429,0.1599629074335098,293.1414794921875,297.1499938964844,293.1499938964844,0.1771049499511718,-3813.285400390625,304.1484375,0.9615338444709778,0.2553514540195465,0.2422212809324264,293.2773742675781,297.1499938964844,293.1499938964844,0.0003919761802535,-76.01362609863281,291.4158020019531,0.5502326488494873,0.050000000745058,0.2288253605365753,291.13433837890625,291.1499938964844,268.9230041503906,267.298095703125,283.3633117675781,293.4480895996094,291.1342163085937,1.0,0.1981775015592575,0.8306997418403625,0.8306997418403625,1.0,1.0,-0.9043251276016236,0.3721145391464233,0.5322105884552002,0.1838121861219406,0.0,0.0,0.2937997877597809,27.90852928161621,37.0,-1.35623300075531,-7083.025390625,84.9084243774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97540283203125,305.7886657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.931640625,18000.0,0.0,0.0,0.1581779867410659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2356033027172088,0.2356089055538177,-5.610040261672111e-06,0.0,0.0001605305442353,0.0,0.0,12.455967903137209,0.0,0.0,0.0,0.3253486156463623,4.0,0.0,1.0
406140,293.12261962890625,297.1499938964844,293.1499938964844,0.0370796807110309,-1181.682373046875,304.1465148925781,0.6481958031654358,0.0826754420995712,0.0750665441155433,294.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.5407301187515259,0.050000000745058,0.0483128316700458,293.12506103515625,297.1499938964844,293.1499938964844,0.1543416976928711,-2523.7353515625,304.14801025390625,0.9076164364814758,0.2285943776369094,0.1603018790483474,293.14080810546875,297.1499938964844,293.1499938964844,0.1774866580963134,-3819.8720703125,304.1483154296875,0.9471495151519777,0.2557018101215362,0.2426240295171737,293.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.37384033203125,0.5407301187515259,0.050000000745058,0.2291752696037292,291.1333923339844,291.1499938964844,268.88775634765625,267.27911376953125,283.33941650390625,293.4483947753906,291.13330078125,1.0,0.2017110139131546,0.8306574821472168,0.8306574821472168,1.0,1.0,-0.9066419005393982,0.3734213709831238,0.5332205295562744,0.1835816502571106,0.0,0.0,0.2960749566555023,29.78734970092773,40.0,-1.269286036491394,-7122.38134765625,88.23959350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9661865234375,305.8013000488281,278.1499938964844,0.0,18000.0,313.1499938964844,17990.294921875,18000.0,0.0,0.0,0.158986747264862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2376381605863571,0.2376437783241272,-5.615142981696408e-06,0.0,0.0001613513450138,0.0,0.0,12.58285140991211,0.0,0.0,0.0,0.325748860836029,4.0,0.0,1.0
406200,293.12261962890625,297.1499938964844,293.1499938964844,0.0370796807110309,-1181.682373046875,304.1465148925781,0.6481958031654358,0.0826754420995712,0.0750665441155433,294.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.5407301187515259,0.050000000745058,0.0483128316700458,293.12506103515625,297.1499938964844,293.1499938964844,0.1543416976928711,-2523.7353515625,304.14801025390625,0.9076164364814758,0.2285943776369094,0.1603018790483474,293.14080810546875,297.1499938964844,293.1499938964844,0.1774866580963134,-3819.8720703125,304.1483154296875,0.9471495151519777,0.2557018101215362,0.2426240295171737,293.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.37384033203125,0.5407301187515259,0.050000000745058,0.2291752696037292,291.1333923339844,291.1499938964844,268.88775634765625,267.27911376953125,283.33941650390625,293.4483947753906,291.13330078125,1.0,0.2017110139131546,0.8306574821472168,0.8306574821472168,1.0,1.0,-0.9066419005393982,0.3734213709831238,0.5332205295562744,0.1835816502571106,0.0,0.0,0.2960749566555023,29.78734970092773,40.0,-1.269286036491394,-7122.38134765625,88.23959350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9661865234375,305.8013000488281,278.1499938964844,0.0,18000.0,313.1499938964844,17990.294921875,18000.0,0.0,0.0,0.158986747264862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2376381605863571,0.2376437783241272,-5.615142981696408e-06,0.0,0.0001613513450138,0.0,0.0,12.58285140991211,0.0,0.0,0.0,0.325748860836029,4.0,0.0,1.0
406260,293.1217956542969,297.1499938964844,293.1499938964844,0.0378741063177585,-1194.67724609375,304.1463317871094,0.6409539580345154,0.0835347771644592,0.0758930072188377,294.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.53110671043396,0.050000000745058,0.0483971573412418,293.12554931640625,297.1499938964844,293.1499938964844,0.1548273414373397,-2530.100830078125,304.1478576660156,0.8941777944564819,0.2291254848241806,0.1607080399990081,293.1399230957031,297.1499938964844,293.1499938964844,0.1778990030288696,-3826.96923828125,304.148193359375,0.9314709305763244,0.2561138868331909,0.2430770248174667,293.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.53110671043396,0.050000000745058,0.2295752763748169,291.13336181640625,291.1499938964844,268.8547668457031,267.26092529296875,283.3204040527344,293.45721435546875,291.1334228515625,1.0,0.2056546509265899,0.8306000828742981,0.8306000828742981,1.0,1.0,-0.909246027469635,0.3748891055583954,0.5343568921089172,0.1833227425813675,0.0,0.0,0.2983198761940002,31.9350528717041,43.0,-0.0408662520349025,-7161.794921875,92.0590591430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9558410644531,305.81414794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.189453125,18000.0,0.0,0.0,0.1598460525274276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2397249042987823,0.2397305220365524,-5.620543106488185e-06,0.0,0.0001622234267415,0.0,0.0,12.713750839233398,0.0,0.0,0.0,0.3261623382568359,4.0,0.0,1.0
406320,293.1217956542969,297.1499938964844,293.1499938964844,0.0378741063177585,-1194.67724609375,304.1463317871094,0.6409539580345154,0.0835347771644592,0.0758930072188377,294.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.53110671043396,0.050000000745058,0.0483971573412418,293.12554931640625,297.1499938964844,293.1499938964844,0.1548273414373397,-2530.100830078125,304.1478576660156,0.8941777944564819,0.2291254848241806,0.1607080399990081,293.1399230957031,297.1499938964844,293.1499938964844,0.1778990030288696,-3826.96923828125,304.148193359375,0.9314709305763244,0.2561138868331909,0.2430770248174667,293.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.53110671043396,0.050000000745058,0.2295752763748169,291.13336181640625,291.1499938964844,268.8547668457031,267.26092529296875,283.3204040527344,293.45721435546875,291.1334228515625,1.0,0.2056546509265899,0.8306000828742981,0.8306000828742981,1.0,1.0,-0.909246027469635,0.3748891055583954,0.5343568921089172,0.1833227425813675,0.0,0.0,0.2983198761940002,31.9350528717041,43.0,-0.0408662520349025,-7161.794921875,92.0590591430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9558410644531,305.81414794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.189453125,18000.0,0.0,0.0,0.1598460525274276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2397249042987823,0.2397305220365524,-5.620543106488185e-06,0.0,0.0001622234267415,0.0,0.0,12.713750839233398,0.0,0.0,0.0,0.3261623382568359,4.0,0.0,1.0
406380,293.1210021972656,297.1499938964844,293.1499938964844,0.0387264899909496,-1208.6031494140625,304.1461486816406,0.6340169906616211,0.0844122618436813,0.0767742693424224,294.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5218364596366882,0.050000000745058,0.0484901890158653,293.1256103515625,297.1499938964844,293.1499938964844,0.155412882566452,-2537.79150390625,304.1476135253906,0.8811647295951843,0.2297301441431045,0.1611903458833694,293.1390380859375,297.1499938964844,293.1499938964844,0.1783702373504638,-3835.097412109375,304.14801025390625,0.9158055782318116,0.2565507292747497,0.2435823529958725,293.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328430175781,0.5218364596366882,0.050000000745058,0.2300165742635727,291.1327209472656,291.1499938964844,268.82427978515625,267.2435913085937,283.29754638671875,293.4596862792969,291.1325378417969,1.0,0.2099045366048813,0.8305426239967346,0.8305426239967346,1.0,1.0,-0.9121302366256714,0.3765128850936889,0.5356173515319824,0.1830412745475769,0.0,0.0,0.3006425499916076,34.304664611816406,46.0,-1.2190347909927368,-7202.79833984375,96.29988098144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9450378417969,305.8240966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.8125,18000.0,0.0,0.0,0.1607523113489151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2418039590120315,0.2418095916509628,-5.62590639674454e-06,0.0,0.0001631431514397,0.0,0.0,12.844561576843262,0.0,0.0,0.0,0.3265777826309204,4.0,0.0,1.0
406440,293.1210021972656,297.1499938964844,293.1499938964844,0.0387264899909496,-1208.6031494140625,304.1461486816406,0.6340169906616211,0.0844122618436813,0.0767742693424224,294.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5218364596366882,0.050000000745058,0.0484901890158653,293.1256103515625,297.1499938964844,293.1499938964844,0.155412882566452,-2537.79150390625,304.1476135253906,0.8811647295951843,0.2297301441431045,0.1611903458833694,293.1390380859375,297.1499938964844,293.1499938964844,0.1783702373504638,-3835.097412109375,304.14801025390625,0.9158055782318116,0.2565507292747497,0.2435823529958725,293.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328430175781,0.5218364596366882,0.050000000745058,0.2300165742635727,291.1327209472656,291.1499938964844,268.82427978515625,267.2435913085937,283.29754638671875,293.4596862792969,291.1325378417969,1.0,0.2099045366048813,0.8305426239967346,0.8305426239967346,1.0,1.0,-0.9121302366256714,0.3765128850936889,0.5356173515319824,0.1830412745475769,0.0,0.0,0.3006425499916076,34.304664611816406,46.0,-1.2190347909927368,-7202.79833984375,96.29988098144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9450378417969,305.8240966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.8125,18000.0,0.0,0.0,0.1607523113489151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2418039590120315,0.2418095916509628,-5.62590639674454e-06,0.0,0.0001631431514397,0.0,0.0,12.844561576843262,0.0,0.0,0.0,0.3265777826309204,4.0,0.0,1.0
406500,293.1206970214844,297.1499938964844,293.1499938964844,0.039148025214672,-1215.4844970703125,304.1460876464844,0.6306208968162537,0.0848368853330612,0.0772074088454246,294.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.5174130201339722,0.050000000745058,0.048539649695158,293.1255798339844,297.1499938964844,293.1499938964844,0.1557250469923019,-2541.891845703125,304.1474609375,0.8748507499694824,0.2300451695919037,0.1614433377981186,293.138671875,297.1499938964844,293.1499938964844,0.1786108464002609,-3839.247314453125,304.1479187011719,0.908392071723938,0.2567616105079651,0.2438336163759231,293.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.5174130201339722,0.050000000745058,0.2302511930465698,291.13201904296875,291.1499938964844,268.8100280761719,267.2352905273437,283.28546142578125,293.4596862792969,291.1318359375,1.0,0.2121146470308303,0.8305138945579529,0.8305138945579529,1.0,1.0,-0.9135961532592772,0.3773463368415832,0.5362498164176941,0.1828771531581878,0.0,0.0,0.3019139468669891,35.56373977661133,46.0,-1.5171135663986206,-7224.92822265625,98.55023956298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9394226074219,305.8302307128906,278.1499938964844,0.0,18000.0,313.1499938964844,17989.158203125,18000.0,0.0,0.0,0.1612239778041839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2429524362087249,0.2429580688476562,-5.628787675959757e-06,0.0,0.0001636218366911,0.0,0.0,12.916825294494627,0.0,0.0,0.0,0.3268060386180877,4.0,0.0,1.0
406560,293.1204833984375,297.1499938964844,293.1499938964844,0.0395624078810215,-1222.2423095703125,304.1460266113281,0.6272778511047363,0.0852519646286964,0.0776333510875701,294.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.5131633281707764,0.050000000745058,0.0485908240079879,293.1255187988281,297.1499938964844,293.1499938964844,0.1560452580451965,-2546.091796875,304.1473388671875,0.8687224984169006,0.2303711622953415,0.1617042571306228,293.13836669921875,297.1499938964844,293.1499938964844,0.1788461059331894,-3843.29638671875,304.1478881835937,0.9015316367149352,0.2569659054279327,0.2440806180238723,293.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.5131633281707764,0.050000000745058,0.2304939478635788,291.13140869140625,291.1499938964844,268.7965087890625,267.2272033691406,283.2732238769531,293.4591369628906,291.1312866210937,1.0,0.2143675237894058,0.8304751515388489,0.8304751515388489,1.0,1.0,-0.9150696396827698,0.3781894445419311,0.5368801951408386,0.1826960295438766,0.0,0.0,0.3032132387161255,36.86586380004883,49.0,-1.4744011163711548,-7247.69970703125,100.8761215209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9335632324219,305.8368835449219,278.1499938964844,0.0,18000.0,313.1499938964844,17988.638671875,18000.0,0.0,0.0,0.161709725856781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2441495805978775,0.2441552132368087,-5.63184175916831e-06,0.0,0.0001641148119233,0.0,0.0,12.992402076721191,0.0,0.0,0.0,0.3270448744297027,4.0,0.0,1.0
406620,293.1202087402344,297.1499938964844,293.1499938964844,0.0403713434934616,-1235.4200439453125,304.1460266113281,0.6207363605499268,0.0860567316412925,0.0784655064344406,294.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5052236914634705,0.050000000745058,0.0486975871026515,293.1251220703125,297.1499938964844,293.1499938964844,0.1567191928625106,-2554.918212890625,304.1470947265625,0.8571442365646362,0.2310681045055389,0.162257507443428,293.13787841796875,297.1499938964844,293.1499938964844,0.1792998611927032,-3851.08544921875,304.1478271484375,0.888638436794281,0.2573551833629608,0.2445606291294098,293.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5052236914634705,0.050000000745058,0.2310003787279129,291.1305847167969,291.1499938964844,268.77166748046875,267.2118530273437,283.2483825683594,293.45672607421875,291.1305236816406,1.0,0.2189671844244003,0.8303976655006409,0.8303976655006409,1.0,1.0,-0.9180442690849304,0.3799072504043579,0.5381370186805725,0.1822890192270279,0.0,0.0,0.3058586716651916,39.581275939941406,52.0,-1.1228458881378174,-7294.14599609375,105.72894287109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.921142578125,305.85040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.0078125,18000.0,0.0,0.0,0.1627244055271148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2466171532869339,0.2466228008270263,-5.638283710140968e-06,0.0,0.0001651445782044,0.0,0.0,13.148962020874023,0.0,0.0,0.0,0.3275412023067474,4.0,0.0,1.0
406680,293.1202087402344,297.1499938964844,293.1499938964844,0.0403713434934616,-1235.4200439453125,304.1460266113281,0.6207363605499268,0.0860567316412925,0.0784655064344406,294.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5052236914634705,0.050000000745058,0.0486975871026515,293.1251220703125,297.1499938964844,293.1499938964844,0.1567191928625106,-2554.918212890625,304.1470947265625,0.8571442365646362,0.2310681045055389,0.162257507443428,293.13787841796875,297.1499938964844,293.1499938964844,0.1792998611927032,-3851.08544921875,304.1478271484375,0.888638436794281,0.2573551833629608,0.2445606291294098,293.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5052236914634705,0.050000000745058,0.2310003787279129,291.1305847167969,291.1499938964844,268.77166748046875,267.2118530273437,283.2483825683594,293.45672607421875,291.1305236816406,1.0,0.2189671844244003,0.8303976655006409,0.8303976655006409,1.0,1.0,-0.9180442690849304,0.3799072504043579,0.5381370186805725,0.1822890192270279,0.0,0.0,0.3058586716651916,39.581275939941406,52.0,-1.1228458881378174,-7294.14599609375,105.72894287109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.921142578125,305.85040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.0078125,18000.0,0.0,0.0,0.1627244055271148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2466171532869339,0.2466228008270263,-5.638283710140968e-06,0.0,0.0001651445782044,0.0,0.0,13.148962020874023,0.0,0.0,0.0,0.3275412023067474,4.0,0.0,1.0
406740,293.1200866699219,297.1499938964844,293.1499938964844,0.041157342493534,-1248.2135009765625,304.1460266113281,0.6142956018447876,0.0868324637413024,0.0792747661471366,294.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.4980038702487945,0.050000000745058,0.0488091856241226,293.1243896484375,297.1499938964844,293.1499938964844,0.15745510160923,-2564.54296875,304.1468505859375,0.8465692400932312,0.2318447083234787,0.1628655940294265,293.1376037597656,297.1499938964844,293.1499938964844,0.1797336637973785,-3858.512451171875,304.1478271484375,0.8765301704406738,0.2577209174633026,0.2450225055217743,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.4980038702487945,0.050000000745058,0.2315297573804855,291.1300964355469,291.1499938964844,268.75,267.1976013183594,283.22344970703125,293.45294189453125,291.13006591796875,1.0,0.2236447185277938,0.8303201794624329,0.8303201794624329,1.0,1.0,-0.9210688471794128,0.3816702365875244,0.5393986105918884,0.1818320304155349,0.0,0.0,0.308551013469696,42.41852569580078,40.0,-0.6961222887039185,-7341.5546875,110.8137435913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9082946777344,305.8642272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17987.5625,18000.0,0.0,0.0,0.1637940406799316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2491605877876281,0.2491662353277206,-5.645036708301632e-06,0.0,0.0001662301365286,0.0,0.0,13.311234474182127,0.0,0.0,0.0,0.3280568122863769,4.0,0.0,1.0
406800,293.1200866699219,297.1499938964844,293.1499938964844,0.041157342493534,-1248.2135009765625,304.1460266113281,0.6142956018447876,0.0868324637413024,0.0792747661471366,294.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.4980038702487945,0.050000000745058,0.0488091856241226,293.1243896484375,297.1499938964844,293.1499938964844,0.15745510160923,-2564.54296875,304.1468505859375,0.8465692400932312,0.2318447083234787,0.1628655940294265,293.1376037597656,297.1499938964844,293.1499938964844,0.1797336637973785,-3858.512451171875,304.1478271484375,0.8765301704406738,0.2577209174633026,0.2450225055217743,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.4980038702487945,0.050000000745058,0.2315297573804855,291.1300964355469,291.1499938964844,268.75,267.1976013183594,283.22344970703125,293.45294189453125,291.13006591796875,1.0,0.2236447185277938,0.8303201794624329,0.8303201794624329,1.0,1.0,-0.9210688471794128,0.3816702365875244,0.5393986105918884,0.1818320304155349,0.0,0.0,0.308551013469696,42.41852569580078,40.0,-0.6961222887039185,-7341.5546875,110.8137435913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9082946777344,305.8642272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17987.5625,18000.0,0.0,0.0,0.1637940406799316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2491605877876281,0.2491662353277206,-5.645036708301632e-06,0.0,0.0001662301365286,0.0,0.0,13.311234474182127,0.0,0.0,0.0,0.3280568122863769,4.0,0.0,1.0
406860,293.1195373535156,297.1499938964844,293.1499938964844,0.0418553501367569,-1259.5516357421875,304.14617919921875,0.6176514029502869,0.0876987501978874,0.079998105764389,294.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.4992378950119018,0.050000000745058,0.0487890653312206,293.1226806640625,297.1499938964844,293.1499938964844,0.1581977754831314,-2574.21875,304.14666748046875,0.8496068120002747,0.2328359335660934,0.1634911298751831,293.13690185546875,297.1499938964844,293.1499938964844,0.1800696104764938,-3864.201904296875,304.14801025390625,0.8791670203208923,0.2581740617752075,0.2453937381505966,293.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.4992378950119018,0.050000000745058,0.2314343154430389,291.1306457519531,291.1499938964844,268.7300109863281,267.1838684082031,283.1981811523437,293.447265625,291.13092041015625,1.0,0.2225612699985504,0.8302294015884399,0.8302294015884399,1.0,1.0,-0.9229949116706848,0.3829775750637054,0.540017306804657,0.1810546815395355,0.0,0.0,0.3111205101013183,41.90668869018555,28.0,1.3675806522369385,-7385.31201171875,110.42789459228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8961181640625,305.8812561035156,278.1499938964844,0.0,18000.0,313.1499938964844,17987.765625,18000.0,0.0,0.0,0.1649077534675598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2516916990280151,0.2516973614692688,-5.6519711506552994e-06,0.0,0.0001673604128882,0.0,0.0,13.473867416381836,0.0,0.0,0.0,0.3285741806030273,4.0,0.0,1.0
406920,293.1195373535156,297.1499938964844,293.1499938964844,0.0418553501367569,-1259.5516357421875,304.14617919921875,0.6176514029502869,0.0876987501978874,0.079998105764389,294.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.4992378950119018,0.050000000745058,0.0487890653312206,293.1226806640625,297.1499938964844,293.1499938964844,0.1581977754831314,-2574.21875,304.14666748046875,0.8496068120002747,0.2328359335660934,0.1634911298751831,293.13690185546875,297.1499938964844,293.1499938964844,0.1800696104764938,-3864.201904296875,304.14801025390625,0.8791670203208923,0.2581740617752075,0.2453937381505966,293.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.4992378950119018,0.050000000745058,0.2314343154430389,291.1306457519531,291.1499938964844,268.7300109863281,267.1838684082031,283.1981811523437,293.447265625,291.13092041015625,1.0,0.2225612699985504,0.8302294015884399,0.8302294015884399,1.0,1.0,-0.9229949116706848,0.3829775750637054,0.540017306804657,0.1810546815395355,0.0,0.0,0.3111205101013183,41.90668869018555,28.0,1.3675806522369385,-7385.31201171875,110.42789459228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8961181640625,305.8812561035156,278.1499938964844,0.0,18000.0,313.1499938964844,17987.765625,18000.0,0.0,0.0,0.1649077534675598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2516916990280151,0.2516973614692688,-5.6519711506552994e-06,0.0,0.0001673604128882,0.0,0.0,13.473867416381836,0.0,0.0,0.0,0.3285741806030273,4.0,0.0,1.0
406980,293.11834716796875,297.1499938964844,293.1499938964844,0.0425792559981346,-1271.3056640625,304.146240234375,0.6295323371887207,0.0887157618999481,0.0807573348283767,294.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5080515146255493,0.050000000745058,0.0486577562987804,293.11993408203125,297.1499938964844,293.1499938964844,0.1590490341186523,-2585.296630859375,304.1463623046875,0.865101158618927,0.2340879589319229,0.1642251163721084,293.1355895996094,297.1499938964844,293.1499938964844,0.1804098039865493,-3869.954833984375,304.1481018066406,0.8950578570365906,0.2587735950946808,0.2457968890666961,293.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5080515146255493,0.050000000745058,0.2308114469051361,291.1327819824219,291.1499938964844,268.7099914550781,267.1700744628906,283.171875,293.4404602050781,291.1330261230469,1.0,0.2173102498054504,0.830138623714447,0.830138623714447,1.0,1.0,-0.9243656396865844,0.3840727508068084,0.5402929186820984,0.1800688058137893,0.0,0.0,0.3132756352424621,38.57155227661133,25.0,2.510197877883911,-7423.41943359375,105.48038482666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8871154785156,305.8969421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17989.359375,18000.0,0.0,0.0,0.1660326272249221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2538705766201019,0.2538762390613556,-5.658316240442218e-06,0.0,0.0001685020106378,0.0,0.0,13.615266799926758,0.0,0.0,0.0,0.3290277123451233,4.0,0.0,1.0
407040,293.11834716796875,297.1499938964844,293.1499938964844,0.0425792559981346,-1271.3056640625,304.146240234375,0.6295323371887207,0.0887157618999481,0.0807573348283767,294.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5080515146255493,0.050000000745058,0.0486577562987804,293.11993408203125,297.1499938964844,293.1499938964844,0.1590490341186523,-2585.296630859375,304.1463623046875,0.865101158618927,0.2340879589319229,0.1642251163721084,293.1355895996094,297.1499938964844,293.1499938964844,0.1804098039865493,-3869.954833984375,304.1481018066406,0.8950578570365906,0.2587735950946808,0.2457968890666961,293.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5080515146255493,0.050000000745058,0.2308114469051361,291.1327819824219,291.1499938964844,268.7099914550781,267.1700744628906,283.171875,293.4404602050781,291.1330261230469,1.0,0.2173102498054504,0.830138623714447,0.830138623714447,1.0,1.0,-0.9243656396865844,0.3840727508068084,0.5402929186820984,0.1800688058137893,0.0,0.0,0.3132756352424621,38.57155227661133,25.0,2.510197877883911,-7423.41943359375,105.48038482666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8871154785156,305.8969421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17989.359375,18000.0,0.0,0.0,0.1660326272249221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2538705766201019,0.2538762390613556,-5.658316240442218e-06,0.0,0.0001685020106378,0.0,0.0,13.615266799926758,0.0,0.0,0.0,0.3290277123451233,4.0,0.0,1.0
407100,293.1175842285156,297.1499938964844,293.1499938964844,0.0429768748581409,-1277.77392578125,304.1462097167969,0.6361527442932129,0.0892617106437683,0.0811740830540657,294.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5131983757019043,0.050000000745058,0.0485903806984424,293.1183166503906,297.1499938964844,293.1499938964844,0.1595406383275985,-2591.70166015625,304.1461181640625,0.8740631341934204,0.2347851246595382,0.1646461635828018,293.1347961425781,297.1499938964844,293.1499938964844,0.1806157231330871,-3873.465087890625,304.1480712890625,0.9040775299072266,0.2591112554073334,0.2460372149944305,293.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5131983757019043,0.050000000745058,0.2304918467998504,291.1336975097656,291.1499938964844,268.70001220703125,267.16314697265625,283.1585693359375,293.43719482421875,291.1339111328125,1.0,0.2148157060146331,0.8300932049751282,0.8300932049751282,1.0,1.0,-0.9251948595046996,0.3846890330314636,0.5405058264732361,0.1795931607484817,0.0,0.0,0.3142702877521515,36.8616943359375,25.0,2.3263304233551025,-7442.1181640625,102.96446228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88446044921875,305.9042663574219,278.1499938964844,0.0,18000.0,313.1499938964844,17989.93359375,18000.0,0.0,0.0,0.1665877103805542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2548641562461853,0.2548698186874389,-5.661191607941873e-06,0.0,0.0001690653443802,0.0,0.0,13.679876327514648,0.0,0.0,0.0,0.329235166311264,4.0,0.0,1.0
407160,293.1168212890625,297.1499938964844,293.1499938964844,0.0433962754905223,-1284.6070556640625,304.1461486816406,0.6430060863494873,0.0898239389061927,0.0816115364432334,294.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.5185383558273315,0.050000000745058,0.0485267117619514,293.1166381835937,297.1499938964844,293.1499938964844,0.1600739359855651,-2598.653076171875,304.1458435058594,0.8832840919494629,0.2355163395404815,0.1650969386100769,293.13397216796875,297.1499938964844,293.1499938964844,0.1808485388755798,-3877.451171875,304.1479797363281,0.913787841796875,0.2594667971134186,0.2463004738092422,293.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.5185383558273315,0.050000000745058,0.2301898151636123,291.1342163085937,291.1499938964844,268.69000244140625,267.1561889648437,283.1454772949219,293.434326171875,291.1343078613281,1.0,0.2123318165540695,0.8300482034683228,0.8300482034683228,1.0,1.0,-0.9261377453804016,0.3853533864021301,0.5407843589782715,0.1791473925113678,0.0,0.0,0.3152675330638885,35.24708557128906,25.0,1.6228420734405518,-7461.1064453125,100.6173858642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8830261230469,305.91162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.201171875,18000.0,0.0,0.0,0.1671349257230758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2558346390724182,0.2558403015136719,-5.663944193656789e-06,0.0,0.0001696207036729,0.0,0.0,13.742955207824709,0.0,0.0,0.0,0.329437643289566,4.0,0.0,1.0
407220,293.115234375,297.1499938964844,293.1499938964844,0.0442992597818374,-1299.3489990234375,304.1459045410156,0.6556297540664673,0.0909858793020248,0.0825499221682548,294.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5279468297958374,0.050000000745058,0.0484273955225944,293.1131896972656,297.1499938964844,293.1499938964844,0.1612512022256851,-2613.993408203125,304.145263671875,0.8995751142501831,0.2370592206716537,0.1660797894001007,293.1322631835937,297.1499938964844,293.1499938964844,0.1813901960849762,-3886.75439453125,304.14776611328125,0.9315536618232728,0.2602186501026153,0.2468971610069275,293.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5279468297958374,0.050000000745058,0.2297187149524688,291.13433837890625,291.1499938964844,268.6700134277344,267.1422119140625,283.1202697753906,293.4299011230469,291.1343078613281,1.0,0.2085899859666824,0.8299582600593567,0.8299582600593567,1.0,1.0,-0.9284747242927552,0.3868625164031982,0.5416122078895569,0.1784013509750366,0.0,0.0,0.3173384666442871,32.733489990234375,25.0,0.3023930788040161,-7501.79833984375,97.12957763671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8828125,305.9279479980469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.904296875,18000.0,0.0,0.0,0.1682064533233642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2578402161598205,0.2578458786010742,-5.669473011948867e-06,0.0,0.000170708168298,0.0,0.0,13.873260498046877,0.0,0.0,0.0,0.3298542499542236,4.0,0.0,1.0
407280,293.115234375,297.1499938964844,293.1499938964844,0.0442992597818374,-1299.3489990234375,304.1459045410156,0.6556297540664673,0.0909858793020248,0.0825499221682548,294.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5279468297958374,0.050000000745058,0.0484273955225944,293.1131896972656,297.1499938964844,293.1499938964844,0.1612512022256851,-2613.993408203125,304.145263671875,0.8995751142501831,0.2370592206716537,0.1660797894001007,293.1322631835937,297.1499938964844,293.1499938964844,0.1813901960849762,-3886.75439453125,304.14776611328125,0.9315536618232728,0.2602186501026153,0.2468971610069275,293.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5279468297958374,0.050000000745058,0.2297187149524688,291.13433837890625,291.1499938964844,268.6700134277344,267.1422119140625,283.1202697753906,293.4299011230469,291.1343078613281,1.0,0.2085899859666824,0.8299582600593567,0.8299582600593567,1.0,1.0,-0.9284747242927552,0.3868625164031982,0.5416122078895569,0.1784013509750366,0.0,0.0,0.3173384666442871,32.733489990234375,25.0,0.3023930788040161,-7501.79833984375,97.12957763671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8828125,305.9279479980469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.904296875,18000.0,0.0,0.0,0.1682064533233642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2578402161598205,0.2578458786010742,-5.669473011948867e-06,0.0,0.000170708168298,0.0,0.0,13.873260498046877,0.0,0.0,0.0,0.3298542499542236,4.0,0.0,1.0
407340,293.1136474609375,297.1499938964844,293.1499938964844,0.0452630743384361,-1315.115234375,304.1456604003906,0.6673313975334167,0.0921910926699638,0.0835511907935142,294.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.5361447930335999,0.050000000745058,0.048351626843214,293.1097412109375,297.1499938964844,293.1499938964844,0.1625393629074096,-2630.745849609375,304.14471435546875,0.9145121574401855,0.2386945635080337,0.1671475172042846,293.1305236816406,297.1499938964844,293.1499938964844,0.1820014715194702,-3897.254150390625,304.1474914550781,0.9466865062713624,0.2610170841217041,0.247563436627388,293.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.5361447930335999,0.050000000745058,0.2293592989444732,291.134033203125,291.1499938964844,268.6499938964844,267.1281433105469,283.0970458984375,293.42730712890625,291.134033203125,1.0,0.20576873421669,0.8298682570457458,0.8298682570457458,1.0,1.0,-0.9312350153923036,0.3885141313076019,0.5427209138870239,0.1778607666492462,0.0,0.0,0.3194850087165832,30.82318687438965,25.0,-0.244666501879692,-7545.16796875,94.66342163085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8846740722656,305.9462585449219,278.1499938964844,0.0,18000.0,313.1499938964844,17989.41015625,18000.0,0.0,0.0,0.1692532002925872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2599453330039978,0.2599509954452514,-5.675281045114389e-06,0.0,0.0001717704872135,0.0,0.0,14.010504722595217,0.0,0.0,0.0,0.3302925229072571,4.0,0.0,1.0
407400,293.1136474609375,297.1499938964844,293.1499938964844,0.0452630743384361,-1315.115234375,304.1456604003906,0.6673313975334167,0.0921910926699638,0.0835511907935142,294.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.5361447930335999,0.050000000745058,0.048351626843214,293.1097412109375,297.1499938964844,293.1499938964844,0.1625393629074096,-2630.745849609375,304.14471435546875,0.9145121574401855,0.2386945635080337,0.1671475172042846,293.1305236816406,297.1499938964844,293.1499938964844,0.1820014715194702,-3897.254150390625,304.1474914550781,0.9466865062713624,0.2610170841217041,0.247563436627388,293.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.5361447930335999,0.050000000745058,0.2293592989444732,291.134033203125,291.1499938964844,268.6499938964844,267.1281433105469,283.0970458984375,293.42730712890625,291.134033203125,1.0,0.20576873421669,0.8298682570457458,0.8298682570457458,1.0,1.0,-0.9312350153923036,0.3885141313076019,0.5427209138870239,0.1778607666492462,0.0,0.0,0.3194850087165832,30.82318687438965,25.0,-0.244666501879692,-7545.16796875,94.66342163085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8846740722656,305.9462585449219,278.1499938964844,0.0,18000.0,313.1499938964844,17989.41015625,18000.0,0.0,0.0,0.1692532002925872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2599453330039978,0.2599509954452514,-5.675281045114389e-06,0.0,0.0001717704872135,0.0,0.0,14.010504722595217,0.0,0.0,0.0,0.3302925229072571,4.0,0.0,1.0
407460,293.112060546875,297.1499938964844,293.1499938964844,0.0462740771472454,-1331.68603515625,304.1454162597656,0.6780897378921509,0.0934350043535232,0.0846043229103088,294.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.543204128742218,0.050000000745058,0.0482927747070789,293.1062927246094,297.1499938964844,293.1499938964844,0.1639151722192764,-2648.591796875,304.1441650390625,0.9286585450172424,0.2404102534055709,0.1682857722043991,293.1288146972656,297.1499938964844,293.1499938964844,0.1826640218496322,-3908.6162109375,304.147216796875,0.9590790271759032,0.2618569135665893,0.2482867389917373,293.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.543204128742218,0.050000000745058,0.2290801405906677,291.13385009765625,291.1499938964844,268.6300048828125,267.1139831542969,283.076171875,293.4263000488281,291.13385009765625,1.0,0.2036652266979217,0.8297625780105591,0.8297625780105591,1.0,1.0,-0.9343273043632508,0.3902526497840881,0.5440746545791626,0.1775423735380172,0.0,0.0,0.3216508328914642,29.347990036010746,25.0,-0.2083921879529953,-7589.86962890625,92.9389190673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8873291015625,305.9652709960937,278.1499938964844,0.0,18000.0,313.1499938964844,17989.125,18000.0,0.0,0.0,0.1702824532985687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2621012032032013,0.2621068954467773,-5.6813296396285295e-06,0.0,0.0001728150382405,0.0,0.0,14.15178680419922,0.0,0.0,0.0,0.3307443857192993,4.0,0.0,1.0
407520,293.112060546875,297.1499938964844,293.1499938964844,0.0462740771472454,-1331.68603515625,304.1454162597656,0.6780897378921509,0.0934350043535232,0.0846043229103088,294.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.543204128742218,0.050000000745058,0.0482927747070789,293.1062927246094,297.1499938964844,293.1499938964844,0.1639151722192764,-2648.591796875,304.1441650390625,0.9286585450172424,0.2404102534055709,0.1682857722043991,293.1288146972656,297.1499938964844,293.1499938964844,0.1826640218496322,-3908.6162109375,304.147216796875,0.9590790271759032,0.2618569135665893,0.2482867389917373,293.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.543204128742218,0.050000000745058,0.2290801405906677,291.13385009765625,291.1499938964844,268.6300048828125,267.1139831542969,283.076171875,293.4263000488281,291.13385009765625,1.0,0.2036652266979217,0.8297625780105591,0.8297625780105591,1.0,1.0,-0.9343273043632508,0.3902526497840881,0.5440746545791626,0.1775423735380172,0.0,0.0,0.3216508328914642,29.347990036010746,25.0,-0.2083921879529953,-7589.86962890625,92.9389190673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8873291015625,305.9652709960937,278.1499938964844,0.0,18000.0,313.1499938964844,17989.125,18000.0,0.0,0.0,0.1702824532985687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2621012032032013,0.2621068954467773,-5.6813296396285295e-06,0.0,0.0001728150382405,0.0,0.0,14.15178680419922,0.0,0.0,0.0,0.3307443857192993,4.0,0.0,1.0
407580,293.1104736328125,297.1499938964844,293.1499938964844,0.0473233647644519,-1348.9244384765625,304.14520263671875,0.6878917813301086,0.0947130620479583,0.0857010260224342,294.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5492150783538818,0.050000000745058,0.0482465326786041,293.1029663085937,297.1499938964844,293.1499938964844,0.16536445915699,-2667.34130859375,304.1437072753906,0.941144585609436,0.2421952486038208,0.1694833040237426,293.12713623046875,297.1499938964844,293.1499938964844,0.1833694279193878,-3920.692138671875,304.14697265625,0.9690850973129272,0.2627341747283935,0.2490587383508682,293.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5492150783538818,0.050000000745058,0.2288607805967331,291.1338806152344,291.1499938964844,268.6099853515625,267.0997009277344,283.0574951171875,293.4266967773437,291.1339111328125,1.0,0.2021152824163437,0.8296568393707275,0.8296568393707275,1.0,1.0,-0.937688410282135,0.3920527398586273,0.5456357002258301,0.1774303466081619,0.0,0.0,0.3238017857074737,28.198148727416992,25.0,-0.0029024123214185,-7635.0263671875,91.77389526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89013671875,305.9839782714844,278.1499938964844,0.0,18000.0,313.1499938964844,17989.021484375,18000.0,0.0,0.0,0.1712994277477264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2642669081687927,0.2642726004123688,-5.687498287443304e-06,0.0,0.00017384714738,0.0,0.0,14.294440269470217,0.0,0.0,0.0,0.331201434135437,4.0,0.0,1.0
407640,293.1104736328125,297.1499938964844,293.1499938964844,0.0473233647644519,-1348.9244384765625,304.14520263671875,0.6878917813301086,0.0947130620479583,0.0857010260224342,294.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5492150783538818,0.050000000745058,0.0482465326786041,293.1029663085937,297.1499938964844,293.1499938964844,0.16536445915699,-2667.34130859375,304.1437072753906,0.941144585609436,0.2421952486038208,0.1694833040237426,293.12713623046875,297.1499938964844,293.1499938964844,0.1833694279193878,-3920.692138671875,304.14697265625,0.9690850973129272,0.2627341747283935,0.2490587383508682,293.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5492150783538818,0.050000000745058,0.2288607805967331,291.1338806152344,291.1499938964844,268.6099853515625,267.0997009277344,283.0574951171875,293.4266967773437,291.1339111328125,1.0,0.2021152824163437,0.8296568393707275,0.8296568393707275,1.0,1.0,-0.937688410282135,0.3920527398586273,0.5456357002258301,0.1774303466081619,0.0,0.0,0.3238017857074737,28.198148727416992,25.0,-0.0029024123214185,-7635.0263671875,91.77389526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89013671875,305.9839782714844,278.1499938964844,0.0,18000.0,313.1499938964844,17989.021484375,18000.0,0.0,0.0,0.1712994277477264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2642669081687927,0.2642726004123688,-5.687498287443304e-06,0.0,0.00017384714738,0.0,0.0,14.294440269470217,0.0,0.0,0.0,0.331201434135437,4.0,0.0,1.0
407700,293.1097106933594,297.1499938964844,293.1499938964844,0.0478607527911663,-1357.7708740234375,304.1451110839844,0.692427933216095,0.0953640267252922,0.0862640589475631,294.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.551846444606781,0.050000000745058,0.048227272927761,293.101318359375,297.1499938964844,293.1499938964844,0.1661144793033599,-2677.025390625,304.1434936523437,0.9466858506202698,0.2431116253137588,0.1701020747423172,293.1263122558594,297.1499938964844,293.1499938964844,0.1837373375892639,-3926.98291015625,304.1468505859375,0.973311185836792,0.2631862461566925,0.2494614869356155,293.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.551846444606781,0.050000000745058,0.2287694215774536,291.1339111328125,291.1499938964844,268.6000061035156,267.092529296875,283.048828125,293.4273681640625,291.1339416503906,1.0,0.2015136778354644,0.8296040296554565,0.8296040296554565,1.0,1.0,-0.939457356929779,0.3929769098758697,0.5464804172515869,0.1774322390556335,0.0,0.0,0.3248684704303741,27.7227840423584,25.0,0.0631702169775962,-7657.68310546875,91.36432647705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8914794921875,305.9930725097656,278.1499938964844,0.0,18000.0,313.1499938964844,17989.00390625,18000.0,0.0,0.0,0.1718043386936187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2653475701808929,0.265353262424469,-5.690603757102508e-06,0.0,0.0001743595639709,0.0,0.0,14.365880012512209,0.0,0.0,0.0,0.3314305543899536,4.0,0.0,1.0
