time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
407760,293.1089782714844,297.1499938964844,293.1499938964844,0.0484055690467357,-1366.7535400390625,304.1449890136719,0.6967456936836243,0.0960221216082573,0.0868356227874755,294.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5542621612548828,0.050000000745058,0.0482100769877433,293.0997314453125,297.1499938964844,293.1499938964844,0.1668800860643386,-2686.89892578125,304.1432800292969,0.951799213886261,0.2440424114465713,0.1707325726747512,293.1255187988281,297.1499938964844,293.1499938964844,0.1841149479150772,-3933.435546875,304.146728515625,0.9771108031272888,0.263646513223648,0.2498741596937179,293.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5542621612548828,0.050000000745058,0.2286878377199173,291.13397216796875,291.1499938964844,268.5899963378906,267.0853271484375,283.0404357910156,293.42828369140625,291.13397216796875,1.0,0.201005756855011,0.8295411467552185,0.8295411467552185,1.0,1.0,-0.9412767291069032,0.3939187824726105,0.5473579168319702,0.1774549335241317,0.0,0.0,0.3259336352348327,27.30039978027344,28.0,0.0588181465864181,-7680.416015625,91.04767608642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8927307128906,306.0019226074219,278.1499938964844,0.0,18000.0,313.1499938964844,17988.97265625,18000.0,0.0,0.0,0.172307550907135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2664284110069275,0.2664341032505035,-5.693719685950782e-06,0.0,0.0001748702634358,0.0,0.0,14.437482833862305,0.0,0.0,0.0,0.3316603600978851,4.0,0.0,1.0
407820,293.1075134277344,297.1499938964844,293.1499938964844,0.0495361275970935,-1385.4464111328125,304.144775390625,0.7008939385414124,0.0973542481660842,0.0880231857299804,294.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.5549643039703369,0.050000000745058,0.0482051484286785,293.0966491699219,297.1499938964844,293.1499938964844,0.1684771478176117,-2707.46630859375,304.1428527832031,0.9555243849754332,0.2459381818771362,0.1720419973134994,293.1239318847656,297.1499938964844,293.1499938964844,0.1849215179681778,-3947.218017578125,304.146484375,0.9790822267532348,0.2645878791809082,0.2507502734661102,293.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.5549643039703369,0.050000000745058,0.2286644726991653,291.1337890625,291.1499938964844,268.57000732421875,267.07086181640625,283.0243225097656,293.4310302734375,291.1337280273437,1.0,0.2014259696006775,0.8294154405593872,0.8294154405593872,1.0,1.0,-0.9452908635139464,0.3959534466266632,0.5493374466896057,0.1776213496923446,0.0,0.0,0.3281034529209137,27.206859588623047,31.0,-0.4014883935451507,-7727.2236328125,91.6917495727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8947448730469,306.0185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.689453125,18000.0,0.0,0.0,0.173312172293663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.268621563911438,0.268627256155014,-5.700031124433735e-06,0.0,0.0001758898142725,0.0,0.0,14.583144187927246,0.0,0.0,0.0,0.3321280777454376,4.0,0.0,1.0
407880,293.1075134277344,297.1499938964844,293.1499938964844,0.0495361275970935,-1385.4464111328125,304.144775390625,0.7008939385414124,0.0973542481660842,0.0880231857299804,294.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.5549643039703369,0.050000000745058,0.0482051484286785,293.0966491699219,297.1499938964844,293.1499938964844,0.1684771478176117,-2707.46630859375,304.1428527832031,0.9555243849754332,0.2459381818771362,0.1720419973134994,293.1239318847656,297.1499938964844,293.1499938964844,0.1849215179681778,-3947.218017578125,304.146484375,0.9790822267532348,0.2645878791809082,0.2507502734661102,293.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.5549643039703369,0.050000000745058,0.2286644726991653,291.1337890625,291.1499938964844,268.57000732421875,267.07086181640625,283.0243225097656,293.4310302734375,291.1337280273437,1.0,0.2014259696006775,0.8294154405593872,0.8294154405593872,1.0,1.0,-0.9452908635139464,0.3959534466266632,0.5493374466896057,0.1776213496923446,0.0,0.0,0.3281034529209137,27.206859588623047,31.0,-0.4014883935451507,-7727.2236328125,91.6917495727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8947448730469,306.0185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.689453125,18000.0,0.0,0.0,0.173312172293663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.268621563911438,0.268627256155014,-5.700031124433735e-06,0.0,0.0001758898142725,0.0,0.0,14.583144187927246,0.0,0.0,0.0,0.3321280777454376,4.0,0.0,1.0
407940,293.1061706542969,297.1499938964844,293.1499938964844,0.0507045648992061,-1404.8408203125,304.1445617675781,0.7008640766143799,0.0987032875418663,0.0892522260546684,294.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.551853358745575,0.050000000745058,0.0482271872460842,293.09381103515625,297.1499938964844,293.1499938964844,0.1701413542032241,-2728.85107421875,304.1424560546875,0.9534117579460144,0.247868537902832,0.1733971685171127,293.1224060058594,297.1499938964844,293.1499938964844,0.1857827454805374,-3961.923583984375,304.1462097167969,0.9760155081748962,0.2655531167984009,0.2516766190528869,293.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.551853358745575,0.050000000745058,0.2287690192461013,291.13311767578125,291.1499938964844,268.54998779296875,267.0562744140625,283.00933837890625,293.43505859375,291.133056640625,1.0,0.203007236123085,0.8292897343635559,0.8292897343635559,1.0,1.0,-0.9496560096740724,0.3981234729290008,0.551532506942749,0.177917018532753,0.0,0.0,0.3303952515125274,27.801279067993164,34.0,-0.8168144226074219,-7776.19970703125,93.5211944580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954467773437,306.03485107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.96484375,18000.0,0.0,0.0,0.1743245273828506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2709420621395111,0.2709477543830871,-5.70667179999873e-06,0.0,0.0001769172376953,0.0,0.0,14.737751960754396,0.0,0.0,0.0,0.3326242566108703,4.0,0.0,1.0
408000,293.1061706542969,297.1499938964844,293.1499938964844,0.0507045648992061,-1404.8408203125,304.1445617675781,0.7008640766143799,0.0987032875418663,0.0892522260546684,294.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.551853358745575,0.050000000745058,0.0482271872460842,293.09381103515625,297.1499938964844,293.1499938964844,0.1701413542032241,-2728.85107421875,304.1424560546875,0.9534117579460144,0.247868537902832,0.1733971685171127,293.1224060058594,297.1499938964844,293.1499938964844,0.1857827454805374,-3961.923583984375,304.1462097167969,0.9760155081748962,0.2655531167984009,0.2516766190528869,293.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.551853358745575,0.050000000745058,0.2287690192461013,291.13311767578125,291.1499938964844,268.54998779296875,267.0562744140625,283.00933837890625,293.43505859375,291.133056640625,1.0,0.203007236123085,0.8292897343635559,0.8292897343635559,1.0,1.0,-0.9496560096740724,0.3981234729290008,0.551532506942749,0.177917018532753,0.0,0.0,0.3303952515125274,27.801279067993164,34.0,-0.8168144226074219,-7776.19970703125,93.5211944580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954467773437,306.03485107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.96484375,18000.0,0.0,0.0,0.1743245273828506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2709420621395111,0.2709477543830871,-5.70667179999873e-06,0.0,0.0001769172376953,0.0,0.0,14.737751960754396,0.0,0.0,0.0,0.3326242566108703,4.0,0.0,1.0
408060,293.1049194335937,297.1499938964844,293.1499938964844,0.0519014075398445,-1424.7835693359375,304.1443786621094,0.6978496313095093,0.1000683978199958,0.0905158445239067,294.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.5460758805274963,0.050000000745058,0.0482702068984508,293.0911560058594,297.1499938964844,293.1499938964844,0.1718553602695465,-2750.818359375,304.1421203613281,0.9470381140708924,0.2498271167278289,0.1747886091470718,293.1210021972656,297.1499938964844,293.1499938964844,0.1866850107908249,-3977.306396484375,304.1459655761719,0.969089150428772,0.2665408849716186,0.2526454627513885,293.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.5460758805274963,0.050000000745058,0.2289730906486511,291.1324768066406,291.1499938964844,268.5299987792969,267.04156494140625,282.9954833984375,293.4402160644531,291.13238525390625,1.0,0.2055007517337799,0.8291442394256592,0.8291442394256592,1.0,1.0,-0.95430189371109,0.4003965556621551,0.5539053082466125,0.1783262193202972,0.0,0.0,0.3327792286872864,28.93132972717285,37.0,-0.888961672782898,-7826.91064453125,96.29225158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8941955566406,306.05059814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.26953125,18000.0,0.0,0.0,0.1753571480512619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2733884155750274,0.2733941376209259,-5.713754035241436e-06,0.0,0.0001779652084223,0.0,0.0,14.901594161987305,0.0,0.0,0.0,0.3331503868103027,4.0,0.0,1.0
408120,293.1049194335937,297.1499938964844,293.1499938964844,0.0519014075398445,-1424.7835693359375,304.1443786621094,0.6978496313095093,0.1000683978199958,0.0905158445239067,294.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.5460758805274963,0.050000000745058,0.0482702068984508,293.0911560058594,297.1499938964844,293.1499938964844,0.1718553602695465,-2750.818359375,304.1421203613281,0.9470381140708924,0.2498271167278289,0.1747886091470718,293.1210021972656,297.1499938964844,293.1499938964844,0.1866850107908249,-3977.306396484375,304.1459655761719,0.969089150428772,0.2665408849716186,0.2526454627513885,293.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.5460758805274963,0.050000000745058,0.2289730906486511,291.1324768066406,291.1499938964844,268.5299987792969,267.04156494140625,282.9954833984375,293.4402160644531,291.13238525390625,1.0,0.2055007517337799,0.8291442394256592,0.8291442394256592,1.0,1.0,-0.95430189371109,0.4003965556621551,0.5539053082466125,0.1783262193202972,0.0,0.0,0.3327792286872864,28.93132972717285,37.0,-0.888961672782898,-7826.91064453125,96.29225158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8941955566406,306.05059814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.26953125,18000.0,0.0,0.0,0.1753571480512619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2733884155750274,0.2733941376209259,-5.713754035241436e-06,0.0,0.0001779652084223,0.0,0.0,14.901594161987305,0.0,0.0,0.0,0.3331503868103027,4.0,0.0,1.0
408180,293.103759765625,297.1499938964844,293.1499938964844,0.0531207770109176,-1445.18505859375,304.14422607421875,0.6928765177726746,0.101448155939579,0.0918088406324386,293.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.5386527180671692,0.050000000745058,0.048330008983612,293.0887451171875,297.1499938964844,293.1499938964844,0.1736086457967758,-2773.22900390625,304.1418151855469,0.9376654028892516,0.2518070638179779,0.1762084662914276,293.11962890625,297.1499938964844,293.1499938964844,0.1876223087310791,-3993.259521484375,304.145751953125,0.9591659903526306,0.267549991607666,0.2536514401435852,293.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.5386527180671692,0.050000000745058,0.2292567491531372,291.1318664550781,291.1499938964844,268.510009765625,267.0267639160156,282.9826354980469,293.4464416503906,291.1318054199219,1.0,0.2086932808160781,0.8289988040924072,0.8289988040924072,1.0,1.0,-0.9591773748397828,0.4027512669563293,0.5564261078834534,0.1788399368524551,0.0,0.0,0.3352382183074951,30.490089416503903,40.0,-0.8201625347137451,-7878.83837890625,99.83543395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8908386230469,306.0654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.65234375,18000.0,0.0,0.0,0.1764201074838638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2759377956390381,0.2759435176849365,-5.721230991184712e-06,0.0,0.000179043985554,0.0,0.0,15.073290824890137,0.0,0.0,0.0,0.3337025046348572,4.0,0.0,1.0
408240,293.103759765625,297.1499938964844,293.1499938964844,0.0531207770109176,-1445.18505859375,304.14422607421875,0.6928765177726746,0.101448155939579,0.0918088406324386,293.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.5386527180671692,0.050000000745058,0.048330008983612,293.0887451171875,297.1499938964844,293.1499938964844,0.1736086457967758,-2773.22900390625,304.1418151855469,0.9376654028892516,0.2518070638179779,0.1762084662914276,293.11962890625,297.1499938964844,293.1499938964844,0.1876223087310791,-3993.259521484375,304.145751953125,0.9591659903526306,0.267549991607666,0.2536514401435852,293.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.5386527180671692,0.050000000745058,0.2292567491531372,291.1318664550781,291.1499938964844,268.510009765625,267.0267639160156,282.9826354980469,293.4464416503906,291.1318054199219,1.0,0.2086932808160781,0.8289988040924072,0.8289988040924072,1.0,1.0,-0.9591773748397828,0.4027512669563293,0.5564261078834534,0.1788399368524551,0.0,0.0,0.3352382183074951,30.490089416503903,40.0,-0.8201625347137451,-7878.83837890625,99.83543395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8908386230469,306.0654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.65234375,18000.0,0.0,0.0,0.1764201074838638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2759377956390381,0.2759435176849365,-5.721230991184712e-06,0.0,0.000179043985554,0.0,0.0,15.073290824890137,0.0,0.0,0.0,0.3337025046348572,4.0,0.0,1.0
408300,293.10321044921875,297.1499938964844,293.1499938964844,0.0537375062704086,-1455.537353515625,304.1441650390625,0.6899154782295227,0.1021433025598526,0.0924651622772216,293.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.5345906019210815,0.050000000745058,0.0483652204275131,293.087646484375,297.1499938964844,293.1499938964844,0.1744972467422485,-2784.564697265625,304.1416931152344,0.9322115778923036,0.2528031170368194,0.1769269555807113,293.1189880371094,297.1499938964844,293.1499938964844,0.1881027370691299,-4001.426513671875,304.1456604003906,0.9533253908157348,0.2680623233318329,0.2541671395301819,293.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.5345906019210815,0.050000000745058,0.2294237911701202,291.131591796875,291.1499938964844,268.5,267.0193176269531,282.97662353515625,293.4499206542969,291.1315612792969,1.0,0.210499882698059,0.8289260864257812,0.8289260864257812,1.0,1.0,-0.961688995361328,0.40395388007164,0.5577350854873657,0.1791335642337799,0.0,0.0,0.3364909291267395,31.4052963256836,40.0,-0.7488044500350952,-7905.1787109375,101.85741424560548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.369140625,18000.0,0.0,0.0,0.1769652962684631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2772476077079773,0.2772533297538757,-5.7251081670983694e-06,0.0,0.0001795972784748,0.0,0.0,15.16188144683838,0.0,0.0,0.0,0.3339876532554626,4.0,0.0,1.0
408360,293.1026611328125,297.1499938964844,293.1499938964844,0.054358135908842,-1465.9786376953125,304.14410400390625,0.6867664456367493,0.1028417497873306,0.0931273326277732,293.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5304253101348877,0.050000000745058,0.0484034232795238,293.0865783691406,297.1499938964844,293.1499938964844,0.175392210483551,-2795.9658203125,304.1415710449219,0.926459014415741,0.253802090883255,0.1776499152183532,293.11834716796875,297.1499938964844,293.1499938964844,0.1885901540517807,-4009.705078125,304.14556884765625,0.9470582604408264,0.2685795724391937,0.2546904981136322,293.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5304253101348877,0.050000000745058,0.2296049892902374,291.1313781738281,291.1499938964844,268.489990234375,267.0118408203125,282.9708251953125,293.4535827636719,291.13134765625,1.0,0.2124184519052505,0.8288418650627136,0.8288418650627136,1.0,1.0,-0.9642428755760192,0.4051695168018341,0.5590733289718628,0.1794494092464447,0.0,0.0,0.3377549052238464,32.396995544433594,43.0,-0.659348726272583,-7931.70556640625,104.02376556396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8855285644531,306.079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.107421875,18000.0,0.0,0.0,0.1775202304124832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2785769402980804,0.2785826623439789,-5.729069471271941e-06,0.0,0.0001801604666979,0.0,0.0,15.25205898284912,0.0,0.0,0.0,0.3342780470848083,4.0,0.0,1.0
408420,293.10162353515625,297.1499938964844,293.1499938964844,0.0556095764040946,-1487.1068115234375,304.1439819335937,0.6801610589027405,0.1042482331395149,0.0944679453969001,293.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5220494866371155,0.050000000745058,0.0484877377748489,293.0846252441406,297.1499938964844,293.1499938964844,0.1771975457668304,-2818.918212890625,304.1413879394531,0.9146252870559692,0.2558057606220245,0.1791064888238906,293.1171264648437,297.1499938964844,293.1499938964844,0.1895847022533416,-4026.57568359375,304.1453857421875,0.9336881041526794,0.2696287333965301,0.2557590901851654,293.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5220494866371155,0.050000000745058,0.2300049513578415,291.13104248046875,291.1499938964844,268.4700012207031,266.9967956542969,282.9599914550781,293.4615173339844,291.13104248046875,1.0,0.2165345698595047,0.8286734819412231,0.8286734819412231,1.0,1.0,-0.9694637656211852,0.4076361060142517,0.5618276596069336,0.1801469922065735,0.0,0.0,0.3403055071830749,34.58302688598633,46.0,-0.456607460975647,-7985.193359375,108.74767303466795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87860107421875,306.0924377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17985.669921875,18000.0,0.0,0.0,0.1786610186100006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812830805778503,0.2812888026237488,-5.737217634305125e-06,0.0,0.0001813182170735,0.0,0.0,15.436473846435549,0.0,0.0,0.0,0.3348724842071533,4.0,0.0,1.0
408480,293.10162353515625,297.1499938964844,293.1499938964844,0.0556095764040946,-1487.1068115234375,304.1439819335937,0.6801610589027405,0.1042482331395149,0.0944679453969001,293.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5220494866371155,0.050000000745058,0.0484877377748489,293.0846252441406,297.1499938964844,293.1499938964844,0.1771975457668304,-2818.918212890625,304.1413879394531,0.9146252870559692,0.2558057606220245,0.1791064888238906,293.1171264648437,297.1499938964844,293.1499938964844,0.1895847022533416,-4026.57568359375,304.1453857421875,0.9336881041526794,0.2696287333965301,0.2557590901851654,293.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5220494866371155,0.050000000745058,0.2300049513578415,291.13104248046875,291.1499938964844,268.4700012207031,266.9967956542969,282.9599914550781,293.4615173339844,291.13104248046875,1.0,0.2165345698595047,0.8286734819412231,0.8286734819412231,1.0,1.0,-0.9694637656211852,0.4076361060142517,0.5618276596069336,0.1801469922065735,0.0,0.0,0.3403055071830749,34.58302688598633,46.0,-0.456607460975647,-7985.193359375,108.74767303466795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87860107421875,306.0924377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17985.669921875,18000.0,0.0,0.0,0.1786610186100006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812830805778503,0.2812888026237488,-5.737217634305125e-06,0.0,0.0001813182170735,0.0,0.0,15.436473846435549,0.0,0.0,0.0,0.3348724842071533,4.0,0.0,1.0
408540,293.1006774902344,297.1499938964844,293.1499938964844,0.0568720810115337,-1508.5257568359375,304.1438903808594,0.6734874248504639,0.1056666374206543,0.095827929675579,293.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.5139448046684265,0.050000000745058,0.0485809445381164,293.0828857421875,297.1499938964844,293.1499938964844,0.1790176033973693,-2841.996337890625,304.1412353515625,0.9033406972885132,0.2578120529651642,0.1805724799633026,293.115966796875,297.1499938964844,293.1499938964844,0.1906033903360366,-4043.827392578125,304.1452331542969,0.9200377464294434,0.270696610212326,0.2568544149398803,293.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.5139448046684265,0.050000000745058,0.2304470837116241,291.130859375,291.1499938964844,268.45001220703125,266.98162841796875,282.9500732421875,293.47021484375,291.130859375,1.0,0.220935583114624,0.8285050392150879,0.8285050392150879,1.0,1.0,-0.974812626838684,0.4101400971412658,0.5646725296974182,0.1809271872043609,0.0,0.0,0.3428710997104645,36.996978759765625,49.0,-0.2506860494613647,-8039.08349609375,113.92609405517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87060546875,306.1048583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.33203125,18000.0,0.0,0.0,0.1798427253961563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2840359508991241,0.2840417027473449,-5.745618182118051e-06,0.0,0.0001825175131671,0.0,0.0,15.62523078918457,0.0,0.0,0.0,0.3354816436767578,4.0,0.0,1.0
408600,293.1006774902344,297.1499938964844,293.1499938964844,0.0568720810115337,-1508.5257568359375,304.1438903808594,0.6734874248504639,0.1056666374206543,0.095827929675579,293.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.5139448046684265,0.050000000745058,0.0485809445381164,293.0828857421875,297.1499938964844,293.1499938964844,0.1790176033973693,-2841.996337890625,304.1412353515625,0.9033406972885132,0.2578120529651642,0.1805724799633026,293.115966796875,297.1499938964844,293.1499938964844,0.1906033903360366,-4043.827392578125,304.1452331542969,0.9200377464294434,0.270696610212326,0.2568544149398803,293.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.5139448046684265,0.050000000745058,0.2304470837116241,291.130859375,291.1499938964844,268.45001220703125,266.98162841796875,282.9500732421875,293.47021484375,291.130859375,1.0,0.220935583114624,0.8285050392150879,0.8285050392150879,1.0,1.0,-0.974812626838684,0.4101400971412658,0.5646725296974182,0.1809271872043609,0.0,0.0,0.3428710997104645,36.996978759765625,49.0,-0.2506860494613647,-8039.08349609375,113.92609405517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87060546875,306.1048583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.33203125,18000.0,0.0,0.0,0.1798427253961563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2840359508991241,0.2840417027473449,-5.745618182118051e-06,0.0,0.0001825175131671,0.0,0.0,15.62523078918457,0.0,0.0,0.0,0.3354816436767578,4.0,0.0,1.0
408660,293.09979248046875,297.1499938964844,293.1499938964844,0.0581426620483398,-1530.1903076171875,304.143798828125,0.6670379638671875,0.1070957854390144,0.0972045138478279,293.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.5063525438308716,0.050000000745058,0.0486812368035316,293.0813903808594,297.1499938964844,293.1499938964844,0.1808453649282455,-2865.111083984375,304.14111328125,0.8929725885391235,0.2598151266574859,0.1820423901081085,293.1148681640625,297.1499938964844,293.1499938964844,0.191643476486206,-4061.413330078125,304.14508056640625,0.907193958759308,0.2717821002006531,0.2579736709594726,293.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.5063525438308716,0.050000000745058,0.2309228330850601,291.1308288574219,291.1499938964844,268.42999267578125,266.96630859375,282.94110107421875,293.4796447753906,291.130859375,1.0,0.2255304008722305,0.8283160328865051,0.8283160328865051,1.0,1.0,-0.980263650417328,0.4126692116260528,0.5675944089889526,0.1817822903394699,0.0,0.0,0.3454310297966003,39.59283065795898,52.0,-0.0351849384605884,-8093.17138671875,119.48487091064452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86212158203125,306.1168518066406,278.1499938964844,0.0,18000.0,313.1499938964844,17985.103515625,18000.0,0.0,0.0,0.1810623854398727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2868146300315857,0.2868204116821289,-5.754211088060401e-06,0.0,0.0001837552990764,0.0,0.0,15.816957473754885,0.0,0.0,0.0,0.3361010551452636,4.0,0.0,1.0
408720,293.09979248046875,297.1499938964844,293.1499938964844,0.0581426620483398,-1530.1903076171875,304.143798828125,0.6670379638671875,0.1070957854390144,0.0972045138478279,293.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.5063525438308716,0.050000000745058,0.0486812368035316,293.0813903808594,297.1499938964844,293.1499938964844,0.1808453649282455,-2865.111083984375,304.14111328125,0.8929725885391235,0.2598151266574859,0.1820423901081085,293.1148681640625,297.1499938964844,293.1499938964844,0.191643476486206,-4061.413330078125,304.14508056640625,0.907193958759308,0.2717821002006531,0.2579736709594726,293.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.5063525438308716,0.050000000745058,0.2309228330850601,291.1308288574219,291.1499938964844,268.42999267578125,266.96630859375,282.94110107421875,293.4796447753906,291.130859375,1.0,0.2255304008722305,0.8283160328865051,0.8283160328865051,1.0,1.0,-0.980263650417328,0.4126692116260528,0.5675944089889526,0.1817822903394699,0.0,0.0,0.3454310297966003,39.59283065795898,52.0,-0.0351849384605884,-8093.17138671875,119.48487091064452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86212158203125,306.1168518066406,278.1499938964844,0.0,18000.0,313.1499938964844,17985.103515625,18000.0,0.0,0.0,0.1810623854398727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2868146300315857,0.2868204116821289,-5.754211088060401e-06,0.0,0.0001837552990764,0.0,0.0,15.816957473754885,0.0,0.0,0.0,0.3361010551452636,4.0,0.0,1.0
408780,293.0989685058594,297.1499938964844,293.1499938964844,0.0594191700220108,-1552.0679931640625,304.14373779296875,0.6609752774238586,0.1085349172353744,0.0985956490039825,293.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.4993381798267364,0.050000000745058,0.0487872287631034,293.08013916015625,297.1499938964844,293.1499938964844,0.1826753914356231,-2888.194580078125,304.1410217285156,0.883074164390564,0.2618107795715332,0.1835119128227234,293.11383056640625,297.1499938964844,293.1499938964844,0.1927031427621841,-4079.3017578125,304.1449584960937,0.8958728313446045,0.2728846371173858,0.2591148316860199,293.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.4993381798267364,0.050000000745058,0.2314256131649017,291.1309509277344,291.1499938964844,268.4100036621094,266.9508972167969,282.9329528808594,293.48974609375,291.1309814453125,1.0,0.2302511632442474,0.8281270861625671,0.8281270861625671,1.0,1.0,-0.9857972860336304,0.415216714143753,0.5705806016921997,0.1827084124088287,0.0,0.0,0.3479654192924499,42.33529281616211,55.0,0.1613609045743942,-8147.2822265625,125.36720275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8537292480469,306.1286315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17984.9921875,18000.0,0.0,0.0,0.1823151856660843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2895966470241546,0.2896024286746979,-5.762931778008351e-06,0.0,0.0001850267435656,0.0,0.0,16.0101375579834,0.0,0.0,0.0,0.3367258310317993,4.0,0.0,1.0
408840,293.0989685058594,297.1499938964844,293.1499938964844,0.0594191700220108,-1552.0679931640625,304.14373779296875,0.6609752774238586,0.1085349172353744,0.0985956490039825,293.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.4993381798267364,0.050000000745058,0.0487872287631034,293.08013916015625,297.1499938964844,293.1499938964844,0.1826753914356231,-2888.194580078125,304.1410217285156,0.883074164390564,0.2618107795715332,0.1835119128227234,293.11383056640625,297.1499938964844,293.1499938964844,0.1927031427621841,-4079.3017578125,304.1449584960937,0.8958728313446045,0.2728846371173858,0.2591148316860199,293.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.4993381798267364,0.050000000745058,0.2314256131649017,291.1309509277344,291.1499938964844,268.4100036621094,266.9508972167969,282.9329528808594,293.48974609375,291.1309814453125,1.0,0.2302511632442474,0.8281270861625671,0.8281270861625671,1.0,1.0,-0.9857972860336304,0.415216714143753,0.5705806016921997,0.1827084124088287,0.0,0.0,0.3479654192924499,42.33529281616211,55.0,0.1613609045743942,-8147.2822265625,125.36720275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8537292480469,306.1286315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17984.9921875,18000.0,0.0,0.0,0.1823151856660843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2895966470241546,0.2896024286746979,-5.762931778008351e-06,0.0,0.0001850267435656,0.0,0.0,16.0101375579834,0.0,0.0,0.0,0.3367258310317993,4.0,0.0,1.0
408900,293.0985717773437,297.1499938964844,293.1499938964844,0.0600591078400611,-1563.0787353515625,304.1437072753906,0.6581182479858398,0.1092580258846283,0.0992961153388023,293.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.4960333406925201,0.050000000745058,0.0488419756293296,293.07958984375,297.1499938964844,293.1499938964844,0.1835900396108627,-2899.709716796875,304.1409912109375,0.8783506751060486,0.2628048658370971,0.1842454969882965,293.11334228515625,297.1499938964844,293.1499938964844,0.1932399570941925,-4088.353271484375,304.1448974609375,0.8905025720596313,0.2734420895576477,0.2596930563449859,293.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.4960333406925201,0.050000000745058,0.2316852957010269,291.13104248046875,291.1499938964844,268.3999938964844,266.943115234375,282.92919921875,293.4950256347656,291.131103515625,1.0,0.2326409220695495,0.8280325531959534,0.8280325531959534,1.0,1.0,-0.988589882850647,0.4164952337741852,0.5720946192741394,0.1831966191530227,0.0,0.0,0.3492181897163391,43.75162887573242,55.0,0.2487195581197738,-8174.30810546875,128.4136505126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8497619628906,306.134521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.9765625,18000.0,0.0,0.0,0.1829519718885421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2909829616546631,0.2909887433052063,-5.767320544691756e-06,0.0,0.0001856729941209,0.0,0.0,16.106861114501953,0.0,0.0,0.0,0.337038904428482,4.0,0.0,1.0
408960,293.09820556640625,297.1499938964844,293.1499938964844,0.0606998652219772,-1574.13232421875,304.1437072753906,0.6553860902786255,0.1099833548069,0.0999995246529579,293.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.4928433001041412,0.050000000745058,0.0488976910710334,293.0790710449219,297.1499938964844,293.1499938964844,0.1845039278268814,-2911.200927734375,304.1409606933594,0.8737952709197998,0.2637961506843567,0.1849779039621353,293.1128234863281,297.1499938964844,293.1499938964844,0.193781092762947,-4097.470703125,304.14483642578125,0.8853088617324829,0.2740035653114319,0.260276049375534,293.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.4928433001041412,0.050000000745058,0.231949582695961,291.13116455078125,291.1499938964844,268.3900146484375,266.9353332519531,282.9256591796875,293.5004577636719,291.1312255859375,1.0,0.2350416779518127,0.8279285430908203,0.8279285430908203,1.0,1.0,-0.991396963596344,0.4177752435207367,0.5736216902732849,0.1837001740932464,0.0,0.0,0.3504589796066284,45.19300079345703,58.0,0.3321684300899505,-8201.29296875,131.52195739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8460388183594,306.1404724121094,278.1499938964844,0.0,18000.0,313.1499938964844,17984.984375,18000.0,0.0,0.0,0.183594137430191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2923633754253387,0.2923691272735595,-5.7717179515748285e-06,0.0,0.0001863247161963,0.0,0.0,16.203475952148438,0.0,0.0,0.0,0.3373517394065857,4.0,0.0,1.0
409020,293.0975036621094,297.1499938964844,293.1499938964844,0.0619828179478645,-1596.3514404296875,304.1436462402344,0.6503024101257324,0.1114399284124374,0.1014140471816062,293.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.4867154955863952,0.050000000745058,0.0490115247666835,293.0782165527344,297.1499938964844,293.1499938964844,0.1863282918930053,-2934.09912109375,304.14093017578125,0.8652130365371704,0.2657692432403564,0.1864382922649383,293.11187744140625,297.1499938964844,293.1499938964844,0.1948751509189605,-4115.88427734375,304.1447448730469,0.8754883408546448,0.275137335062027,0.2614548206329345,293.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.4867154955863952,0.050000000745058,0.2324895709753036,291.13153076171875,291.1499938964844,268.3699951171875,266.9196472167969,282.91912841796875,293.51171875,291.131591796875,1.0,0.2398552447557449,0.8277204036712646,0.8277204036712646,1.0,1.0,-0.997046947479248,0.4203386008739471,0.5767083764076233,0.184752345085144,0.0,0.0,0.3528999388217926,48.137996673583984,61.0,0.4830057024955749,-8255.103515625,137.9024658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8394470214844,306.15252685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.048828125,18000.0,0.0,0.0,0.1848897188901901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2951002120971679,0.2951059937477112,-5.780515039077727e-06,0.0,0.0001876395544968,0.0,0.0,16.395925521850586,0.0,0.0,0.0,0.3379753232002258,4.0,0.0,1.0
409080,293.0975036621094,297.1499938964844,293.1499938964844,0.0619828179478645,-1596.3514404296875,304.1436462402344,0.6503024101257324,0.1114399284124374,0.1014140471816062,293.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.4867154955863952,0.050000000745058,0.0490115247666835,293.0782165527344,297.1499938964844,293.1499938964844,0.1863282918930053,-2934.09912109375,304.14093017578125,0.8652130365371704,0.2657692432403564,0.1864382922649383,293.11187744140625,297.1499938964844,293.1499938964844,0.1948751509189605,-4115.88427734375,304.1447448730469,0.8754883408546448,0.275137335062027,0.2614548206329345,293.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.4867154955863952,0.050000000745058,0.2324895709753036,291.13153076171875,291.1499938964844,268.3699951171875,266.9196472167969,282.91912841796875,293.51171875,291.131591796875,1.0,0.2398552447557449,0.8277204036712646,0.8277204036712646,1.0,1.0,-0.997046947479248,0.4203386008739471,0.5767083764076233,0.184752345085144,0.0,0.0,0.3528999388217926,48.137996673583984,61.0,0.4830057024955749,-8255.103515625,137.9024658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8394470214844,306.15252685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.048828125,18000.0,0.0,0.0,0.1848897188901901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2951002120971679,0.2951059937477112,-5.780515039077727e-06,0.0,0.0001876395544968,0.0,0.0,16.395925521850586,0.0,0.0,0.0,0.3379753232002258,4.0,0.0,1.0
409140,293.0968322753906,297.1499938964844,293.1499938964844,0.0632672011852264,-1618.7120361328125,304.1436462402344,0.6457095742225647,0.1129044219851493,0.1028382331132888,293.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.4807279109954834,0.050000000745058,0.0491279624402523,293.0775146484375,297.1499938964844,293.1499938964844,0.1881454885005951,-2956.852783203125,304.14093017578125,0.8573298454284668,0.2677275240421295,0.1878904998302459,293.1109924316406,297.1499938964844,293.1499938964844,0.19598488509655,-4134.53369140625,304.1446533203125,0.866438627243042,0.2762858867645263,0.2626502513885498,293.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.4807279109954834,0.050000000745058,0.2330418974161148,291.1319580078125,291.1499938964844,268.3500061035156,266.90380859375,282.913330078125,293.5234680175781,291.13201904296875,1.0,0.24466173350811,0.8275123238563538,0.8275123238563538,1.0,1.0,-1.0027366876602173,0.4229034781455993,0.5798332095146179,0.1858618855476379,0.0,0.0,0.355276882648468,51.15070724487305,64.0,0.595601499080658,-8308.6142578125,144.47622680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8343505859375,306.1649780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17985.201171875,18000.0,0.0,0.0,0.1861941069364547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2977916598320007,0.2977974414825439,-5.7892734730558e-06,0.0,0.0001889633422251,0.0,0.0,16.58636474609375,0.0,0.0,0.0,0.3385928869247436,4.0,0.0,1.0
409200,293.0968322753906,297.1499938964844,293.1499938964844,0.0632672011852264,-1618.7120361328125,304.1436462402344,0.6457095742225647,0.1129044219851493,0.1028382331132888,293.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.4807279109954834,0.050000000745058,0.0491279624402523,293.0775146484375,297.1499938964844,293.1499938964844,0.1881454885005951,-2956.852783203125,304.14093017578125,0.8573298454284668,0.2677275240421295,0.1878904998302459,293.1109924316406,297.1499938964844,293.1499938964844,0.19598488509655,-4134.53369140625,304.1446533203125,0.866438627243042,0.2762858867645263,0.2626502513885498,293.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.4807279109954834,0.050000000745058,0.2330418974161148,291.1319580078125,291.1499938964844,268.3500061035156,266.90380859375,282.913330078125,293.5234680175781,291.13201904296875,1.0,0.24466173350811,0.8275123238563538,0.8275123238563538,1.0,1.0,-1.0027366876602173,0.4229034781455993,0.5798332095146179,0.1858618855476379,0.0,0.0,0.355276882648468,51.15070724487305,64.0,0.595601499080658,-8308.6142578125,144.47622680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8343505859375,306.1649780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17985.201171875,18000.0,0.0,0.0,0.1861941069364547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2977916598320007,0.2977974414825439,-5.7892734730558e-06,0.0,0.0001889633422251,0.0,0.0,16.58636474609375,0.0,0.0,0.0,0.3385928869247436,4.0,0.0,1.0
409260,293.0962219238281,297.1499938964844,293.1499938964844,0.0645521581172943,-1641.198974609375,304.14361572265625,0.641577422618866,0.1143763214349746,0.1042709648609161,293.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.4746187627315521,0.050000000745058,0.0492463111877441,293.0769958496094,297.1499938964844,293.1499938964844,0.1899537146091461,-2979.44140625,304.14093017578125,0.8501185774803162,0.2696694731712341,0.1893329471349716,293.1101379394531,297.1499938964844,293.1499938964844,0.1971094310283661,-4153.40625,304.1445617675781,0.8581487536430359,0.2774484753608703,0.2638609409332275,293.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.4746187627315521,0.050000000745058,0.233603298664093,291.1324462890625,291.1499938964844,268.3299865722656,266.8878173828125,282.9082336425781,293.53570556640625,291.1325378417969,1.0,0.2494361698627472,0.8272846341133118,0.8272846341133118,1.0,1.0,-1.0084565877914429,0.4254651069641113,0.5829914212226868,0.1870233863592147,0.0,0.0,0.357583612203598,54.21344375610352,67.0,0.6803939342498779,-8361.7529296875,151.21322631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8309631347656,306.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.41015625,18000.0,0.0,0.0,0.1874984204769134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3004282712936401,0.3004340529441833,-5.797950962005416e-06,0.0,0.0001902870571939,0.0,0.0,16.77406120300293,0.0,0.0,0.0,0.339201956987381,4.0,0.0,1.0
409320,293.0962219238281,297.1499938964844,293.1499938964844,0.0645521581172943,-1641.198974609375,304.14361572265625,0.641577422618866,0.1143763214349746,0.1042709648609161,293.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.4746187627315521,0.050000000745058,0.0492463111877441,293.0769958496094,297.1499938964844,293.1499938964844,0.1899537146091461,-2979.44140625,304.14093017578125,0.8501185774803162,0.2696694731712341,0.1893329471349716,293.1101379394531,297.1499938964844,293.1499938964844,0.1971094310283661,-4153.40625,304.1445617675781,0.8581487536430359,0.2774484753608703,0.2638609409332275,293.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.4746187627315521,0.050000000745058,0.233603298664093,291.1324462890625,291.1499938964844,268.3299865722656,266.8878173828125,282.9082336425781,293.53570556640625,291.1325378417969,1.0,0.2494361698627472,0.8272846341133118,0.8272846341133118,1.0,1.0,-1.0084565877914429,0.4254651069641113,0.5829914212226868,0.1870233863592147,0.0,0.0,0.357583612203598,54.21344375610352,67.0,0.6803939342498779,-8361.7529296875,151.21322631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8309631347656,306.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.41015625,18000.0,0.0,0.0,0.1874984204769134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3004282712936401,0.3004340529441833,-5.797950962005416e-06,0.0,0.0001902870571939,0.0,0.0,16.77406120300293,0.0,0.0,0.0,0.339201956987381,4.0,0.0,1.0
409380,293.0956420898437,297.1499938964844,293.1499938964844,0.0658370107412338,-1663.79931640625,304.14361572265625,0.6378657221794128,0.1158551573753357,0.1057112738490104,293.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.4681079685688019,0.050000000745058,0.0493659973144531,293.0766296386719,297.1499938964844,293.1499938964844,0.1917514055967331,-3001.847900390625,304.1409606933594,0.8435283899307251,0.2715937793254852,0.1907642632722854,293.1093139648437,297.1499938964844,293.1499938964844,0.1982481032609939,-4172.48828125,304.1444702148437,0.8505770564079285,0.2786244750022888,0.265085756778717,293.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.4681079685688019,0.050000000745058,0.2341710329055786,291.1329650878906,291.1499938964844,268.3099975585937,266.8717041015625,282.9037780761719,293.54840087890625,291.133056640625,1.0,0.2541609108448028,0.8270569443702698,0.8270569443702698,1.0,1.0,-1.0141983032226562,0.4280219972133636,0.5861762762069702,0.1882343292236328,0.0,0.0,0.3598163425922394,57.31155014038086,55.0,0.7280234098434448,-8414.4619140625,158.08807373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293762207031,306.1913452148437,278.1499938964844,0.0,18000.0,313.1499938964844,17985.662109375,18000.0,0.0,0.0,0.1887943744659423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.303002655506134,0.3030084669589996,-5.806515218864661e-06,0.0,0.000191602288396,0.0,0.0,16.958419799804688,0.0,0.0,0.0,0.3398005664348602,4.0,0.0,1.0
409440,293.0956420898437,297.1499938964844,293.1499938964844,0.0658370107412338,-1663.79931640625,304.14361572265625,0.6378657221794128,0.1158551573753357,0.1057112738490104,293.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.4681079685688019,0.050000000745058,0.0493659973144531,293.0766296386719,297.1499938964844,293.1499938964844,0.1917514055967331,-3001.847900390625,304.1409606933594,0.8435283899307251,0.2715937793254852,0.1907642632722854,293.1093139648437,297.1499938964844,293.1499938964844,0.1982481032609939,-4172.48828125,304.1444702148437,0.8505770564079285,0.2786244750022888,0.265085756778717,293.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.4681079685688019,0.050000000745058,0.2341710329055786,291.1329650878906,291.1499938964844,268.3099975585937,266.8717041015625,282.9037780761719,293.54840087890625,291.133056640625,1.0,0.2541609108448028,0.8270569443702698,0.8270569443702698,1.0,1.0,-1.0141983032226562,0.4280219972133636,0.5861762762069702,0.1882343292236328,0.0,0.0,0.3598163425922394,57.31155014038086,55.0,0.7280234098434448,-8414.4619140625,158.08807373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293762207031,306.1913452148437,278.1499938964844,0.0,18000.0,313.1499938964844,17985.662109375,18000.0,0.0,0.0,0.1887943744659423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.303002655506134,0.3030084669589996,-5.806515218864661e-06,0.0,0.000191602288396,0.0,0.0,16.958419799804688,0.0,0.0,0.0,0.3398005664348602,4.0,0.0,1.0
409500,293.0953369140625,297.1499938964844,293.1499938964844,0.0664343312382698,-1674.333251953125,304.1436767578125,0.6388964056968689,0.1166035756468772,0.1063833758234977,293.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.4678294062614441,0.050000000745058,0.0493708923459053,293.0764465332031,297.1499938964844,293.1499938964844,0.192597895860672,-3012.360595703125,304.1410827636719,0.8441330194473267,0.2725591361522674,0.1914371252059936,293.10888671875,297.1499938964844,293.1499938964844,0.1987721621990203,-4181.2333984375,304.14453125,0.850812554359436,0.2792218029499054,0.2656490504741668,293.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.4678294062614441,0.050000000745058,0.2341942638158798,291.13336181640625,291.1499938964844,268.29998779296875,266.86358642578125,282.9017639160156,293.55474853515625,291.133544921875,1.0,0.2542433440685272,0.826943039894104,0.826943039894104,1.0,1.0,-1.0165228843688965,0.4290612041950226,0.5874617099761963,0.1887097060680389,0.0,0.0,0.3608887493610382,57.4627571105957,55.0,1.3603997230529783,-8438.6572265625,158.9841766357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82928466796875,306.1996154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17985.85546875,18000.0,0.0,0.0,0.1894365400075912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3042629957199096,0.3042688071727752,-5.8107534641749226e-06,0.0,0.0001922540104715,0.0,0.0,17.04910659790039,0.0,0.0,0.0,0.3400949537754059,4.0,0.0,1.0
