time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
409560,293.094970703125,297.1499938964844,293.1499938964844,0.0670030713081359,-1684.3720703125,304.143798828125,0.6419405937194824,0.1173678636550903,0.1070305854082107,293.9058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.469725638628006,0.050000000745058,0.0493370853364467,293.0762023925781,297.1499938964844,293.1499938964844,0.193407654762268,-3022.387939453125,304.1412353515625,0.8474187850952148,0.2735430598258972,0.1920906603336334,293.1084289550781,297.1499938964844,293.1499938964844,0.1992573589086532,-4189.294921875,304.1446533203125,0.8537893295288086,0.2798328697681427,0.2661845684051513,293.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.469725638628006,0.050000000745058,0.2340338826179504,291.134521484375,291.1499938964844,268.2900085449219,266.8554382324219,282.8996276855469,293.56072998046875,291.1349182128906,1.0,0.2531977295875549,0.82682204246521,0.82682204246521,1.0,1.0,-1.0184940099716189,0.4299473762512207,0.588546633720398,0.1890934258699417,0.0,0.0,0.3618098795413971,56.62945175170898,43.0,2.792113780975342,-8460.7294921875,158.08038330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8301696777344,306.2086486816406,278.1499938964844,0.0,18000.0,313.1499938964844,17986.76953125,18000.0,0.0,0.0,0.1900686472654342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3054284155368805,0.3054342567920685,-5.814855285279919e-06,0.0,0.0001928955171024,0.0,0.0,17.133649826049805,0.0,0.0,0.0,0.3403688371181488,4.0,0.0,1.0
409620,293.0941162109375,297.1499938964844,293.1499938964844,0.0680951401591301,-1703.692138671875,304.14404296875,0.6530617475509644,0.1189357116818428,0.1082855463027954,293.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376342773437,0.4776427447795868,0.050000000745058,0.0491880662739276,293.0754699707031,297.1499938964844,293.1499938964844,0.1949792504310608,-3041.806884765625,304.1415405273437,0.8605383634567261,0.2755584716796875,0.1933727711439132,293.107421875,297.1499938964844,293.1499938964844,0.2001692205667495,-4204.400390625,304.1448974609375,0.8663868308067322,0.2810934782028198,0.2672113478183746,293.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376342773437,0.4776427447795868,0.050000000745058,0.2333270162343979,291.13800048828125,291.1499938964844,268.2699890136719,266.8390197753906,282.89508056640625,293.5716247558594,291.138427734375,1.0,0.2482786476612091,0.8265800476074219,0.8265800476074219,1.0,1.0,-1.0217446088790894,0.4314156174659729,0.5903289318084717,0.1896971613168716,0.0,0.0,0.3631767928600311,52.89338684082031,31.0,4.335484504699707,-8497.03125,152.4751434326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8361511230469,306.2251892089844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.318359375,18000.0,0.0,0.0,0.1912779510021209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3072093427181244,0.30721515417099,-5.82164284423925e-06,0.0,0.0001941227965289,0.0,0.0,17.264629364013672,0.0,0.0,0.0,0.3407973349094391,4.0,0.0,1.0
409680,293.0941162109375,297.1499938964844,293.1499938964844,0.0680951401591301,-1703.692138671875,304.14404296875,0.6530617475509644,0.1189357116818428,0.1082855463027954,293.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376342773437,0.4776427447795868,0.050000000745058,0.0491880662739276,293.0754699707031,297.1499938964844,293.1499938964844,0.1949792504310608,-3041.806884765625,304.1415405273437,0.8605383634567261,0.2755584716796875,0.1933727711439132,293.107421875,297.1499938964844,293.1499938964844,0.2001692205667495,-4204.400390625,304.1448974609375,0.8663868308067322,0.2810934782028198,0.2672113478183746,293.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376342773437,0.4776427447795868,0.050000000745058,0.2333270162343979,291.13800048828125,291.1499938964844,268.2699890136719,266.8390197753906,282.89508056640625,293.5716247558594,291.138427734375,1.0,0.2482786476612091,0.8265800476074219,0.8265800476074219,1.0,1.0,-1.0217446088790894,0.4314156174659729,0.5903289318084717,0.1896971613168716,0.0,0.0,0.3631767928600311,52.89338684082031,31.0,4.335484504699707,-8497.03125,152.4751434326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8361511230469,306.2251892089844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.318359375,18000.0,0.0,0.0,0.1912779510021209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3072093427181244,0.30721515417099,-5.82164284423925e-06,0.0,0.0001941227965289,0.0,0.0,17.264629364013672,0.0,0.0,0.0,0.3407973349094391,4.0,0.0,1.0
409740,293.0931701660156,297.1499938964844,293.1499938964844,0.0691520124673843,-1722.4677734375,304.1442565917969,0.6715025901794434,0.1205451413989067,0.1095044836401939,293.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14093017578125,0.4894881248474121,0.050000000745058,0.0489588864147663,293.0745849609375,297.1499938964844,293.1499938964844,0.1965273767709732,-3060.9150390625,304.1417541503906,0.8828714489936829,0.2776226699352264,0.1946326643228531,293.1062927246094,297.1499938964844,293.1499938964844,0.2010513097047805,-4219.00927734375,304.1451416015625,0.888208270072937,0.2823992073535919,0.2682023346424103,293.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14093017578125,0.4894881248474121,0.050000000745058,0.2322398722171783,291.1412658691406,291.1499938964844,268.25,266.82244873046875,282.8903503417969,293.58154296875,291.14166259765625,1.0,0.240353524684906,0.8263380527496338,0.8263380527496338,1.0,1.0,-1.0243295431137085,0.4325878024101257,0.5917417407035828,0.1901522576808929,0.0,0.0,0.3641200065612793,47.119571685791016,25.0,4.443742752075195,-8526.494140625,143.1065216064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8495178222656,306.2425231933594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.21875,18000.0,0.0,0.0,0.192374974489212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3084446489810943,0.3084504902362823,-5.826473170600366e-06,0.0,0.0001952361344592,0.0,0.0,17.356077194213867,0.0,0.0,0.0,0.3410978317260742,4.0,0.0,1.0
409800,293.0931701660156,297.1499938964844,293.1499938964844,0.0691520124673843,-1722.4677734375,304.1442565917969,0.6715025901794434,0.1205451413989067,0.1095044836401939,293.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14093017578125,0.4894881248474121,0.050000000745058,0.0489588864147663,293.0745849609375,297.1499938964844,293.1499938964844,0.1965273767709732,-3060.9150390625,304.1417541503906,0.8828714489936829,0.2776226699352264,0.1946326643228531,293.1062927246094,297.1499938964844,293.1499938964844,0.2010513097047805,-4219.00927734375,304.1451416015625,0.888208270072937,0.2823992073535919,0.2682023346424103,293.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14093017578125,0.4894881248474121,0.050000000745058,0.2322398722171783,291.1412658691406,291.1499938964844,268.25,266.82244873046875,282.8903503417969,293.58154296875,291.14166259765625,1.0,0.240353524684906,0.8263380527496338,0.8263380527496338,1.0,1.0,-1.0243295431137085,0.4325878024101257,0.5917417407035828,0.1901522576808929,0.0,0.0,0.3641200065612793,47.119571685791016,25.0,4.443742752075195,-8526.494140625,143.1065216064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8495178222656,306.2425231933594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.21875,18000.0,0.0,0.0,0.192374974489212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3084446489810943,0.3084504902362823,-5.826473170600366e-06,0.0,0.0001952361344592,0.0,0.0,17.356077194213867,0.0,0.0,0.0,0.3410978317260742,4.0,0.0,1.0
409860,293.0922241210937,297.1499938964844,293.1499938964844,0.0702313557267189,-1741.73974609375,304.1443786621094,0.693816065788269,0.1221771612763404,0.1107499450445175,293.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5029648542404175,0.050000000745058,0.048730481415987,293.0737609863281,297.1499938964844,293.1499938964844,0.1981123089790344,-3080.482666015625,304.1418762207031,0.9100042581558228,0.2797050476074219,0.1959128528833389,293.10516357421875,297.1499938964844,293.1499938964844,0.2019749283790588,-4234.34912109375,304.14520263671875,0.9151037335395812,0.2837353050708771,0.2692273259162903,293.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5029648542404175,0.050000000745058,0.2311564236879348,291.143798828125,291.1499938964844,268.2300109863281,266.80572509765625,282.8857421875,293.5912475585937,291.1440124511719,1.0,0.2323833405971527,0.8261123895645142,0.8261123895645142,1.0,1.0,-1.027016282081604,0.4337930381298065,0.5932232737541199,0.1906686425209045,0.0,0.0,0.3647602498531341,41.3675422668457,25.0,3.2466399669647217,-8553.4228515625,133.7529754638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8701171875,306.2602844238281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.373046875,18000.0,0.0,0.0,0.1933318227529525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3092725574970245,0.3092783987522125,-5.82976872465224e-06,0.0,0.0001962072274181,0.0,0.0,17.417648315429688,0.0,0.0,0.0,0.3413009643554687,4.0,0.0,1.0
409920,293.0922241210937,297.1499938964844,293.1499938964844,0.0702313557267189,-1741.73974609375,304.1443786621094,0.693816065788269,0.1221771612763404,0.1107499450445175,293.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5029648542404175,0.050000000745058,0.048730481415987,293.0737609863281,297.1499938964844,293.1499938964844,0.1981123089790344,-3080.482666015625,304.1418762207031,0.9100042581558228,0.2797050476074219,0.1959128528833389,293.10516357421875,297.1499938964844,293.1499938964844,0.2019749283790588,-4234.34912109375,304.14520263671875,0.9151037335395812,0.2837353050708771,0.2692273259162903,293.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5029648542404175,0.050000000745058,0.2311564236879348,291.143798828125,291.1499938964844,268.2300109863281,266.80572509765625,282.8857421875,293.5912475585937,291.1440124511719,1.0,0.2323833405971527,0.8261123895645142,0.8261123895645142,1.0,1.0,-1.027016282081604,0.4337930381298065,0.5932232737541199,0.1906686425209045,0.0,0.0,0.3647602498531341,41.3675422668457,25.0,3.2466399669647217,-8553.4228515625,133.7529754638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8701171875,306.2602844238281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.373046875,18000.0,0.0,0.0,0.1933318227529525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3092725574970245,0.3092783987522125,-5.82976872465224e-06,0.0,0.0001962072274181,0.0,0.0,17.417648315429688,0.0,0.0,0.0,0.3413009643554687,4.0,0.0,1.0
409980,293.0914001464844,297.1499938964844,293.1499938964844,0.0713681951165199,-1762.154052734375,304.14434814453125,0.7138981819152832,0.1238089650869369,0.1120552644133567,293.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5156063437461853,0.050000000745058,0.0485604666173458,293.0731201171875,297.1499938964844,293.1499938964844,0.1997679471969604,-3100.938232421875,304.1418151855469,0.9372370839118958,0.2817646861076355,0.1972269117832183,293.1041259765625,297.1499938964844,293.1499938964844,0.2029923200607299,-4251.3125,304.1451110839844,0.9416515827178956,0.2850818634033203,0.2703249752521515,293.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5156063437461853,0.050000000745058,0.2303499430418014,291.1446838378906,291.1499938964844,268.2099914550781,266.7888488769531,282.8818359375,293.6016540527344,291.14471435546875,1.0,0.226539134979248,0.8258866667747498,0.8258866667747498,1.0,1.0,-1.03030526638031,0.4352432489395141,0.5950620770454407,0.1913847178220749,0.0,0.0,0.3653918504714966,37.10262298583984,25.0,1.2120659351348877,-8582.453125,127.10124206542967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8956298828125,306.2789611816406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.7734375,18000.0,0.0,0.0,0.1941459476947784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099955320358276,0.3100013732910156,-5.832317583553959e-06,0.0,0.000197033456061,0.0,0.0,17.470569610595703,0.0,0.0,0.0,0.3414745628833771,4.0,0.0,1.0
410040,293.0914001464844,297.1499938964844,293.1499938964844,0.0713681951165199,-1762.154052734375,304.14434814453125,0.7138981819152832,0.1238089650869369,0.1120552644133567,293.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5156063437461853,0.050000000745058,0.0485604666173458,293.0731201171875,297.1499938964844,293.1499938964844,0.1997679471969604,-3100.938232421875,304.1418151855469,0.9372370839118958,0.2817646861076355,0.1972269117832183,293.1041259765625,297.1499938964844,293.1499938964844,0.2029923200607299,-4251.3125,304.1451110839844,0.9416515827178956,0.2850818634033203,0.2703249752521515,293.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5156063437461853,0.050000000745058,0.2303499430418014,291.1446838378906,291.1499938964844,268.2099914550781,266.7888488769531,282.8818359375,293.6016540527344,291.14471435546875,1.0,0.226539134979248,0.8258866667747498,0.8258866667747498,1.0,1.0,-1.03030526638031,0.4352432489395141,0.5950620770454407,0.1913847178220749,0.0,0.0,0.3653918504714966,37.10262298583984,25.0,1.2120659351348877,-8582.453125,127.10124206542967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8956298828125,306.2789611816406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.7734375,18000.0,0.0,0.0,0.1941459476947784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099955320358276,0.3100013732910156,-5.832317583553959e-06,0.0,0.000197033456061,0.0,0.0,17.470569610595703,0.0,0.0,0.0,0.3414745628833771,4.0,0.0,1.0
410100,293.0910339355469,297.1499938964844,293.1499938964844,0.0719504728913307,-1772.6488037109375,304.1443176269531,0.722293496131897,0.1246220991015434,0.112722173333168,293.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.521521270275116,0.050000000745058,0.048493105918169,293.0729064941406,297.1499938964844,293.1499938964844,0.200609415769577,-3111.3291015625,304.14178466796875,0.9493589997291564,0.2827798724174499,0.1978871524333953,293.1036682128906,297.1499938964844,293.1499938964844,0.2035271376371383,-4260.23828125,304.14501953125,0.9531999230384828,0.2857558727264404,0.2708925008773803,293.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.521521270275116,0.050000000745058,0.2300304025411605,291.1446228027344,291.1499938964844,268.20001220703125,266.78033447265625,282.8802185058594,293.6072998046875,291.14459228515625,1.0,0.2242092192173004,0.8257738351821899,0.8257738351821899,1.0,1.0,-1.0321149826049805,0.4360341727733612,0.5960807800292969,0.1918016523122787,0.0,0.0,0.3657576143741607,35.41950607299805,25.0,0.3999924957752228,-8598.189453125,124.58763885498048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9091186523437,306.2889404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.462890625,18000.0,0.0,0.0,0.1945061534643173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3104011416435241,0.3104069530963897,-5.833629984408617e-06,0.0,0.0001973990292754,0.0,0.0,17.499956130981445,0.0,0.0,0.0,0.3415700495243072,4.0,0.0,1.0
410160,293.0906982421875,297.1499938964844,293.1499938964844,0.0725387781858444,-1783.274658203125,304.144287109375,0.7299689054489136,0.1254343539476394,0.1133964657783508,293.86431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.5271587371826172,0.050000000745058,0.0484346710145473,293.07275390625,297.1499938964844,293.1499938964844,0.2014541029930114,-3121.7509765625,304.1417236328125,0.9601794481277466,0.2837863564491272,0.1985476016998291,293.10321044921875,297.1499938964844,293.1499938964844,0.2040731757879257,-4269.3486328125,304.1449279785156,0.963437795639038,0.2864306271076202,0.2714695036411285,293.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.5271587371826172,0.050000000745058,0.229753240942955,291.1444091796875,291.1499938964844,268.19000244140625,266.7718200683594,282.8788146972656,293.6132202148437,291.1443786621094,1.0,0.2222085893154144,0.8256568908691406,0.8256568908691406,1.0,1.0,-1.0340067148208618,0.4368570148944855,0.5971496105194092,0.1922492086887359,0.0,0.0,0.3661494255065918,33.96379089355469,28.0,-0.1428662836551666,-8614.576171875,122.48448181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9225158691406,306.29913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.087890625,18000.0,0.0,0.0,0.194840207695961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3108434379100799,0.3108492791652679,-5.835055162606295e-06,0.0,0.0001977380452444,0.0,0.0,17.532012939453125,0.0,0.0,0.0,0.3416738212108612,4.0,0.0,1.0
410220,293.0901184082031,297.1499938964844,293.1499938964844,0.0737499147653579,-1805.2220458984373,304.1441650390625,0.7408905625343323,0.1270530521869659,0.1147859692573547,293.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14373779296875,0.5345624685287476,0.050000000745058,0.0483650676906108,293.0726318359375,297.1499938964844,293.1499938964844,0.2031716555356979,-3142.923583984375,304.1416320800781,0.9738295674324036,0.2857683002948761,0.1998834460973739,293.1024169921875,297.1499938964844,293.1499938964844,0.2052174806594848,-4288.4404296875,304.14471435546875,0.9761187434196472,0.287779301404953,0.2726711630821228,293.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14373779296875,0.5345624685287476,0.050000000745058,0.2294230610132217,291.14361572265625,291.1499938964844,268.1700134277344,266.7546081542969,282.87664794921875,293.6258239746094,291.1434936523437,1.0,0.2201859802007675,0.825423002243042,0.825423002243042,1.0,1.0,-1.0382400751113892,0.438687115907669,0.5995529294013977,0.1932917684316635,0.0,0.0,0.3670433461666107,32.255615234375,31.0,-1.1654108762741089,-8649.625,120.4854965209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9476013183594,306.3183898925781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1953125,18000.0,0.0,0.0,0.1954481303691864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3118372559547424,0.3118430972099304,-5.8382543102197815e-06,0.0,0.0001983550173463,0.0,0.0,17.604116439819336,0.0,0.0,0.0,0.341907650232315,4.0,0.0,1.0
410280,293.0901184082031,297.1499938964844,293.1499938964844,0.0737499147653579,-1805.2220458984373,304.1441650390625,0.7408905625343323,0.1270530521869659,0.1147859692573547,293.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14373779296875,0.5345624685287476,0.050000000745058,0.0483650676906108,293.0726318359375,297.1499938964844,293.1499938964844,0.2031716555356979,-3142.923583984375,304.1416320800781,0.9738295674324036,0.2857683002948761,0.1998834460973739,293.1024169921875,297.1499938964844,293.1499938964844,0.2052174806594848,-4288.4404296875,304.14471435546875,0.9761187434196472,0.287779301404953,0.2726711630821228,293.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14373779296875,0.5345624685287476,0.050000000745058,0.2294230610132217,291.14361572265625,291.1499938964844,268.1700134277344,266.7546081542969,282.87664794921875,293.6258239746094,291.1434936523437,1.0,0.2201859802007675,0.825423002243042,0.825423002243042,1.0,1.0,-1.0382400751113892,0.438687115907669,0.5995529294013977,0.1932917684316635,0.0,0.0,0.3670433461666107,32.255615234375,31.0,-1.1654108762741089,-8649.625,120.4854965209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9476013183594,306.3183898925781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1953125,18000.0,0.0,0.0,0.1954481303691864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3118372559547424,0.3118430972099304,-5.8382543102197815e-06,0.0,0.0001983550173463,0.0,0.0,17.604116439819336,0.0,0.0,0.0,0.341907650232315,4.0,0.0,1.0
410340,293.08966064453125,297.1499938964844,293.1499938964844,0.0749895796179771,-1827.7774658203125,304.14404296875,0.7470073699951172,0.1286632716655731,0.1162093356251716,293.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424255371094,0.5374781489372253,0.050000000745058,0.048339556902647,293.07275390625,297.1499938964844,293.1499938964844,0.2049048990011215,-3164.253173828125,304.1415405273437,0.9799482822418212,0.2877058982849121,0.2012207806110382,293.1017150878906,297.1499938964844,293.1499938964844,0.206412523984909,-4308.361328125,304.1445007324219,0.9815154671669006,0.2891254425048828,0.2739145457744598,293.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424255371094,0.5374781489372253,0.050000000745058,0.2293020486831665,291.14227294921875,291.1499938964844,268.1499938964844,266.7372131347656,282.8752746582031,293.6395263671875,291.14215087890625,1.0,0.219894453883171,0.8251891136169434,0.8251891136169434,1.0,1.0,-1.0428699254989624,0.4406762421131134,0.6021937131881714,0.1944761872291565,0.0,0.0,0.3681603670120239,31.670068740844727,34.0,-1.767426609992981,-8687.6240234375,120.55399322509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,306.33624267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.75,18000.0,0.0,0.0,0.1960071921348571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3130797743797302,0.3130856156349182,-5.842196515004616e-06,0.0,0.0001989223819691,0.0,0.0,17.694278717041016,0.0,0.0,0.0,0.3421995043754577,4.0,0.0,1.0
410400,293.08966064453125,297.1499938964844,293.1499938964844,0.0749895796179771,-1827.7774658203125,304.14404296875,0.7470073699951172,0.1286632716655731,0.1162093356251716,293.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424255371094,0.5374781489372253,0.050000000745058,0.048339556902647,293.07275390625,297.1499938964844,293.1499938964844,0.2049048990011215,-3164.253173828125,304.1415405273437,0.9799482822418212,0.2877058982849121,0.2012207806110382,293.1017150878906,297.1499938964844,293.1499938964844,0.206412523984909,-4308.361328125,304.1445007324219,0.9815154671669006,0.2891254425048828,0.2739145457744598,293.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424255371094,0.5374781489372253,0.050000000745058,0.2293020486831665,291.14227294921875,291.1499938964844,268.1499938964844,266.7372131347656,282.8752746582031,293.6395263671875,291.14215087890625,1.0,0.219894453883171,0.8251891136169434,0.8251891136169434,1.0,1.0,-1.0428699254989624,0.4406762421131134,0.6021937131881714,0.1944761872291565,0.0,0.0,0.3681603670120239,31.670068740844727,34.0,-1.767426609992981,-8687.6240234375,120.55399322509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,306.33624267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.75,18000.0,0.0,0.0,0.1960071921348571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3130797743797302,0.3130856156349182,-5.842196515004616e-06,0.0,0.0001989223819691,0.0,0.0,17.694278717041016,0.0,0.0,0.0,0.3421995043754577,4.0,0.0,1.0
410460,293.0892944335937,297.1499938964844,293.1499938964844,0.0762476474046707,-1850.7489013671875,304.1439208984375,0.7489804029464722,0.1302678883075714,0.1176584213972091,293.83917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410522460937,0.5366043448448181,0.050000000745058,0.0483470596373081,293.0730285644531,297.1499938964844,293.1499938964844,0.2066390365362167,-3185.5478515625,304.1414489746094,0.9806740880012512,0.2896054685115814,0.2025545686483383,293.1011047363281,297.1499938964844,293.1499938964844,0.2076407521963119,-4328.8017578125,304.144287109375,0.9816686511039734,0.2904703915119171,0.2751894295215606,293.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410522460937,0.5366043448448181,0.050000000745058,0.2293376326560974,291.1408996582031,291.1499938964844,268.1300048828125,266.7196350097656,282.8746032714844,293.654052734375,291.1407470703125,1.0,0.2209369540214538,0.8249325156211853,0.8249325156211853,1.0,1.0,-1.0477919578552246,0.4427819550037384,0.6050099730491638,0.195762500166893,0.0,0.0,0.3694680631160736,31.92511749267578,37.0,-1.9393882751464844,-8727.6806640625,122.18932342529295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,306.3516540527344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.37109375,18000.0,0.0,0.0,0.1965549439191818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3145638704299927,0.3145697116851806,-5.847009106219048e-06,0.0,0.0001994782796828,0.0,0.0,17.802522659301758,0.0,0.0,0.0,0.3425500094890594,4.0,0.0,1.0
410520,293.0892944335937,297.1499938964844,293.1499938964844,0.0762476474046707,-1850.7489013671875,304.1439208984375,0.7489804029464722,0.1302678883075714,0.1176584213972091,293.83917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410522460937,0.5366043448448181,0.050000000745058,0.0483470596373081,293.0730285644531,297.1499938964844,293.1499938964844,0.2066390365362167,-3185.5478515625,304.1414489746094,0.9806740880012512,0.2896054685115814,0.2025545686483383,293.1011047363281,297.1499938964844,293.1499938964844,0.2076407521963119,-4328.8017578125,304.144287109375,0.9816686511039734,0.2904703915119171,0.2751894295215606,293.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410522460937,0.5366043448448181,0.050000000745058,0.2293376326560974,291.1408996582031,291.1499938964844,268.1300048828125,266.7196350097656,282.8746032714844,293.654052734375,291.1407470703125,1.0,0.2209369540214538,0.8249325156211853,0.8249325156211853,1.0,1.0,-1.0477919578552246,0.4427819550037384,0.6050099730491638,0.195762500166893,0.0,0.0,0.3694680631160736,31.92511749267578,37.0,-1.9393882751464844,-8727.6806640625,122.18932342529295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,306.3516540527344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.37109375,18000.0,0.0,0.0,0.1965549439191818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3145638704299927,0.3145697116851806,-5.847009106219048e-06,0.0,0.0001994782796828,0.0,0.0,17.802522659301758,0.0,0.0,0.0,0.3425500094890594,4.0,0.0,1.0
410580,293.0889892578125,297.1499938964844,293.1499938964844,0.0775194466114044,-1874.0484619140625,304.1438293457031,0.7477423548698425,0.1318684816360473,0.1191277056932449,293.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.5328980088233948,0.050000000745058,0.0483799874782562,293.07342529296875,297.1499938964844,293.1499938964844,0.2083746194839477,-3206.81689453125,304.14141845703125,0.9774258136749268,0.2914766073226928,0.2038857191801071,293.1005859375,297.1499938964844,293.1499938964844,0.20889613032341,-4349.65869140625,304.14410400390625,0.9779046773910522,0.2918153703212738,0.2764894366264343,293.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.5328980088233948,0.050000000745058,0.2294938266277313,291.13946533203125,291.1499938964844,268.1099853515625,266.7018127441406,282.8743591308594,293.66925048828125,291.1393127441406,1.0,0.2229939848184585,0.8246759176254272,0.8246759176254272,1.0,1.0,-1.0529404878616333,0.4449818134307861,0.6079586744308472,0.1971244215965271,0.0,0.0,0.3709674179553985,32.82749938964844,40.0,-1.986949324607849,-8769.318359375,125.05233001708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9911193847656,306.3640441894531,278.1499938964844,0.0,18000.0,313.1499938964844,17989.982421875,18000.0,0.0,0.0,0.1971242725849151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3162809908390045,0.3162868618965149,-5.85265843255911e-06,0.0,0.0002000560780288,0.0,0.0,17.928340911865234,0.0,0.0,0.0,0.3429578840732574,4.0,0.0,1.0
410640,293.0889892578125,297.1499938964844,293.1499938964844,0.0775194466114044,-1874.0484619140625,304.1438293457031,0.7477423548698425,0.1318684816360473,0.1191277056932449,293.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.5328980088233948,0.050000000745058,0.0483799874782562,293.07342529296875,297.1499938964844,293.1499938964844,0.2083746194839477,-3206.81689453125,304.14141845703125,0.9774258136749268,0.2914766073226928,0.2038857191801071,293.1005859375,297.1499938964844,293.1499938964844,0.20889613032341,-4349.65869140625,304.14410400390625,0.9779046773910522,0.2918153703212738,0.2764894366264343,293.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.5328980088233948,0.050000000745058,0.2294938266277313,291.13946533203125,291.1499938964844,268.1099853515625,266.7018127441406,282.8743591308594,293.66925048828125,291.1393127441406,1.0,0.2229939848184585,0.8246759176254272,0.8246759176254272,1.0,1.0,-1.0529404878616333,0.4449818134307861,0.6079586744308472,0.1971244215965271,0.0,0.0,0.3709674179553985,32.82749938964844,40.0,-1.986949324607849,-8769.318359375,125.05233001708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9911193847656,306.3640441894531,278.1499938964844,0.0,18000.0,313.1499938964844,17989.982421875,18000.0,0.0,0.0,0.1971242725849151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3162809908390045,0.3162868618965149,-5.85265843255911e-06,0.0,0.0002000560780288,0.0,0.0,17.928340911865234,0.0,0.0,0.0,0.3429578840732574,4.0,0.0,1.0
410700,293.0888366699219,297.1499938964844,293.1499938964844,0.0781592577695846,-1885.7972412109373,304.143798828125,0.7462251782417297,0.1326675564050674,0.119868591427803,293.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5302821397781372,0.050000000745058,0.0484042800962924,293.0736389160156,297.1499938964844,293.1499938964844,0.2092426270246505,-3217.43798828125,304.1413879394531,0.9746094346046448,0.2924030125141144,0.2045504450798034,293.100341796875,297.1499938964844,293.1499938964844,0.209532231092453,-4360.21337890625,304.1440124511719,0.9748323559761048,0.2924880683422088,0.2771474421024322,293.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5302821397781372,0.050000000745058,0.2296090573072433,291.1387634277344,291.1499938964844,268.1000061035156,266.6928405761719,282.87432861328125,293.6770324707031,291.1386413574219,1.0,0.2243274450302124,0.8245475888252258,0.8245475888252258,1.0,1.0,-1.0555847883224487,0.4461109936237335,0.6094738245010376,0.1978291124105453,0.0,0.0,0.3717867732048034,33.47808837890625,40.0,-1.9608941078186035,-8790.6787109375,126.86866760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9925842285156,306.3691101074219,278.1499938964844,0.0,18000.0,313.1499938964844,17989.28515625,18000.0,0.0,0.0,0.1974255591630935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3172281086444855,0.3172339498996734,-5.8558052842272446e-06,0.0,0.0002003618428716,0.0,0.0,17.99799156188965,0.0,0.0,0.0,0.3431837558746338,4.0,0.0,1.0
410760,293.0887145996094,297.1499938964844,293.1499938964844,0.07880100607872,-1897.5985107421875,304.1437683105469,0.7442774176597595,0.1334659308195114,0.1206129491329193,293.8221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.5273194313049316,0.050000000745058,0.0484329313039779,293.0738830566406,297.1499938964844,293.1499938964844,0.210110142827034,-3228.041748046875,304.1413879394531,0.97114360332489,0.2933238744735718,0.2052143812179565,293.1001281738281,297.1499938964844,293.1499938964844,0.2101728767156601,-4370.83349609375,304.1439208984375,0.971105694770813,0.2931610643863678,0.2778099775314331,293.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.5273194313049316,0.050000000745058,0.2297449707984924,291.1380920410156,291.1499938964844,268.0899963378906,266.68377685546875,282.8744201660156,293.6849060058594,291.1379699707031,1.0,0.2258257567882537,0.8244065642356873,0.8244065642356873,1.0,1.0,-1.0582678318023682,0.4472554326057434,0.6110124588012695,0.198546215891838,0.0,0.0,0.3726484477519989,34.239776611328125,43.0,-1.9037656784057613,-8812.337890625,128.90304565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.992431640625,306.3734741210937,278.1499938964844,0.0,18000.0,313.1499938964844,17988.611328125,18000.0,0.0,0.0,0.1977419704198837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3182305693626404,0.3182364106178283,-5.85916313866619e-06,0.0,0.0002006829599849,0.0,0.0,18.07191467285156,0.0,0.0,0.0,0.3434235453605652,4.0,0.0,1.0
410820,293.0885314941406,297.1499938964844,293.1499938964844,0.0800888389348983,-1921.329345703125,304.1436767578125,0.7394794225692749,0.1350607424974441,0.122110515832901,293.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369934082031,0.5207356810569763,0.050000000745058,0.0485014766454696,293.07440185546875,297.1499938964844,293.1499938964844,0.2118421345949173,-3249.1796875,304.141357421875,0.9626006484031676,0.2951494455337524,0.2065391391515731,293.0997009277344,297.1499938964844,293.1499938964844,0.2114657014608383,-4392.2353515625,304.143798828125,0.9620199203491212,0.2945079505443573,0.2791471183300018,293.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369934082031,0.5207356810569763,0.050000000745058,0.2300701141357422,291.1368408203125,291.1499938964844,268.07000732421875,266.6655578613281,282.8747253417969,293.70098876953125,291.1367492675781,1.0,0.2292315661907196,0.8241245150566101,0.8241245150566101,1.0,1.0,-1.0637328624725342,0.4495857059955597,0.6141471266746521,0.2000148445367813,0.0,0.0,0.3744865655899048,36.04941177368164,46.0,-1.7267577648162842,-8856.4541015625,133.54354858398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.987548828125,306.3800964355469,278.1499938964844,0.0,18000.0,313.1499938964844,17987.349609375,18000.0,0.0,0.0,0.1984292119741439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3203893899917602,0.3203952312469482,-5.8664795687946025e-06,0.0,0.0002013804187299,0.0,0.0,18.2318058013916,0.0,0.0,0.0,0.3439424633979797,4.0,0.0,1.0
410880,293.0885314941406,297.1499938964844,293.1499938964844,0.0800888389348983,-1921.329345703125,304.1436767578125,0.7394794225692749,0.1350607424974441,0.122110515832901,293.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369934082031,0.5207356810569763,0.050000000745058,0.0485014766454696,293.07440185546875,297.1499938964844,293.1499938964844,0.2118421345949173,-3249.1796875,304.141357421875,0.9626006484031676,0.2951494455337524,0.2065391391515731,293.0997009277344,297.1499938964844,293.1499938964844,0.2114657014608383,-4392.2353515625,304.143798828125,0.9620199203491212,0.2945079505443573,0.2791471183300018,293.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369934082031,0.5207356810569763,0.050000000745058,0.2300701141357422,291.1368408203125,291.1499938964844,268.07000732421875,266.6655578613281,282.8747253417969,293.70098876953125,291.1367492675781,1.0,0.2292315661907196,0.8241245150566101,0.8241245150566101,1.0,1.0,-1.0637328624725342,0.4495857059955597,0.6141471266746521,0.2000148445367813,0.0,0.0,0.3744865655899048,36.04941177368164,46.0,-1.7267577648162842,-8856.4541015625,133.54354858398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.987548828125,306.3800964355469,278.1499938964844,0.0,18000.0,313.1499938964844,17987.349609375,18000.0,0.0,0.0,0.1984292119741439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3203893899917602,0.3203952312469482,-5.8664795687946025e-06,0.0,0.0002013804187299,0.0,0.0,18.2318058013916,0.0,0.0,0.0,0.3439424633979797,4.0,0.0,1.0
410940,293.0883483886719,297.1499938964844,293.1499938964844,0.0813805013895034,-1945.189453125,304.1436462402344,0.7339876890182495,0.1366530656814575,0.1236175075173378,293.804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.5137858390808105,0.050000000745058,0.0485823675990104,293.0749206542969,297.1499938964844,293.1499938964844,0.213567852973938,-3270.197021484375,304.141357421875,0.9524484872817992,0.296954482793808,0.2078584730625152,293.0993347167969,297.1499938964844,293.1499938964844,0.2127708941698074,-4413.80322265625,304.1437072753906,0.9513026475906372,0.2958560585975647,0.2804976999759674,293.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.5137858390808105,0.050000000745058,0.2304538488388061,291.1357727050781,291.1499938964844,268.04998779296875,266.64715576171875,282.875244140625,293.71734619140625,291.1356811523437,1.0,0.2330610603094101,0.8238424062728882,0.8238424062728882,1.0,1.0,-1.0693038702011108,0.4519608616828918,0.617343008518219,0.2015214264392852,0.0,0.0,0.3764574229717254,38.17377471923828,49.0,-1.4902883768081665,-8901.5048828125,138.82859802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9774169921875,306.3844299316406,278.1499938964844,0.0,18000.0,313.1499938964844,17986.22265625,18000.0,0.0,0.0,0.1991994976997375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.322732150554657,0.3227380216121673,-5.874540420336416e-06,0.0,0.0002021621621679,0.0,0.0,18.40636444091797,0.0,0.0,0.0,0.3445093333721161,4.0,0.0,1.0
411000,293.0883483886719,297.1499938964844,293.1499938964844,0.0813805013895034,-1945.189453125,304.1436462402344,0.7339876890182495,0.1366530656814575,0.1236175075173378,293.804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.5137858390808105,0.050000000745058,0.0485823675990104,293.0749206542969,297.1499938964844,293.1499938964844,0.213567852973938,-3270.197021484375,304.141357421875,0.9524484872817992,0.296954482793808,0.2078584730625152,293.0993347167969,297.1499938964844,293.1499938964844,0.2127708941698074,-4413.80322265625,304.1437072753906,0.9513026475906372,0.2958560585975647,0.2804976999759674,293.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.5137858390808105,0.050000000745058,0.2304538488388061,291.1357727050781,291.1499938964844,268.04998779296875,266.64715576171875,282.875244140625,293.71734619140625,291.1356811523437,1.0,0.2330610603094101,0.8238424062728882,0.8238424062728882,1.0,1.0,-1.0693038702011108,0.4519608616828918,0.617343008518219,0.2015214264392852,0.0,0.0,0.3764574229717254,38.17377471923828,49.0,-1.4902883768081665,-8901.5048828125,138.82859802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9774169921875,306.3844299316406,278.1499938964844,0.0,18000.0,313.1499938964844,17986.22265625,18000.0,0.0,0.0,0.1991994976997375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.322732150554657,0.3227380216121673,-5.874540420336416e-06,0.0,0.0002021621621679,0.0,0.0,18.40636444091797,0.0,0.0,0.0,0.3445093333721161,4.0,0.0,1.0
411060,293.08819580078125,297.1499938964844,293.1499938964844,0.0826738029718399,-1969.1319580078125,304.14361572265625,0.7282167673110962,0.1382428258657455,0.1251314580440521,293.7962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5068972110748291,0.050000000745058,0.0486730150878429,293.07550048828125,297.1499938964844,293.1499938964844,0.2152844816446304,-3291.06005859375,304.1413879394531,0.9413215517997742,0.2987396121025085,0.2091710120439529,293.0990295410156,297.1499938964844,293.1499938964844,0.214084967970848,-4435.4775390625,304.14361572265625,0.9396156072616576,0.2972052991390228,0.2818590998649597,293.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5068972110748291,0.050000000745058,0.2308838367462158,291.1349182128906,291.1499938964844,268.0299987792969,266.6285705566406,282.8759460449219,293.7340087890625,291.1348571777344,1.0,0.2371945828199386,0.8235418200492859,0.8235418200492859,1.0,1.0,-1.0749553442001345,0.4543689787387848,0.6205864548683167,0.2030563503503799,0.0,0.0,0.3785299360752105,40.54671859741211,52.0,-1.1935036182403564,-8947.3310546875,144.64120483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96319580078125,306.38702392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.2734375,18000.0,0.0,0.0,0.2000596672296524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3252270817756653,0.3252329528331756,-5.8832579270529095e-06,0.0,0.0002030351315625,0.0,0.0,18.59345436096192,0.0,0.0,0.0,0.3451172113418579,4.0,0.0,1.0
411120,293.08819580078125,297.1499938964844,293.1499938964844,0.0826738029718399,-1969.1319580078125,304.14361572265625,0.7282167673110962,0.1382428258657455,0.1251314580440521,293.7962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5068972110748291,0.050000000745058,0.0486730150878429,293.07550048828125,297.1499938964844,293.1499938964844,0.2152844816446304,-3291.06005859375,304.1413879394531,0.9413215517997742,0.2987396121025085,0.2091710120439529,293.0990295410156,297.1499938964844,293.1499938964844,0.214084967970848,-4435.4775390625,304.14361572265625,0.9396156072616576,0.2972052991390228,0.2818590998649597,293.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5068972110748291,0.050000000745058,0.2308838367462158,291.1349182128906,291.1499938964844,268.0299987792969,266.6285705566406,282.8759460449219,293.7340087890625,291.1348571777344,1.0,0.2371945828199386,0.8235418200492859,0.8235418200492859,1.0,1.0,-1.0749553442001345,0.4543689787387848,0.6205864548683167,0.2030563503503799,0.0,0.0,0.3785299360752105,40.54671859741211,52.0,-1.1935036182403564,-8947.3310546875,144.64120483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96319580078125,306.38702392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.2734375,18000.0,0.0,0.0,0.2000596672296524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3252270817756653,0.3252329528331756,-5.8832579270529095e-06,0.0,0.0002030351315625,0.0,0.0,18.59345436096192,0.0,0.0,0.0,0.3451172113418579,4.0,0.0,1.0
411180,293.0881042480469,297.1499938964844,293.1499938964844,0.0839670002460479,-1993.116943359375,304.1435852050781,0.7223943471908569,0.1398297101259231,0.1266500949859619,293.7875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5003018975257874,0.050000000745058,0.048771284520626,293.0761108398437,297.1499938964844,293.1499938964844,0.2169898003339767,-3311.7431640625,304.14141845703125,0.9298514127731324,0.3005052506923675,0.2104755342006683,293.0987243652344,297.1499938964844,293.1499938964844,0.2154052108526229,-4457.21484375,304.1435241699219,0.927637815475464,0.2985554933547973,0.2832290232181549,293.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5003018975257874,0.050000000745058,0.2313499748706817,291.13427734375,291.1499938964844,268.010009765625,266.60986328125,282.87677001953125,293.7508544921875,291.1342468261719,1.0,0.2415362000465393,0.8232411742210388,0.8232411742210388,1.0,1.0,-1.0806657075881958,0.4568025171756744,0.6238632202148438,0.2046140283346176,0.0,0.0,0.380670428276062,43.11402130126953,55.0,-0.8736483454704285,-8993.7783203125,150.88450622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9462890625,306.38848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.533203125,18000.0,0.0,0.0,0.201009526848793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3278352916240692,0.3278411626815796,-5.892512035643449e-06,0.0,0.0002039991231868,0.0,0.0,18.79035186767578,0.0,0.0,0.0,0.345757246017456,4.0,0.0,1.0
411240,293.0881042480469,297.1499938964844,293.1499938964844,0.0839670002460479,-1993.116943359375,304.1435852050781,0.7223943471908569,0.1398297101259231,0.1266500949859619,293.7875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5003018975257874,0.050000000745058,0.048771284520626,293.0761108398437,297.1499938964844,293.1499938964844,0.2169898003339767,-3311.7431640625,304.14141845703125,0.9298514127731324,0.3005052506923675,0.2104755342006683,293.0987243652344,297.1499938964844,293.1499938964844,0.2154052108526229,-4457.21484375,304.1435241699219,0.927637815475464,0.2985554933547973,0.2832290232181549,293.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5003018975257874,0.050000000745058,0.2313499748706817,291.13427734375,291.1499938964844,268.010009765625,266.60986328125,282.87677001953125,293.7508544921875,291.1342468261719,1.0,0.2415362000465393,0.8232411742210388,0.8232411742210388,1.0,1.0,-1.0806657075881958,0.4568025171756744,0.6238632202148438,0.2046140283346176,0.0,0.0,0.380670428276062,43.11402130126953,55.0,-0.8736483454704285,-8993.7783203125,150.88450622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9462890625,306.38848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.533203125,18000.0,0.0,0.0,0.201009526848793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3278352916240692,0.3278411626815796,-5.892512035643449e-06,0.0,0.0002039991231868,0.0,0.0,18.79035186767578,0.0,0.0,0.0,0.345757246017456,4.0,0.0,1.0
411300,293.08807373046875,297.1499938964844,293.1499938964844,0.0846131220459938,-2005.115234375,304.1435852050781,0.7194932699203491,0.140621930360794,0.1274105608463287,293.7831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.4971384108066559,0.050000000745058,0.0488227531313896,293.076416015625,297.1499938964844,293.1499938964844,0.2178376466035843,-3322.010498046875,304.1414489746094,0.9241761565208436,0.3013806939125061,0.2111243903636932,293.0986022949219,297.1499938964844,293.1499938964844,0.2160670012235641,-4468.09619140625,304.1435241699219,0.9217475652694702,0.2992308139801025,0.2839165925979614,293.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.4971384108066559,0.050000000745058,0.2315941303968429,291.1340637207031,291.1499938964844,268.0,266.6004638671875,282.877197265625,293.7593688964844,291.134033203125,1.0,0.2437618225812912,0.8230908513069153,0.8230908513069153,1.0,1.0,-1.0835373401641846,0.4580265879631042,0.6255108118057251,0.2053996175527572,0.0,0.0,0.3817565739154815,44.45719146728516,55.0,-0.7096428871154785,-9017.201171875,154.14364624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9372253417969,306.3890380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.240234375,18000.0,0.0,0.0,0.2015167474746704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3291706442832947,0.3291765451431274,-5.897302798985038e-06,0.0,0.000204513882636,0.0,0.0,18.891677856445312,0.0,0.0,0.0,0.346086710691452,4.0,0.0,1.0
