time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
411360,293.0880126953125,297.1499938964844,293.1499938964844,0.0852587148547172,-2017.112060546875,304.1435546875,0.7166029214859009,0.1414132565259933,0.1281714737415313,293.77880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.4940606951713562,0.050000000745058,0.0488755293190479,293.07672119140625,297.1499938964844,293.1499938964844,0.2186819314956665,-3332.224365234375,304.1414489746094,0.918639063835144,0.302251249551773,0.2117707878351211,293.0984802246094,297.1499938964844,293.1499938964844,0.2167295217514038,-4478.98046875,304.1434936523437,0.9160330295562744,0.2999062538146972,0.2846055626869201,293.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.4940606951713562,0.050000000745058,0.2318444699048996,291.1338806152344,291.1499938964844,267.989990234375,266.5910339355469,282.8776550292969,293.76788330078125,291.1338806152344,1.0,0.2460133731365203,0.822931170463562,0.822931170463562,1.0,1.0,-1.086417317390442,0.4592536985874176,0.6271636486053467,0.2061881124973297,0.0,0.0,0.3828477561473846,45.83369827270508,58.0,-0.5419600009918213,-9040.728515625,157.48287963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.927978515625,306.3894958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17984.00390625,18000.0,0.0,0.0,0.2020440548658371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.330520361661911,0.3305262625217438,-5.902181783312699e-06,0.0,0.0002050490293186,0.0,0.0,18.99444580078125,0.0,0.0,0.0,0.3464209139347076,4.0,0.0,1.0
411420,293.0880126953125,297.1499938964844,293.1499938964844,0.0865533724427223,-2041.2056884765625,304.1435546875,0.7108389735221863,0.1429893523454666,0.1296925693750381,293.77001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.4881100654602051,0.050000000745058,0.048984371125698,293.07684326171875,297.1499938964844,293.1499938964844,0.2204201072454452,-3353.258056640625,304.1413879394531,0.9083128571510316,0.3040787875652313,0.2130921632051468,293.0986022949219,297.1499938964844,293.1499938964844,0.2180424928665161,-4500.5302734375,304.1434631347656,0.9054071307182312,0.3011862635612488,0.285953015089035,293.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.4881100654602051,0.050000000745058,0.232360765337944,291.13299560546875,291.1499938964844,267.9700012207031,266.57208251953125,282.8700866699219,293.7706298828125,291.1326599121094,1.0,0.2505685091018677,0.8226118087768555,0.8226118087768555,1.0,1.0,-1.0921968221664429,0.4617169797420501,0.6304798126220703,0.2077739536762237,0.0,0.0,0.3851465582847595,48.67070388793945,61.0,-2.366215944290161,-9091.3544921875,164.3727264404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9093322753906,306.3889465332031,278.1499938964844,0.0,18000.0,313.1499938964844,17983.10546875,18000.0,0.0,0.0,0.2031560987234115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3332922756671905,0.3332981765270233,-5.912181677558692e-06,0.0,0.000206177617656,0.0,0.0,19.20623016357422,0.0,0.0,0.0,0.3471112251281738,4.0,0.0,1.0
411480,293.0880126953125,297.1499938964844,293.1499938964844,0.0865533724427223,-2041.2056884765625,304.1435546875,0.7108389735221863,0.1429893523454666,0.1296925693750381,293.77001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.4881100654602051,0.050000000745058,0.048984371125698,293.07684326171875,297.1499938964844,293.1499938964844,0.2204201072454452,-3353.258056640625,304.1413879394531,0.9083128571510316,0.3040787875652313,0.2130921632051468,293.0986022949219,297.1499938964844,293.1499938964844,0.2180424928665161,-4500.5302734375,304.1434631347656,0.9054071307182312,0.3011862635612488,0.285953015089035,293.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.4881100654602051,0.050000000745058,0.232360765337944,291.13299560546875,291.1499938964844,267.9700012207031,266.57208251953125,282.8700866699219,293.7706298828125,291.1326599121094,1.0,0.2505685091018677,0.8226118087768555,0.8226118087768555,1.0,1.0,-1.0921968221664429,0.4617169797420501,0.6304798126220703,0.2077739536762237,0.0,0.0,0.3851465582847595,48.67070388793945,61.0,-2.366215944290161,-9091.3544921875,164.3727264404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9093322753906,306.3889465332031,278.1499938964844,0.0,18000.0,313.1499938964844,17983.10546875,18000.0,0.0,0.0,0.2031560987234115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3332922756671905,0.3332981765270233,-5.912181677558692e-06,0.0,0.000206177617656,0.0,0.0,19.20623016357422,0.0,0.0,0.0,0.3471112251281738,4.0,0.0,1.0
411540,293.0868530273437,297.1499938964844,293.1499938964844,0.0879595652222633,-2067.466552734375,304.1433410644531,0.705329418182373,0.144789308309555,0.1313272267580032,293.76129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.4822907447814941,0.050000000745058,0.0490967743098735,293.0774841308594,297.1499938964844,293.1499938964844,0.2222460508346557,-3375.3603515625,304.1412353515625,0.899272620677948,0.3058093190193176,0.2144398689270019,293.0995788574219,297.1499938964844,293.1499938964844,0.2192631363868713,-4520.53662109375,304.14361572265625,0.8958619832992554,0.3022918105125427,0.2871415317058563,293.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.4822907447814941,0.050000000745058,0.2328939586877823,291.1293334960937,291.1499938964844,267.95001220703125,266.5530700683594,282.8560485839844,293.7618713378906,291.12908935546875,1.0,0.2551579177379608,0.8222924470901489,0.8222924470901489,1.0,1.0,-1.097977876663208,0.4641820788383484,0.6337958574295044,0.2093643993139267,0.0,0.0,0.3881585299968719,51.59834289550781,64.0,-3.7223289012908936,-9152.19921875,171.50062561035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88897705078125,306.3937072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17978.068359375,18000.0,0.0,0.0,0.2043623775243759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3368456363677978,0.336851567029953,-5.9242665884085e-06,0.0,0.0002074018266284,0.0,0.0,19.477031707763672,0.0,0.0,0.0,0.347989946603775,4.0,0.0,1.0
411600,293.0868530273437,297.1499938964844,293.1499938964844,0.0879595652222633,-2067.466552734375,304.1433410644531,0.705329418182373,0.144789308309555,0.1313272267580032,293.76129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.4822907447814941,0.050000000745058,0.0490967743098735,293.0774841308594,297.1499938964844,293.1499938964844,0.2222460508346557,-3375.3603515625,304.1412353515625,0.899272620677948,0.3058093190193176,0.2144398689270019,293.0995788574219,297.1499938964844,293.1499938964844,0.2192631363868713,-4520.53662109375,304.14361572265625,0.8958619832992554,0.3022918105125427,0.2871415317058563,293.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.4822907447814941,0.050000000745058,0.2328939586877823,291.1293334960937,291.1499938964844,267.95001220703125,266.5530700683594,282.8560485839844,293.7618713378906,291.12908935546875,1.0,0.2551579177379608,0.8222924470901489,0.8222924470901489,1.0,1.0,-1.097977876663208,0.4641820788383484,0.6337958574295044,0.2093643993139267,0.0,0.0,0.3881585299968719,51.59834289550781,64.0,-3.7223289012908936,-9152.19921875,171.50062561035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88897705078125,306.3937072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17978.068359375,18000.0,0.0,0.0,0.2043623775243759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3368456363677978,0.336851567029953,-5.9242665884085e-06,0.0,0.0002074018266284,0.0,0.0,19.477031707763672,0.0,0.0,0.0,0.347989946603775,4.0,0.0,1.0
411660,293.0843811035156,297.1499938964844,293.1499938964844,0.0896107256412506,-2098.322998046875,304.142822265625,0.7007076740264893,0.1468884050846099,0.1332775801420211,293.752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278686523437,0.4763814508914947,0.050000000745058,0.0492119453847408,293.07989501953125,297.1499938964844,293.1499938964844,0.2237046957015991,-3392.836181640625,304.1417236328125,0.89055997133255,0.3071604073047638,0.2155171483755111,293.1008605957031,297.1499938964844,293.1499938964844,0.2203567773103714,-4538.36279296875,304.1439208984375,0.8868231773376465,0.3033119738101959,0.2882341742515564,293.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278686523437,0.4763814508914947,0.050000000745058,0.2334402799606323,291.12774658203125,291.1499938964844,267.92999267578125,266.5339660644531,282.8421325683594,293.75323486328125,291.1276550292969,1.0,0.2597475051879883,0.8219550848007202,0.8219550848007202,1.0,1.0,-1.1037174463272097,0.4666290879249573,0.637088418006897,0.2109455466270446,0.0,0.0,0.3912456929683685,54.59609603881836,67.0,-2.3181097507476807,-9215.89453125,178.81785583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8655090332031,306.40008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.27734375,18000.0,0.0,0.0,0.2056876122951507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3407579958438873,0.3407639265060425,-5.93860977460281e-06,0.0,0.0002087467873934,0.0,0.0,19.78036880493164,0.0,0.0,0.0,0.3489736914634704,4.0,0.0,1.0
411720,293.0843811035156,297.1499938964844,293.1499938964844,0.0896107256412506,-2098.322998046875,304.142822265625,0.7007076740264893,0.1468884050846099,0.1332775801420211,293.752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278686523437,0.4763814508914947,0.050000000745058,0.0492119453847408,293.07989501953125,297.1499938964844,293.1499938964844,0.2237046957015991,-3392.836181640625,304.1417236328125,0.89055997133255,0.3071604073047638,0.2155171483755111,293.1008605957031,297.1499938964844,293.1499938964844,0.2203567773103714,-4538.36279296875,304.1439208984375,0.8868231773376465,0.3033119738101959,0.2882341742515564,293.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278686523437,0.4763814508914947,0.050000000745058,0.2334402799606323,291.12774658203125,291.1499938964844,267.92999267578125,266.5339660644531,282.8421325683594,293.75323486328125,291.1276550292969,1.0,0.2597475051879883,0.8219550848007202,0.8219550848007202,1.0,1.0,-1.1037174463272097,0.4666290879249573,0.637088418006897,0.2109455466270446,0.0,0.0,0.3912456929683685,54.59609603881836,67.0,-2.3181097507476807,-9215.89453125,178.81785583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8655090332031,306.40008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.27734375,18000.0,0.0,0.0,0.2056876122951507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3407579958438873,0.3407639265060425,-5.93860977460281e-06,0.0,0.0002087467873934,0.0,0.0,19.78036880493164,0.0,0.0,0.0,0.3489736914634704,4.0,0.0,1.0
411780,293.0820617675781,297.1499938964844,293.1499938964844,0.0913303941488266,-2130.44921875,304.142333984375,0.6965709328651428,0.1490189433097839,0.1353151202201843,293.74420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12701416015625,0.470119833946228,0.050000000745058,0.0493293702602386,293.0828552246094,297.1499938964844,293.1499938964844,0.2249633967876434,-3407.84130859375,304.14239501953125,0.8822035789489746,0.3083385527133941,0.216447114944458,293.1022033691406,297.1499938964844,293.1499938964844,0.2213893383741378,-4555.15966796875,304.14422607421875,0.8783202171325684,0.3042851388454437,0.2892778217792511,293.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12701416015625,0.470119833946228,0.050000000745058,0.2339973002672195,291.126953125,291.1499938964844,267.9100036621094,266.5148620605469,282.8262023925781,293.7413635253906,291.1268920898437,1.0,0.2643104195594787,0.8216177225112915,0.8216177225112915,1.0,1.0,-1.1093416213989258,0.4690275490283966,0.6403141021728516,0.2124976217746734,0.0,0.0,0.3943768143653869,57.649658203125,70.0,-1.4598369598388672,-9280.419921875,186.27590942382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84063720703125,306.4057006835937,278.1499938964844,0.0,18000.0,313.1499938964844,17975.373046875,18000.0,0.0,0.0,0.2071240544319152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3447610139846802,0.3447669744491577,-5.953701020189328e-06,0.0,0.0002102045837091,0.0,0.0,20.09426498413086,0.0,0.0,0.0,0.3499942421913147,4.0,0.0,1.0
411840,293.0820617675781,297.1499938964844,293.1499938964844,0.0913303941488266,-2130.44921875,304.142333984375,0.6965709328651428,0.1490189433097839,0.1353151202201843,293.74420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12701416015625,0.470119833946228,0.050000000745058,0.0493293702602386,293.0828552246094,297.1499938964844,293.1499938964844,0.2249633967876434,-3407.84130859375,304.14239501953125,0.8822035789489746,0.3083385527133941,0.216447114944458,293.1022033691406,297.1499938964844,293.1499938964844,0.2213893383741378,-4555.15966796875,304.14422607421875,0.8783202171325684,0.3042851388454437,0.2892778217792511,293.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12701416015625,0.470119833946228,0.050000000745058,0.2339973002672195,291.126953125,291.1499938964844,267.9100036621094,266.5148620605469,282.8262023925781,293.7413635253906,291.1268920898437,1.0,0.2643104195594787,0.8216177225112915,0.8216177225112915,1.0,1.0,-1.1093416213989258,0.4690275490283966,0.6403141021728516,0.2124976217746734,0.0,0.0,0.3943768143653869,57.649658203125,70.0,-1.4598369598388672,-9280.419921875,186.27590942382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84063720703125,306.4057006835937,278.1499938964844,0.0,18000.0,313.1499938964844,17975.373046875,18000.0,0.0,0.0,0.2071240544319152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3447610139846802,0.3447669744491577,-5.953701020189328e-06,0.0,0.0002102045837091,0.0,0.0,20.09426498413086,0.0,0.0,0.0,0.3499942421913147,4.0,0.0,1.0
411900,293.0820617675781,297.1499938964844,293.1499938964844,0.0921178683638572,-2145.146728515625,304.1423034667969,0.694428563117981,0.1498819142580032,0.1362375020980835,293.739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1262512207031,0.4667527973651886,0.050000000745058,0.0493890829384326,293.0843505859375,297.1499938964844,293.1499938964844,0.2255691438913345,-3415.073974609375,304.1426696777344,0.8781781792640686,0.3088937997817993,0.2168840318918228,293.1028747558594,297.1499938964844,293.1499938964844,0.2219071388244629,-4563.60302734375,304.14434814453125,0.8742551803588867,0.3047595024108886,0.2897878885269165,293.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1262512207031,0.4667527973651886,0.050000000745058,0.2342805415391922,291.1259765625,291.1499938964844,267.8999938964844,266.5052795410156,282.81134033203125,293.7236022949219,291.1256103515625,1.0,0.2665729224681854,0.8214490413665771,0.8214490413665771,1.0,1.0,-1.1119972467422483,0.4701591730117798,0.6418381333351135,0.2132323682308197,0.0,0.0,0.3960705399513244,59.19972229003906,70.0,-2.9121055603027344,-9314.91015625,190.02667236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8279724121094,306.4078063964844,278.1499938964844,0.0,18000.0,313.1499938964844,17974.330078125,18000.0,0.0,0.0,0.2078822404146194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.346848577260971,0.3468545377254486,-5.961524493613979e-06,0.0,0.0002109740453306,0.0,0.0,20.25872611999512,0.0,0.0,0.0,0.3505305051803589,4.0,0.0,1.0
411960,293.0828857421875,297.1499938964844,293.1499938964844,0.0927754789590835,-2157.402099609375,304.1425170898437,0.6920449733734131,0.1505843102931976,0.1369951367378235,293.7357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12457275390625,0.4631626009941101,0.050000000745058,0.049449648708105,293.0858154296875,297.1499938964844,293.1499938964844,0.2261741608381271,-3422.3134765625,304.1429138183594,0.8742493391036987,0.3094375729560852,0.2173108756542205,293.103515625,297.1499938964844,293.1499938964844,0.2224322855472564,-4572.18408203125,304.1444091796875,0.8702986836433411,0.3052274882793426,0.2902922630310058,293.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12457275390625,0.4631626009941101,0.050000000745058,0.2345678508281707,291.1241760253906,291.1499938964844,267.8900146484375,266.4956970214844,282.79620361328125,293.7049865722656,291.12384033203125,1.0,0.268816202878952,0.8212727308273315,0.8212727308273315,1.0,1.0,-1.1144421100616455,0.4711992740631103,0.6432428359985352,0.2139084190130233,0.0,0.0,0.3979725837707519,60.76855850219727,73.0,-3.608164072036743,-9351.37890625,193.76336669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8150634765625,306.4125061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17971.712890625,18000.0,0.0,0.0,0.2086687535047531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3491821587085724,0.3491881191730499,-5.970009624434169e-06,0.0,0.0002117722615366,0.0,0.0,20.44248580932617,0.0,0.0,0.0,0.3511282503604889,4.0,0.0,1.0
412020,293.0854797363281,297.1499938964844,293.1499938964844,0.0938366651535034,-2177.09912109375,304.14324951171875,0.6870212554931641,0.1517578065395355,0.1382268816232681,293.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12286376953125,0.4560069441795349,0.050000000745058,0.0495721213519573,293.08856201171875,297.1499938964844,293.1499938964844,0.2273129224777221,-3435.893798828125,304.14337158203125,0.8667769432067871,0.3105035126209259,0.2181477844715118,293.10479736328125,297.1499938964844,293.1499938964844,0.2234206795692443,-4588.263671875,304.1446228027344,0.862786054611206,0.3061448633670807,0.2912847101688385,293.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12286376953125,0.4560069441795349,0.050000000745058,0.2351488023996353,291.1228332519531,291.1499938964844,267.8699951171875,266.4765014648437,282.76678466796875,293.6691589355469,291.1228942871094,1.0,0.2732388973236084,0.8209201693534851,0.8209201693534851,1.0,1.0,-1.118960738182068,0.4731198847293854,0.6458408832550049,0.2151573300361633,0.0,0.0,0.4017187058925628,63.93490982055664,76.0,-1.38173246383667,-9425.4482421875,201.2179107666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7882385253906,306.42547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17969.275390625,18000.0,0.0,0.0,0.2103305608034134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3541499972343445,0.3541559875011444,-5.989020792185329e-06,0.0,0.0002134587848559,0.0,0.0,20.83930206298828,0.0,0.0,0.0,0.3524121642112732,4.0,0.0,1.0
412080,293.0854797363281,297.1499938964844,293.1499938964844,0.0938366651535034,-2177.09912109375,304.14324951171875,0.6870212554931641,0.1517578065395355,0.1382268816232681,293.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12286376953125,0.4560069441795349,0.050000000745058,0.0495721213519573,293.08856201171875,297.1499938964844,293.1499938964844,0.2273129224777221,-3435.893798828125,304.14337158203125,0.8667769432067871,0.3105035126209259,0.2181477844715118,293.10479736328125,297.1499938964844,293.1499938964844,0.2234206795692443,-4588.263671875,304.1446228027344,0.862786054611206,0.3061448633670807,0.2912847101688385,293.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12286376953125,0.4560069441795349,0.050000000745058,0.2351488023996353,291.1228332519531,291.1499938964844,267.8699951171875,266.4765014648437,282.76678466796875,293.6691589355469,291.1228942871094,1.0,0.2732388973236084,0.8209201693534851,0.8209201693534851,1.0,1.0,-1.118960738182068,0.4731198847293854,0.6458408832550049,0.2151573300361633,0.0,0.0,0.4017187058925628,63.93490982055664,76.0,-1.38173246383667,-9425.4482421875,201.2179107666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7882385253906,306.42547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17969.275390625,18000.0,0.0,0.0,0.2103305608034134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3541499972343445,0.3541559875011444,-5.989020792185329e-06,0.0,0.0002134587848559,0.0,0.0,20.83930206298828,0.0,0.0,0.0,0.3524121642112732,4.0,0.0,1.0
412140,293.08843994140625,297.1499938964844,293.1499938964844,0.0947476327419281,-2193.9609375,304.1439819335937,0.6821012496948242,0.1527949422597885,0.1392978280782699,293.7192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12335205078125,0.4494743645191192,0.050000000745058,0.0496952123939991,293.09112548828125,297.1499938964844,293.1499938964844,0.2283885926008224,-3448.691650390625,304.143798828125,0.8598608374595642,0.3115422129631042,0.2189661562442779,293.1060485839844,297.1499938964844,293.1499938964844,0.2243523001670837,-4603.36669921875,304.1448669433594,0.8558401465415955,0.3070388734340668,0.2922552525997162,293.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12335205078125,0.4494743645191192,0.050000000745058,0.235732689499855,291.1234436035156,291.1499938964844,267.8500061035156,266.4573669433594,282.7392883300781,293.6366271972656,291.1235656738281,1.0,0.2775735259056091,0.8205675482749939,0.8205675482749939,1.0,1.0,-1.1232421398162842,0.4749388992786407,0.6483032703399658,0.2163406163454055,0.0,0.0,0.4052251875400543,67.11378479003906,79.0,0.503855288028717,-9495.4580078125,208.67483520507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.762451171875,306.4373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.076171875,18000.0,0.0,0.0,0.2120881676673889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3588989675045013,0.3589049577713012,-6.0082079471612815e-06,0.0,0.0002152425295207,0.0,0.0,21.225311279296875,0.0,0.0,0.0,0.3536655902862549,4.0,0.0,1.0
412200,293.08843994140625,297.1499938964844,293.1499938964844,0.0947476327419281,-2193.9609375,304.1439819335937,0.6821012496948242,0.1527949422597885,0.1392978280782699,293.7192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12335205078125,0.4494743645191192,0.050000000745058,0.0496952123939991,293.09112548828125,297.1499938964844,293.1499938964844,0.2283885926008224,-3448.691650390625,304.143798828125,0.8598608374595642,0.3115422129631042,0.2189661562442779,293.1060485839844,297.1499938964844,293.1499938964844,0.2243523001670837,-4603.36669921875,304.1448669433594,0.8558401465415955,0.3070388734340668,0.2922552525997162,293.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12335205078125,0.4494743645191192,0.050000000745058,0.235732689499855,291.1234436035156,291.1499938964844,267.8500061035156,266.4573669433594,282.7392883300781,293.6366271972656,291.1235656738281,1.0,0.2775735259056091,0.8205675482749939,0.8205675482749939,1.0,1.0,-1.1232421398162842,0.4749388992786407,0.6483032703399658,0.2163406163454055,0.0,0.0,0.4052251875400543,67.11378479003906,79.0,0.503855288028717,-9495.4580078125,208.67483520507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.762451171875,306.4373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.076171875,18000.0,0.0,0.0,0.2120881676673889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3588989675045013,0.3589049577713012,-6.0082079471612815e-06,0.0,0.0002152425295207,0.0,0.0,21.225311279296875,0.0,0.0,0.0,0.3536655902862549,4.0,0.0,1.0
412260,293.0913391113281,297.1499938964844,293.1499938964844,0.0955928415060043,-2209.591796875,304.1445617675781,0.677448570728302,0.1537669748067855,0.1402998268604278,293.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246032714844,0.4435396492481231,0.050000000745058,0.0498183853924274,293.093505859375,297.1499938964844,293.1499938964844,0.2294211834669113,-3460.96533203125,304.1441345214844,0.8534722924232483,0.3125515282154083,0.2197645008563995,293.10723876953125,297.1499938964844,293.1499938964844,0.2252494841814041,-4617.8896484375,304.14508056640625,0.8494309782981873,0.3079121112823486,0.2932056784629822,293.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246032714844,0.4435396492481231,0.050000000745058,0.2363169640302658,291.1247863769531,291.1499938964844,267.8299865722656,266.438232421875,282.7135314941406,293.6070861816406,291.1249694824219,1.0,0.2818204760551452,0.8202137351036072,0.8202137351036072,1.0,1.0,-1.127393126487732,0.4767024219036102,0.6506906747817993,0.2174875438213348,0.0,0.0,0.4085044264793396,70.29303741455078,67.0,1.7317917346954346,-9562.70703125,216.1420288085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7405700683594,306.4500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17971.30859375,18000.0,0.0,0.0,0.2139027267694473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3634170293807983,0.3634230494499206,-6.026848041074118e-06,0.0,0.0002170840743929,0.0,0.0,21.596996307373047,0.0,0.0,0.0,0.3548713624477386,4.0,0.0,1.0
412320,293.0913391113281,297.1499938964844,293.1499938964844,0.0955928415060043,-2209.591796875,304.1445617675781,0.677448570728302,0.1537669748067855,0.1402998268604278,293.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246032714844,0.4435396492481231,0.050000000745058,0.0498183853924274,293.093505859375,297.1499938964844,293.1499938964844,0.2294211834669113,-3460.96533203125,304.1441345214844,0.8534722924232483,0.3125515282154083,0.2197645008563995,293.10723876953125,297.1499938964844,293.1499938964844,0.2252494841814041,-4617.8896484375,304.14508056640625,0.8494309782981873,0.3079121112823486,0.2932056784629822,293.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246032714844,0.4435396492481231,0.050000000745058,0.2363169640302658,291.1247863769531,291.1499938964844,267.8299865722656,266.438232421875,282.7135314941406,293.6070861816406,291.1249694824219,1.0,0.2818204760551452,0.8202137351036072,0.8202137351036072,1.0,1.0,-1.127393126487732,0.4767024219036102,0.6506906747817993,0.2174875438213348,0.0,0.0,0.4085044264793396,70.29303741455078,67.0,1.7317917346954346,-9562.70703125,216.1420288085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7405700683594,306.4500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17971.30859375,18000.0,0.0,0.0,0.2139027267694473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3634170293807983,0.3634230494499206,-6.026848041074118e-06,0.0,0.0002170840743929,0.0,0.0,21.596996307373047,0.0,0.0,0.0,0.3548713624477386,4.0,0.0,1.0
412380,293.0939025878906,297.1499938964844,293.1499938964844,0.0962757542729377,-2222.154052734375,304.1452331542969,0.6807830333709717,0.1547331660985946,0.1411256939172744,293.702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273193359375,0.445299744606018,0.050000000745058,0.0497805699706077,293.0954284667969,297.1499938964844,293.1499938964844,0.2302713990211486,-3470.978759765625,304.1446838378906,0.8565547466278076,0.3135909736156463,0.2204466164112091,293.10821533203125,297.1499938964844,293.1499938964844,0.2259601056575775,-4629.2607421875,304.1455383300781,0.8523532152175903,0.3087928295135498,0.2939911484718323,293.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273193359375,0.445299744606018,0.050000000745058,0.2361375838518142,291.1277770996094,291.1499938964844,267.8099975585937,266.41912841796875,282.690185546875,293.58087158203125,291.1283569335937,1.0,0.2804920971393585,0.8198599219322205,0.8198599219322205,1.0,1.0,-1.1298861503601074,0.47774338722229,0.6521427631378174,0.2181838750839233,0.0,0.0,0.4113049507141113,69.37251281738281,55.0,4.74419641494751,-9619.8515625,215.21112060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72528076171875,306.4676818847656,278.1499938964844,0.0,18000.0,313.1499938964844,17974.447265625,18000.0,0.0,0.0,0.2157265692949295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3674988150596618,0.3675048649311065,-6.044380825187545e-06,0.0,0.0002189350489061,0.0,0.0,21.937801361083984,0.0,0.0,0.0,0.3559736311435699,4.0,0.0,1.0
412440,293.0939025878906,297.1499938964844,293.1499938964844,0.0962757542729377,-2222.154052734375,304.1452331542969,0.6807830333709717,0.1547331660985946,0.1411256939172744,293.702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273193359375,0.445299744606018,0.050000000745058,0.0497805699706077,293.0954284667969,297.1499938964844,293.1499938964844,0.2302713990211486,-3470.978759765625,304.1446838378906,0.8565547466278076,0.3135909736156463,0.2204466164112091,293.10821533203125,297.1499938964844,293.1499938964844,0.2259601056575775,-4629.2607421875,304.1455383300781,0.8523532152175903,0.3087928295135498,0.2939911484718323,293.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273193359375,0.445299744606018,0.050000000745058,0.2361375838518142,291.1277770996094,291.1499938964844,267.8099975585937,266.41912841796875,282.690185546875,293.58087158203125,291.1283569335937,1.0,0.2804920971393585,0.8198599219322205,0.8198599219322205,1.0,1.0,-1.1298861503601074,0.47774338722229,0.6521427631378174,0.2181838750839233,0.0,0.0,0.4113049507141113,69.37251281738281,55.0,4.74419641494751,-9619.8515625,215.21112060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72528076171875,306.4676818847656,278.1499938964844,0.0,18000.0,313.1499938964844,17974.447265625,18000.0,0.0,0.0,0.2157265692949295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3674988150596618,0.3675048649311065,-6.044380825187545e-06,0.0,0.0002189350489061,0.0,0.0,21.937801361083984,0.0,0.0,0.0,0.3559736311435699,4.0,0.0,1.0
412500,293.094970703125,297.1499938964844,293.1499938964844,0.096577487885952,-2227.680419921875,304.14556884765625,0.6850888133049011,0.155233696103096,0.1415032297372818,293.6988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298828125,0.448689341545105,0.050000000745058,0.0497107841074466,293.0960693359375,297.1499938964844,293.1499938964844,0.2306566536426544,-3475.49365234375,304.1449584960937,0.8612226247787476,0.3141528069972992,0.2207756489515304,293.10858154296875,297.1499938964844,293.1499938964844,0.2262566983699798,-4633.95947265625,304.14581298828125,0.8568745851516724,0.3092491626739502,0.2943457663059234,293.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298828125,0.448689341545105,0.050000000745058,0.2358065694570541,291.1304626464844,291.1499938964844,267.79998779296875,266.4096069335937,282.6794738769531,293.5692443847656,291.1310729980469,1.0,0.27834352850914,0.8196830153465271,0.8196830153465271,1.0,1.0,-1.1306790113449097,0.4780676960945129,0.6526113152503967,0.2184038162231445,0.0,0.0,0.4123394787311554,67.61746978759766,55.0,6.156641483306885,-9642.955078125,212.1009216308593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7216186523437,306.476806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.0,18000.0,0.0,0.0,0.2166166603565216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3691187500953674,0.3691247999668121,-6.051922810001997e-06,0.0,0.0002198383735958,0.0,0.0,22.07573699951172,0.0,0.0,0.0,0.3564201295375824,4.0,0.0,1.0
412560,293.09588623046875,297.1499938964844,293.1499938964844,0.0968673974275589,-2232.98876953125,304.1458435058594,0.690906822681427,0.1557455956935882,0.1418675482273101,293.6947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.4535940885543823,0.050000000745058,0.0496161319315433,293.0965576171875,297.1499938964844,293.1499938964844,0.2310413569211959,-3480.010498046875,304.1451721191406,0.8677321672439575,0.3147418797016144,0.2211058437824249,293.10888671875,297.1499938964844,293.1499938964844,0.2265383750200271,-4638.419921875,304.14605712890625,0.8631971478462219,0.3097167611122131,0.2946860790252685,293.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.4535940885543823,0.050000000745058,0.2353575825691223,291.1331787109375,291.1499938964844,267.7900085449219,266.40008544921875,282.6693115234375,293.5584411621094,291.1337890625,1.0,0.275395393371582,0.8195087313652039,0.8195087313652039,1.0,1.0,-1.1312687397003174,0.4783040881156921,0.6529646515846252,0.2185671031475067,0.0,0.0,0.4131864309310913,65.2297592163086,43.0,6.825348377227783,-9662.9501953125,207.70144653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72137451171875,306.4862365722656,278.1499938964844,0.0,18000.0,313.1499938964844,17981.6015625,18000.0,0.0,0.0,0.2174767255783081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3704439997673034,0.3704500496387481,-6.058276539988583e-06,0.0,0.000220711226575,0.0,0.0,22.18951988220215,0.0,0.0,0.0,0.3567900657653808,4.0,0.0,1.0
412620,293.0974426269531,297.1499938964844,293.1499938964844,0.0974258109927177,-2243.218994140625,304.14630126953125,0.7069326639175415,0.1567997336387634,0.1425703763961792,293.686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.4678667485713959,0.050000000745058,0.0493694767355918,293.0970764160156,297.1499938964844,293.1499938964844,0.2318237125873565,-3489.2255859375,304.1454772949219,0.8863884210586548,0.3159907162189483,0.2217760682106018,293.1092529296875,297.1499938964844,293.1499938964844,0.2270773500204086,-4646.9716796875,304.146484375,0.8813941478729248,0.3106831014156341,0.2953397631645202,293.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.4678667485713959,0.050000000745058,0.2341875433921814,291.1383972167969,291.1499938964844,267.7699890136719,266.38116455078125,282.650146484375,293.53875732421875,291.1389465332031,1.0,0.2675260305404663,0.8191601037979126,0.8191601037979126,1.0,1.0,-1.132001280784607,0.4785832464694977,0.6534180045127869,0.2187679857015609,0.0,0.0,0.414384126663208,58.99567031860352,31.0,7.088542938232422,-9696.6025390625,195.9356689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7319030761719,306.5080871582031,278.1499938964844,0.0,18000.0,313.1499938964844,17987.8671875,18000.0,0.0,0.0,0.2190694212913513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723843097686767,0.3723903596401214,-6.067846243240638e-06,0.0,0.0002223276096628,0.0,0.0,22.357542037963867,0.0,0.0,0.0,0.3573361337184906,4.0,0.0,1.0
412680,293.0974426269531,297.1499938964844,293.1499938964844,0.0974258109927177,-2243.218994140625,304.14630126953125,0.7069326639175415,0.1567997336387634,0.1425703763961792,293.686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.4678667485713959,0.050000000745058,0.0493694767355918,293.0970764160156,297.1499938964844,293.1499938964844,0.2318237125873565,-3489.2255859375,304.1454772949219,0.8863884210586548,0.3159907162189483,0.2217760682106018,293.1092529296875,297.1499938964844,293.1499938964844,0.2270773500204086,-4646.9716796875,304.146484375,0.8813941478729248,0.3106831014156341,0.2953397631645202,293.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.4678667485713959,0.050000000745058,0.2341875433921814,291.1383972167969,291.1499938964844,267.7699890136719,266.38116455078125,282.650146484375,293.53875732421875,291.1389465332031,1.0,0.2675260305404663,0.8191601037979126,0.8191601037979126,1.0,1.0,-1.132001280784607,0.4785832464694977,0.6534180045127869,0.2187679857015609,0.0,0.0,0.414384126663208,58.99567031860352,31.0,7.088542938232422,-9696.6025390625,195.9356689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7319030761719,306.5080871582031,278.1499938964844,0.0,18000.0,313.1499938964844,17987.8671875,18000.0,0.0,0.0,0.2190694212913513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723843097686767,0.3723903596401214,-6.067846243240638e-06,0.0,0.0002223276096628,0.0,0.0,22.357542037963867,0.0,0.0,0.0,0.3573361337184906,4.0,0.0,1.0
412740,293.0986633300781,297.1499938964844,293.1499938964844,0.0979693681001663,-2253.189453125,304.1466064453125,0.7276014685630798,0.1578848510980606,0.1432522535324096,293.6787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425476074219,0.4837182760238647,0.050000000745058,0.0490686446428298,293.09716796875,297.1499938964844,293.1499938964844,0.2326331287622451,-3498.7958984375,304.1456298828125,0.9139432311058044,0.317313402891159,0.2224620282649994,293.1094055175781,297.1499938964844,293.1499938964844,0.2276048213243484,-4655.3759765625,304.1467590332031,0.908020555973053,0.3116843998432159,0.2959741652011871,293.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425476074219,0.4837182760238647,0.050000000745058,0.2327605187892913,291.1430358886719,291.1499938964844,267.75,266.3623046875,282.632080078125,293.5208435058594,291.1434936523437,1.0,0.2575383484363556,0.8188115358352661,0.8188115358352661,1.0,1.0,-1.1323306560516355,0.47868812084198,0.6536425948143005,0.2188541293144226,0.0,0.0,0.4149936139583587,51.38384246826172,25.0,6.398186683654785,-9723.6669921875,181.3760986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7568359375,306.5341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.333984375,18000.0,0.0,0.0,0.2204465866088867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3734680414199829,0.37347412109375,-6.073658369132318e-06,0.0,0.0002237252629129,0.0,0.0,22.45325088500977,0.0,0.0,0.0,0.3576478958129883,4.0,0.0,1.0
412800,293.0986633300781,297.1499938964844,293.1499938964844,0.0979693681001663,-2253.189453125,304.1466064453125,0.7276014685630798,0.1578848510980606,0.1432522535324096,293.6787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425476074219,0.4837182760238647,0.050000000745058,0.0490686446428298,293.09716796875,297.1499938964844,293.1499938964844,0.2326331287622451,-3498.7958984375,304.1456298828125,0.9139432311058044,0.317313402891159,0.2224620282649994,293.1094055175781,297.1499938964844,293.1499938964844,0.2276048213243484,-4655.3759765625,304.1467590332031,0.908020555973053,0.3116843998432159,0.2959741652011871,293.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425476074219,0.4837182760238647,0.050000000745058,0.2327605187892913,291.1430358886719,291.1499938964844,267.75,266.3623046875,282.632080078125,293.5208435058594,291.1434936523437,1.0,0.2575383484363556,0.8188115358352661,0.8188115358352661,1.0,1.0,-1.1323306560516355,0.47868812084198,0.6536425948143005,0.2188541293144226,0.0,0.0,0.4149936139583587,51.38384246826172,25.0,6.398186683654785,-9723.6669921875,181.3760986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7568359375,306.5341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.333984375,18000.0,0.0,0.0,0.2204465866088867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3734680414199829,0.37347412109375,-6.073658369132318e-06,0.0,0.0002237252629129,0.0,0.0,22.45325088500977,0.0,0.0,0.0,0.3576478958129883,4.0,0.0,1.0
412860,293.0997009277344,297.1499938964844,293.1499938964844,0.0985515788197517,-2263.91064453125,304.1467590332031,0.7501881122589111,0.1589758545160293,0.1439683586359024,293.6706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4991011619567871,0.050000000745058,0.0487901307642459,293.0971069335937,297.1499938964844,293.1499938964844,0.2335281372070312,-3509.4404296875,304.1455993652344,0.9483784437179564,0.318666011095047,0.2231955081224441,293.1094665527344,297.1499938964844,293.1499938964844,0.2281968742609024,-4664.91064453125,304.1468505859375,0.9418069124221802,0.3127029836177826,0.2966528534889221,293.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4991011619567871,0.050000000745058,0.2314393669366836,291.14630126953125,291.1499938964844,267.7300109863281,266.34356689453125,282.6143493652344,293.5037536621094,291.14654541015625,1.0,0.248134583234787,0.8184865117073059,0.8184865117073059,1.0,1.0,-1.132964849472046,0.4789298772811889,0.6540350317955017,0.2190194278955459,0.0,0.0,0.4152457118034363,44.341400146484375,25.0,4.3573317527771,-9749.04296875,167.9949188232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7939453125,306.5632019042969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.03125,18000.0,0.0,0.0,0.2215768694877624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3739351332187652,0.3739412128925323,-6.076471436244901e-06,0.0,0.0002248723612865,0.0,0.0,22.4956111907959,0.0,0.0,0.0,0.357787936925888,4.0,0.0,1.0
412920,293.0997009277344,297.1499938964844,293.1499938964844,0.0985515788197517,-2263.91064453125,304.1467590332031,0.7501881122589111,0.1589758545160293,0.1439683586359024,293.6706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4991011619567871,0.050000000745058,0.0487901307642459,293.0971069335937,297.1499938964844,293.1499938964844,0.2335281372070312,-3509.4404296875,304.1455993652344,0.9483784437179564,0.318666011095047,0.2231955081224441,293.1094665527344,297.1499938964844,293.1499938964844,0.2281968742609024,-4664.91064453125,304.1468505859375,0.9418069124221802,0.3127029836177826,0.2966528534889221,293.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4991011619567871,0.050000000745058,0.2314393669366836,291.14630126953125,291.1499938964844,267.7300109863281,266.34356689453125,282.6143493652344,293.5037536621094,291.14654541015625,1.0,0.248134583234787,0.8184865117073059,0.8184865117073059,1.0,1.0,-1.132964849472046,0.4789298772811889,0.6540350317955017,0.2190194278955459,0.0,0.0,0.4152457118034363,44.341400146484375,25.0,4.3573317527771,-9749.04296875,167.9949188232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7939453125,306.5632019042969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.03125,18000.0,0.0,0.0,0.2215768694877624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3739351332187652,0.3739412128925323,-6.076471436244901e-06,0.0,0.0002248723612865,0.0,0.0,22.4956111907959,0.0,0.0,0.0,0.357787936925888,4.0,0.0,1.0
412980,293.10076904296875,297.1499938964844,293.1499938964844,0.099193625152111,-2275.7783203125,304.14678955078125,0.7717278003692627,0.1600341647863388,0.1447352468967437,293.6625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5133779048919678,0.050000000745058,0.0485869869589805,293.0971984863281,297.1499938964844,293.1499938964844,0.234520211815834,-3521.29150390625,304.1454162597656,0.9760594964027404,0.3199831843376159,0.2239712327718734,293.10955810546875,297.1499938964844,293.1499938964844,0.2288964986801147,-4676.28076171875,304.146728515625,0.9700661301612854,0.3137111961841583,0.2974037528038025,293.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5133779048919678,0.050000000745058,0.2304757386445999,291.1473999023437,291.1499938964844,267.7099914550781,266.3249816894531,282.5963439941406,293.4866943359375,291.1473999023437,1.0,0.2412723004817962,0.8181615471839905,0.8181615471839905,1.0,1.0,-1.1343170404434204,0.4794860482215881,0.6548309326171875,0.2193772494792938,0.0,0.0,0.4154956042766571,39.21763229370117,28.0,1.615431547164917,-9778.1181640625,158.50428771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8385925292969,306.5947570800781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.6796875,18000.0,0.0,0.0,0.2224665284156799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3742582499980926,0.3742643296718597,-6.077987563912757e-06,0.0,0.0002257752494188,0.0,0.0,22.52347755432129,0.0,0.0,0.0,0.3578802645206451,4.0,0.0,1.0
413040,293.10076904296875,297.1499938964844,293.1499938964844,0.099193625152111,-2275.7783203125,304.14678955078125,0.7717278003692627,0.1600341647863388,0.1447352468967437,293.6625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5133779048919678,0.050000000745058,0.0485869869589805,293.0971984863281,297.1499938964844,293.1499938964844,0.234520211815834,-3521.29150390625,304.1454162597656,0.9760594964027404,0.3199831843376159,0.2239712327718734,293.10955810546875,297.1499938964844,293.1499938964844,0.2288964986801147,-4676.28076171875,304.146728515625,0.9700661301612854,0.3137111961841583,0.2974037528038025,293.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5133779048919678,0.050000000745058,0.2304757386445999,291.1473999023437,291.1499938964844,267.7099914550781,266.3249816894531,282.5963439941406,293.4866943359375,291.1473999023437,1.0,0.2412723004817962,0.8181615471839905,0.8181615471839905,1.0,1.0,-1.1343170404434204,0.4794860482215881,0.6548309326171875,0.2193772494792938,0.0,0.0,0.4154956042766571,39.21763229370117,28.0,1.615431547164917,-9778.1181640625,158.50428771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8385925292969,306.5947570800781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.6796875,18000.0,0.0,0.0,0.2224665284156799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3742582499980926,0.3742643296718597,-6.077987563912757e-06,0.0,0.0002257752494188,0.0,0.0,22.52347755432129,0.0,0.0,0.0,0.3578802645206451,4.0,0.0,1.0
413100,293.1013488769531,297.1499938964844,293.1499938964844,0.0995320826768875,-2282.04345703125,304.1467590332031,0.7805478572845459,0.1605423986911773,0.1451324522495269,293.6584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5192286968231201,0.050000000745058,0.0485177375376224,293.097412109375,297.1499938964844,293.1499938964844,0.2350396960973739,-3527.50390625,304.1452941894531,0.9854684472084044,0.3206135034561157,0.2243658304214477,293.1096496582031,297.1499938964844,293.1499938964844,0.229282259941101,-4682.57080078125,304.1466369628906,0.979820966720581,0.314204603433609,0.2978030741214752,293.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5192286968231201,0.050000000745058,0.2301472574472427,291.1472473144531,291.1499938964844,267.70001220703125,266.31573486328125,282.5871887207031,293.4780578613281,291.1471862792969,1.0,0.2390022277832031,0.817999005317688,0.817999005317688,1.0,1.0,-1.1352691650390625,0.4798851013183594,0.6553840637207031,0.2196302413940429,0.0,0.0,0.4156922698020935,37.478126525878906,28.0,0.3751125037670135,-9794.818359375,155.4166259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86187744140625,306.6112060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.091796875,18000.0,0.0,0.0,0.2228332012891769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3744883835315704,0.3744944632053375,-6.0788306655013e-06,0.0,0.000226147370995,0.0,0.0,22.54253387451172,0.0,0.0,0.0,0.3579422831535339,4.0,0.0,1.0
