time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
413160,293.1019897460937,297.1499938964844,293.1499938964844,0.0998764634132385,-2288.4189453125,304.1466979980469,0.787711501121521,0.1610343009233474,0.145532876253128,293.6542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5239436626434326,0.050000000745058,0.0484666787087917,293.09771728515625,297.1499938964844,293.1499938964844,0.2355650067329406,-3533.78466796875,304.14520263671875,0.9923312664031982,0.321220725774765,0.2247586250305175,293.1097717285156,297.1499938964844,293.1499938964844,0.2296847850084304,-4689.13916015625,304.1465148925781,0.9869749546051024,0.3146886825561523,0.2982123494148254,293.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5239436626434326,0.050000000745058,0.2299050539731979,291.1467590332031,291.1499938964844,267.69000244140625,266.3065490722656,282.57794189453125,293.4693298339844,291.1466064453125,1.0,0.2373492866754531,0.817832887172699,0.817832887172699,1.0,1.0,-1.1363604068756104,0.4803446829319,0.6560157537460327,0.2199206352233886,0.0,0.0,0.4159580171108246,36.20127487182617,31.0,-0.6962840557098389,-9812.849609375,153.2572021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8847961425781,306.62774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.142578125,18000.0,0.0,0.0,0.2231572866439819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.37480029463768,0.3748063743114471,-6.079940249037463e-06,0.0,0.000226476273383,0.0,0.0,22.568262100219727,0.0,0.0,0.0,0.3580255806446075,4.0,0.0,1.0
413220,293.1033020019531,297.1499938964844,293.1499938964844,0.1005739271640777,-2301.322509765625,304.1466369628906,0.7970406413078308,0.1619852632284164,0.1463389992713928,293.6458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454467773437,0.5297820568084717,0.050000000745058,0.0484084710478782,293.0982666015625,297.1499938964844,293.1499938964844,0.2360011041164398,-3538.58154296875,304.1462097167969,0.9990000128746032,0.3224295079708099,0.2250089347362518,293.11016845703125,297.1499938964844,293.1499938964844,0.230516567826271,-4702.7021484375,304.1462707519531,0.9952008724212646,0.3156298398971557,0.2990488409996032,293.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454467773437,0.5297820568084717,0.050000000745058,0.2296289503574371,291.1452941894531,291.1499938964844,267.6700134277344,266.28826904296875,282.5596618652344,293.4521484375,291.14520263671875,1.0,0.2355731278657913,0.8175005316734314,0.8175005316734314,1.0,1.0,-1.1382579803466797,0.4811380207538605,0.6571199297904968,0.220427855849266,0.0,0.0,0.4166863262653351,34.75543212890625,34.0,-1.432353973388672,-9849.775390625,150.98828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9271850585937,306.6614685058594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.767578125,18000.0,0.0,0.0,0.223707303404808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757146894931793,0.3757207989692688,-6.083292646508198e-06,0.0,0.0002270344702992,0.0,0.0,22.644105911254883,0.0,0.0,0.0,0.3582695722579956,4.0,0.0,1.0
413280,293.1033020019531,297.1499938964844,293.1499938964844,0.1005739271640777,-2301.322509765625,304.1466369628906,0.7970406413078308,0.1619852632284164,0.1463389992713928,293.6458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454467773437,0.5297820568084717,0.050000000745058,0.0484084710478782,293.0982666015625,297.1499938964844,293.1499938964844,0.2360011041164398,-3538.58154296875,304.1462097167969,0.9990000128746032,0.3224295079708099,0.2250089347362518,293.11016845703125,297.1499938964844,293.1499938964844,0.230516567826271,-4702.7021484375,304.1462707519531,0.9952008724212646,0.3156298398971557,0.2990488409996032,293.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454467773437,0.5297820568084717,0.050000000745058,0.2296289503574371,291.1452941894531,291.1499938964844,267.6700134277344,266.28826904296875,282.5596618652344,293.4521484375,291.14520263671875,1.0,0.2355731278657913,0.8175005316734314,0.8175005316734314,1.0,1.0,-1.1382579803466797,0.4811380207538605,0.6571199297904968,0.220427855849266,0.0,0.0,0.4166863262653351,34.75543212890625,34.0,-1.432353973388672,-9849.775390625,150.98828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9271850585937,306.6614685058594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.767578125,18000.0,0.0,0.0,0.223707303404808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757146894931793,0.3757207989692688,-6.083292646508198e-06,0.0,0.0002270344702992,0.0,0.0,22.644105911254883,0.0,0.0,0.0,0.3582695722579956,4.0,0.0,1.0
413340,293.10455322265625,297.1499938964844,293.1499938964844,0.101265974342823,-2314.05615234375,304.1466064453125,0.8001217246055603,0.1629155427217483,0.147168830037117,293.6373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.5309369564056396,0.050000000745058,0.0483975447714328,293.0947570800781,297.1499938964844,293.1499938964844,0.2348210215568542,-3524.02197265625,304.1492614746094,0.9990000128746032,0.3244427144527435,0.2240739911794662,293.1106872558594,297.1499938964844,293.1499938964844,0.2313031405210495,-4715.423828125,304.1462097167969,0.9972657561302184,0.3165344893932342,0.2998995780944824,293.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.5309369564056396,0.050000000745058,0.2295771241188049,291.14678955078125,291.1499938964844,267.6499938964844,266.2701721191406,282.5435485839844,293.43829345703125,291.14697265625,1.0,0.235366865992546,0.8171681761741638,0.8171681761741638,1.0,1.0,-1.1390511989593506,0.4814586639404297,0.6575925350189209,0.2206068783998489,0.0,0.0,0.4170443713665008,34.49003982543945,37.0,1.295935869216919,-9878.3125,150.69944763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96502685546875,306.6938781738281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.1171875,18000.0,0.0,0.0,0.2241430729627609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3764486908912658,0.3764547705650329,-6.086954726924887e-06,0.0,0.0002274767321068,0.0,0.0,22.70838737487793,0.0,0.0,0.0,0.3584725558757782,4.0,0.0,1.0
413400,293.10455322265625,297.1499938964844,293.1499938964844,0.101265974342823,-2314.05615234375,304.1466064453125,0.8001217246055603,0.1629155427217483,0.147168830037117,293.6373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.5309369564056396,0.050000000745058,0.0483975447714328,293.0947570800781,297.1499938964844,293.1499938964844,0.2348210215568542,-3524.02197265625,304.1492614746094,0.9990000128746032,0.3244427144527435,0.2240739911794662,293.1106872558594,297.1499938964844,293.1499938964844,0.2313031405210495,-4715.423828125,304.1462097167969,0.9972657561302184,0.3165344893932342,0.2998995780944824,293.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.5309369564056396,0.050000000745058,0.2295771241188049,291.14678955078125,291.1499938964844,267.6499938964844,266.2701721191406,282.5435485839844,293.43829345703125,291.14697265625,1.0,0.235366865992546,0.8171681761741638,0.8171681761741638,1.0,1.0,-1.1390511989593506,0.4814586639404297,0.6575925350189209,0.2206068783998489,0.0,0.0,0.4170443713665008,34.49003982543945,37.0,1.295935869216919,-9878.3125,150.69944763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96502685546875,306.6938781738281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.1171875,18000.0,0.0,0.0,0.2241430729627609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3764486908912658,0.3764547705650329,-6.086954726924887e-06,0.0,0.0002274767321068,0.0,0.0,22.70838737487793,0.0,0.0,0.0,0.3584725558757782,4.0,0.0,1.0
413460,293.1057434082031,297.1499938964844,293.1499938964844,0.10199985653162,-2327.617431640625,304.1465148925781,0.7999062538146973,0.1638248711824417,0.1480003893375396,293.6286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.5296116471290588,0.050000000745058,0.0484100729227066,293.092041015625,297.1499938964844,293.1499938964844,0.236661359667778,-3546.64404296875,304.1463317871094,0.9990000128746032,0.3264063000679016,0.2255171686410904,293.1112976074219,297.1499938964844,293.1499938964844,0.2321715801954269,-4729.57421875,304.1460266113281,0.9963849782943726,0.3174081146717071,0.3007389903068542,293.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.5296116471290588,0.050000000745058,0.229636549949646,291.144287109375,291.1499938964844,267.6300048828125,266.2522888183594,282.5257873535156,293.42333984375,291.1436462402344,1.0,0.2364363670349121,0.8168265223503113,0.8168265223503113,1.0,1.0,-1.142874002456665,0.4831027388572693,0.6597713232040405,0.2216093093156814,0.0,0.0,0.417890727519989,34.86240768432617,40.0,-4.395431995391846,-9917.7919921875,152.49517822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9971008300781,306.7134704589844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.189453125,18000.0,0.0,0.0,0.2244945615530014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3772149980068207,0.3772210776805877,-6.089569069445133e-06,0.0,0.0002278334432048,0.0,0.0,22.771467208862305,0.0,0.0,0.0,0.3586857616901397,4.0,0.0,1.0
413520,293.1057434082031,297.1499938964844,293.1499938964844,0.10199985653162,-2327.617431640625,304.1465148925781,0.7999062538146973,0.1638248711824417,0.1480003893375396,293.6286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.5296116471290588,0.050000000745058,0.0484100729227066,293.092041015625,297.1499938964844,293.1499938964844,0.236661359667778,-3546.64404296875,304.1463317871094,0.9990000128746032,0.3264063000679016,0.2255171686410904,293.1112976074219,297.1499938964844,293.1499938964844,0.2321715801954269,-4729.57421875,304.1460266113281,0.9963849782943726,0.3174081146717071,0.3007389903068542,293.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.5296116471290588,0.050000000745058,0.229636549949646,291.144287109375,291.1499938964844,267.6300048828125,266.2522888183594,282.5257873535156,293.42333984375,291.1436462402344,1.0,0.2364363670349121,0.8168265223503113,0.8168265223503113,1.0,1.0,-1.142874002456665,0.4831027388572693,0.6597713232040405,0.2216093093156814,0.0,0.0,0.417890727519989,34.86240768432617,40.0,-4.395431995391846,-9917.7919921875,152.49517822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9971008300781,306.7134704589844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.189453125,18000.0,0.0,0.0,0.2244945615530014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3772149980068207,0.3772210776805877,-6.089569069445133e-06,0.0,0.0002278334432048,0.0,0.0,22.771467208862305,0.0,0.0,0.0,0.3586857616901397,4.0,0.0,1.0
413580,293.1068115234375,297.1499938964844,293.1499938964844,0.1027830392122268,-2342.13818359375,304.1463623046875,0.7970171570777893,0.1647268533706665,0.148841381072998,293.6199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5263034701347351,0.050000000745058,0.0484424531459808,293.0965270996094,297.1499938964844,293.1499938964844,0.2407539337873459,-3596.414306640625,304.1407470703125,0.9990000128746032,0.326980859041214,0.2286404967308044,293.1117858886719,297.1499938964844,293.1499938964844,0.2331535071134567,-4745.65869140625,304.1457214355469,0.9930509328842164,0.3182899951934814,0.301598846912384,293.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5263034701347351,0.050000000745058,0.2297901362180709,291.1369323730469,291.1499938964844,267.6099853515625,266.234619140625,282.5046081542969,293.4037780761719,291.1361083984375,1.0,0.2385241091251373,0.816484808921814,0.816484808921814,1.0,1.0,-1.1489083766937256,0.4857126772403717,0.6631957292556763,0.2232215255498886,0.0,0.0,0.4201029539108276,35.77015686035156,43.0,-9.102255821228027,-9981.7802734375,155.97354125976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0149841308594,306.7323303222656,278.1499938964844,0.0,18000.0,313.1499938964844,17981.8359375,18000.0,0.0,0.0,0.2248855382204055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3797583878040313,0.3797644972801208,-6.097932327975286e-06,0.0,0.0002282302302774,0.0,0.0,22.9803524017334,0.0,0.0,0.0,0.3593584895133972,4.0,0.0,1.0
413640,293.1068115234375,297.1499938964844,293.1499938964844,0.1027830392122268,-2342.13818359375,304.1463623046875,0.7970171570777893,0.1647268533706665,0.148841381072998,293.6199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5263034701347351,0.050000000745058,0.0484424531459808,293.0965270996094,297.1499938964844,293.1499938964844,0.2407539337873459,-3596.414306640625,304.1407470703125,0.9990000128746032,0.326980859041214,0.2286404967308044,293.1117858886719,297.1499938964844,293.1499938964844,0.2331535071134567,-4745.65869140625,304.1457214355469,0.9930509328842164,0.3182899951934814,0.301598846912384,293.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5263034701347351,0.050000000745058,0.2297901362180709,291.1369323730469,291.1499938964844,267.6099853515625,266.234619140625,282.5046081542969,293.4037780761719,291.1361083984375,1.0,0.2385241091251373,0.816484808921814,0.816484808921814,1.0,1.0,-1.1489083766937256,0.4857126772403717,0.6631957292556763,0.2232215255498886,0.0,0.0,0.4201029539108276,35.77015686035156,43.0,-9.102255821228027,-9981.7802734375,155.97354125976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0149841308594,306.7323303222656,278.1499938964844,0.0,18000.0,313.1499938964844,17981.8359375,18000.0,0.0,0.0,0.2248855382204055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3797583878040313,0.3797644972801208,-6.097932327975286e-06,0.0,0.0002282302302774,0.0,0.0,22.9803524017334,0.0,0.0,0.0,0.3593584895133972,4.0,0.0,1.0
413700,293.1072998046875,297.1499938964844,293.1499938964844,0.103179357945919,-2349.463623046875,304.14630126953125,0.7939428091049194,0.1651792079210281,0.1492743045091629,293.6154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.5234611630439758,0.050000000745058,0.0484716296195983,293.1003723144531,297.1499938964844,293.1499938964844,0.2412384450435638,-3602.126220703125,304.1416015625,0.996354877948761,0.3268992602825165,0.2289478033781051,293.1119689941406,297.1499938964844,293.1499938964844,0.2336474061012268,-4753.71826171875,304.1455993652344,0.9897574186325072,0.3187360465526581,0.3020463287830353,293.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.5234611630439758,0.050000000745058,0.2299285382032394,291.1337585449219,291.1499938964844,267.6000061035156,266.22589111328125,282.494384765625,293.393798828125,291.1334228515625,1.0,0.2398316264152526,0.8163139820098877,0.8163139820098877,1.0,1.0,-1.1505078077316284,0.486396312713623,0.6641114950180054,0.2236460149288177,0.0,0.0,0.4215160012245178,36.532508850097656,43.0,-7.250753879547119,-10012.3818359375,157.9268035888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0167236328125,306.7452392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.83203125,18000.0,0.0,0.0,0.2251358479261398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.381643146276474,0.3816492557525635,-6.104957719799131e-06,0.0,0.0002284842776134,0.0,0.0,23.13860511779785,0.0,0.0,0.0,0.3598640263080597,4.0,0.0,1.0
413760,293.1077575683594,297.1499938964844,293.1499938964844,0.1035540103912353,-2356.335693359375,304.14630126953125,0.7903808951377869,0.1656285375356674,0.1497112810611724,293.61102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.5203015208244324,0.050000000745058,0.0485056601464748,293.1031188964844,297.1499938964844,293.1499938964844,0.2413419783115387,-3603.004638671875,304.1429443359375,0.9923708438873292,0.3269882202148437,0.2289774715900421,293.1121520996094,297.1499938964844,293.1499938964844,0.2340890169143676,-4760.84619140625,304.1455993652344,0.9858316779136658,0.3191803991794586,0.3024997413158417,293.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.5203015208244324,0.050000000745058,0.2300899624824524,291.13348388671875,291.1499938964844,267.5899963378906,266.2171936035156,282.4848937988281,293.385009765625,291.1336364746094,1.0,0.2412741184234619,0.8161205053329468,0.8161205053329468,1.0,1.0,-1.1518545150756836,0.4869731962680816,0.6648812890052795,0.223983809351921,0.0,0.0,0.4226579070091247,37.41356658935547,46.0,-3.1626222133636475,-10039.8779296875,160.03994750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01470947265625,306.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.509765625,18000.0,0.0,0.0,0.2254240065813064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3834684789180755,0.383474588394165,-6.1128307606850285e-06,0.0,0.0002287767129018,0.0,0.0,23.29609107971192,0.0,0.0,0.0,0.3603629767894745,4.0,0.0,1.0
413820,293.108642578125,297.1499938964844,293.1499938964844,0.1043024584650993,-2370.04345703125,304.1462707519531,0.7826476097106934,0.1665207743644714,0.1505866944789886,293.6021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.5137022733688354,0.050000000745058,0.0485828183591365,293.1065673828125,297.1499938964844,293.1499938964844,0.2418350279331207,-3608.500732421875,304.1444396972656,0.9834445714950562,0.327470451593399,0.2293075323104858,293.1125183105469,297.1499938964844,293.1499938964844,0.234968677163124,-4775.03125,304.1455993652344,0.97675222158432,0.3200632929801941,0.3034097850322723,293.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.5137022733688354,0.050000000745058,0.2304559797048568,291.13385009765625,291.1499938964844,267.57000732421875,266.2000427246094,282.4669189453125,293.3694763183594,291.1337585449219,1.0,0.244505763053894,0.8157335519790649,0.8157335519790649,1.0,1.0,-1.1549255847930908,0.488294243812561,0.666631281375885,0.2247565239667892,0.0,0.0,0.4247543513774872,39.41161346435547,49.0,-1.3238052129745483,-10086.861328125,164.85716247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035705566406,306.7650451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17979.330078125,18000.0,0.0,0.0,0.2260970771312713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.386492371559143,0.3864984810352325,-6.126732841948979e-06,0.0,0.0002294597798027,0.0,0.0,23.56118965148925,0.0,0.0,0.0,0.3612197041511535,4.0,0.0,1.0
413880,293.108642578125,297.1499938964844,293.1499938964844,0.1043024584650993,-2370.04345703125,304.1462707519531,0.7826476097106934,0.1665207743644714,0.1505866944789886,293.6021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.5137022733688354,0.050000000745058,0.0485828183591365,293.1065673828125,297.1499938964844,293.1499938964844,0.2418350279331207,-3608.500732421875,304.1444396972656,0.9834445714950562,0.327470451593399,0.2293075323104858,293.1125183105469,297.1499938964844,293.1499938964844,0.234968677163124,-4775.03125,304.1455993652344,0.97675222158432,0.3200632929801941,0.3034097850322723,293.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.5137022733688354,0.050000000745058,0.2304559797048568,291.13385009765625,291.1499938964844,267.57000732421875,266.2000427246094,282.4669189453125,293.3694763183594,291.1337585449219,1.0,0.244505763053894,0.8157335519790649,0.8157335519790649,1.0,1.0,-1.1549255847930908,0.488294243812561,0.666631281375885,0.2247565239667892,0.0,0.0,0.4247543513774872,39.41161346435547,49.0,-1.3238052129745483,-10086.861328125,164.85716247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035705566406,306.7650451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17979.330078125,18000.0,0.0,0.0,0.2260970771312713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.386492371559143,0.3864984810352325,-6.126732841948979e-06,0.0,0.0002294597798027,0.0,0.0,23.56118965148925,0.0,0.0,0.0,0.3612197041511535,4.0,0.0,1.0
413940,293.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.7745318412780762,0.0,0.1514692902565002,293.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329650878906,0.5070487260818481,0.0,0.0486703254282474,293.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1451110839844,0.9732887744903564,0.0,0.2297901660203933,293.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455383300781,0.9663212895393372,0.0,0.3043268024921417,293.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329650878906,0.5070487260818481,0.0,0.2308710664510727,291.13287353515625,294.1499938964844,267.54998779296875,266.18316650390625,282.4495849609375,293.3553771972656,291.1327819824219,0.0,0.0,0.8153465986251831,0.8153465986251831,1.0,1.0,-1.1582680940628052,0.4897375702857971,0.6685305833816528,0.2255950570106506,0.0,0.0,0.0,41.67555236816406,60.0,-1.1819870471954346,-10135.5283203125,170.30409240722656,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9860534667969,306.7704467773437,278.1499938964844,0.0,18000.0,313.1499938964844,17977.458984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3897992372512817,0.3898053765296936,-6.140959158074111e-06,0.0,0.0,0.0,0.0,23.84939765930176,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414000,293.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.7745318412780762,0.0,0.1514692902565002,293.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329650878906,0.5070487260818481,0.0,0.0486703254282474,293.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1451110839844,0.9732887744903564,0.0,0.2297901660203933,293.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455383300781,0.9663212895393372,0.0,0.3043268024921417,293.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329650878906,0.5070487260818481,0.0,0.2308710664510727,291.13287353515625,294.1499938964844,267.54998779296875,266.18316650390625,282.4495849609375,293.3553771972656,291.1327819824219,0.0,0.0,0.8153465986251831,0.8153465986251831,1.0,1.0,-1.1582680940628052,0.4897375702857971,0.6685305833816528,0.2255950570106506,0.0,0.0,0.0,41.67555236816406,60.0,-1.1819870471954346,-10135.5283203125,170.30409240722656,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9860534667969,306.7704467773437,278.1499938964844,0.0,18000.0,313.1499938964844,17977.458984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3897992372512817,0.3898053765296936,-6.140959158074111e-06,0.0,0.0,0.0,0.0,23.84939765930176,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414060,292.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2066345214844,0.0,0.0,0.0006759917596355,293.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18121337890625,0.0,0.0,0.0003060090821236,292.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2676696777344,0.0,0.0,0.0009365322766825,292.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.289794921875,0.0,0.0,0.0012431306531652,292.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749267578125,0.0,0.0,0.00145157543011,291.1887512207031,294.1499938964844,267.5289001464844,266.16552734375,275.2833251953125,273.96490478515625,291.1355895996094,0.0,0.0,0.4072701930999756,0.4072701930999756,1.0,1.0,-0.0055367839522659,0.0219903029501438,-0.0164535194635391,-0.1039131209254264,0.0,0.0,0.0,-0.0432097055017948,60.0,-444.5153198242188,-0.0,-2.089624331347295e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8721500562189866e-18,4.874476501691792e-18,-2.3262166652775528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414120,292.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2066345214844,0.0,0.0,0.0006759917596355,293.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18121337890625,0.0,0.0,0.0003060090821236,292.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2676696777344,0.0,0.0,0.0009365322766825,292.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.289794921875,0.0,0.0,0.0012431306531652,292.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749267578125,0.0,0.0,0.00145157543011,291.1887512207031,294.1499938964844,267.5289001464844,266.16552734375,275.2833251953125,273.96490478515625,291.1355895996094,0.0,0.0,0.4072701930999756,0.4072701930999756,1.0,1.0,-0.0055367839522659,0.0219903029501438,-0.0164535194635391,-0.1039131209254264,0.0,0.0,0.0,-0.0432097055017948,60.0,-444.5153198242188,-0.0,-2.089624331347295e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8721500562189866e-18,4.874476501691792e-18,-2.3262166652775528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414180,292.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16912841796875,0.0,0.0,0.0001445390953449,293.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18121337890625,0.0,0.0,0.0001401174813508,292.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2372131347656,0.0,0.0,0.0001246527826879,292.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2591552734375,0.0,0.0,0.0001680295245023,292.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750183105469,0.0,0.0,0.0006646569818258,291.1886291503906,294.1499938964844,267.5175476074219,266.15606689453125,275.11016845703125,269.6658935546875,291.1294860839844,0.0,0.0,0.1912990659475326,0.1912990659475326,1.0,1.0,-0.0014904278796166,0.0048063746653497,-0.0033159465529024,-0.1208119168877601,0.0,0.0,0.0,-0.0279205720871686,60.0,-191.3986053466797,-0.0,-1.5146106591146238e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7277513709264022e-20,1.9645647792472366e-20,-2.3681336793115723e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414240,292.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1516418457031,0.0,0.0,0.0001286578044528,293.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18121337890625,0.0,0.0,0.0001351684768451,291.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.22760009765625,0.0,0.0,0.0001003836587187,292.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2493896484375,0.0,0.0,0.0001358921872451,292.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750793457031,0.0,0.0,0.0006411810172721,291.18853759765625,294.1499938964844,267.5057067871094,266.1462097167969,275.0157165527344,268.22052001953125,291.1249084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013696503592655,5.814110792812246e-08,0.0013695922680199,-0.1257327646017074,0.0,0.0,0.0,-0.0289806760847568,60.0,-83.93596649169922,-0.0,-1.2789328707185632e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.165308332454641e-21,-7.758849940377264e-21,2.59354120402584e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414300,292.2126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1348571777344,0.0,0.0,0.0001282891171285,293.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18121337890625,0.0,0.0,0.0001350843376712,291.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2186889648437,0.0,0.0,9.97891474980861e-05,292.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2402648925781,0.0,0.0,0.0001351058890577,292.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17510986328125,0.0,0.0,0.0006407819455489,291.1884460449219,294.1499938964844,267.49334716796875,266.1359558105469,274.9244079589844,267.7359619140625,291.12017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669206527993,4.87689675310321e-08,0.0013668718747794,-0.1258652806282043,0.0,0.0,0.0,-0.0289897136390209,60.0,-44.51188278198242,-0.0,-1.2739326393784722e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.942837945149791e-21,7.546117504521951e-21,-2.6032797613205524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414360,292.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.11822509765625,0.0,0.0,0.0001283190067624,293.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18121337890625,0.0,0.0,0.0001351236132904,291.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2098388671875,0.0,0.0,9.980452159652486e-05,291.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2312316894531,0.0,0.0,0.0001351271785097,292.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751708984375,0.0,0.0,0.0006409682100638,291.1883239746094,294.1499938964844,267.4804992675781,266.1252746582031,274.8341064453125,267.5679931640625,291.1147155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013672705972567,4.8819224218732415e-08,0.0013672218192368,-0.1259940266609192,0.0,0.0,0.0,-0.0290142204612493,60.0,-30.21537399291992,-0.0,-1.2745849176099e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9385081716309575e-21,7.54272638712791e-21,-2.604218619393736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414420,292.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0853271484375,0.0,0.0,0.0001283952296944,293.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811828613281,0.0,0.0,0.0001352040999336,291.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1923522949219,0.0,0.0,9.986359509639442e-05,291.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2134094238281,0.0,0.0,0.0001352071703877,292.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752319335937,0.0,0.0,0.0006413500523194,291.1881103515625,294.1499938964844,267.4533996582031,266.10284423828125,274.6561889648437,267.4737548828125,291.1014709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.169527053833008,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938406389641523e-21,7.542651262326185e-21,-2.6042448726846615e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414480,292.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0853271484375,0.0,0.0,0.0001283952296944,293.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811828613281,0.0,0.0,0.0001352040999336,291.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1923522949219,0.0,0.0,9.986359509639442e-05,291.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2134094238281,0.0,0.0,0.0001352071703877,292.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752319335937,0.0,0.0,0.0006413500523194,291.1881103515625,294.1499938964844,267.4533996582031,266.10284423828125,274.6561889648437,267.4737548828125,291.1014709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.169527053833008,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938406389641523e-21,7.542651262326185e-21,-2.6042448726846615e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414540,291.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.05291748046875,0.0,0.0,0.0001284657628275,293.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811218261719,0.0,0.0,0.0001352784165646,291.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1751403808594,0.0,0.0,9.991844854084776e-05,291.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.19580078125,0.0,0.0,0.0001352814288111,292.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752624511719,0.0,0.0,0.0006417025579139,291.1878662109375,294.1499938964844,267.4245300292969,266.0790100097656,274.4818115234375,267.4383544921875,291.0856628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.26733589172364,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414600,291.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.05291748046875,0.0,0.0,0.0001284657628275,293.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811218261719,0.0,0.0,0.0001352784165646,291.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1751403808594,0.0,0.0,9.991844854084776e-05,291.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.19580078125,0.0,0.0,0.0001352814288111,292.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752624511719,0.0,0.0,0.0006417025579139,291.1878662109375,294.1499938964844,267.4245300292969,266.0790100097656,274.4818115234375,267.4383544921875,291.0856628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.26733589172364,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414660,291.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.02105712890625,0.0,0.0,0.0001285307807847,293.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810302734375,0.0,0.0,0.0001353469124296,291.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1581726074219,0.0,0.0,9.99690018943511e-05,291.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1784973144531,0.0,0.0,0.0001353498810203,292.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17529296875,0.0,0.0,0.0006420274730771,291.18756103515625,294.1499938964844,267.3940124511719,266.0538024902344,274.31085205078125,267.40777587890625,291.0680236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.169723510742188,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414720,291.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.02105712890625,0.0,0.0,0.0001285307807847,293.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810302734375,0.0,0.0,0.0001353469124296,291.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1581726074219,0.0,0.0,9.99690018943511e-05,291.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1784973144531,0.0,0.0,0.0001353498810203,292.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17529296875,0.0,0.0,0.0006420274730771,291.18756103515625,294.1499938964844,267.3940124511719,266.0538024902344,274.31085205078125,267.40777587890625,291.0680236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.169723510742188,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414780,291.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9896545410156,0.0,0.0,0.0001285900798393,293.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.180908203125,0.0,0.0,0.0001354093983536,291.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1414489746094,0.0,0.0,0.0001000151169137,291.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1614074707031,0.0,0.0,0.0001354123232886,292.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752624511719,0.0,0.0,0.0006423239246942,291.1872253417969,294.1499938964844,267.3619079589844,266.0273742675781,274.1431884765625,267.37628173828125,291.0489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.176902770996094,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414840,291.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9896545410156,0.0,0.0,0.0001285900798393,293.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.180908203125,0.0,0.0,0.0001354093983536,291.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1414489746094,0.0,0.0,0.0001000151169137,291.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1614074707031,0.0,0.0,0.0001354123232886,292.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752624511719,0.0,0.0,0.0006423239246942,291.1872253417969,294.1499938964844,267.3619079589844,266.0273742675781,274.1431884765625,267.37628173828125,291.0489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.176902770996094,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414900,291.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9741516113281,0.0,0.0,0.0001286173210246,293.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808166503906,0.0,0.0,0.0001354380947304,291.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1331481933594,0.0,0.0,0.0001000362972263,291.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1529846191406,0.0,0.0,0.0001354410051135,292.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752319335937,0.0,0.0,0.0006424600142054,291.1870422363281,294.1499938964844,267.3453063964844,266.01373291015625,274.060546875,267.3599853515625,291.0390319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704455923289,4.919088780752645e-08,0.0013703963486477,-0.1269454956054687,0.0,0.0,0.0,-0.0291984565556049,60.0,-22.186559677124023,-0.0,-1.2805111282432338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414960,291.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.958740234375,0.0,0.0,0.0001286428159801,293.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18072509765625,0.0,0.0,0.000135464957566,291.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1249389648437,0.0,0.0,0.0001000561169348,291.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.14459228515625,0.0,0.0,0.0001354678388452,292.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751708984375,0.0,0.0,0.0006425874307751,291.1868591308594,294.1499938964844,267.328369140625,265.9997863769531,273.97869873046875,267.3433532714844,291.0289001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707167236134,4.922260998796448e-08,0.0013706674799323,-0.1270266771316528,0.0,0.0,0.0,-0.0292141810059547,60.0,-22.19698905944824,-0.0,-1.2810178873223776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415020,291.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92828369140625,0.0,0.0,0.0001286882034037,293.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805114746094,0.0,0.0,0.0001355128042632,291.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1086730957031,0.0,0.0,0.0001000914198812,291.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.12799072265625,0.0,0.0,0.0001355156273348,292.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.175048828125,0.0,0.0,0.000642814382445,291.1864013671875,294.1499938964844,267.2934875488281,265.9711608886719,273.8172912597656,267.3090515136719,291.0081481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.21812438964844,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415080,291.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92828369140625,0.0,0.0,0.0001286882034037,293.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805114746094,0.0,0.0,0.0001355128042632,291.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1086730957031,0.0,0.0,0.0001000914198812,291.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.12799072265625,0.0,0.0,0.0001355156273348,292.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.175048828125,0.0,0.0,0.000642814382445,291.1864013671875,294.1499938964844,267.2934875488281,265.9711608886719,273.8172912597656,267.3090515136719,291.0081481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.21812438964844,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415140,291.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8982849121094,0.0,0.0,0.0001287256891373,293.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18023681640625,0.0,0.0,0.0001355522981612,291.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0926208496094,0.0,0.0,0.0001001205528154,291.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1116027832031,0.0,0.0,0.000135555077577,292.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748962402344,0.0,0.0,0.0006430017529055,291.1858825683594,294.1499938964844,267.2574157714844,265.9415588378906,273.6589050292969,267.2734680175781,290.9869079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.23882102966309,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415200,291.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8982849121094,0.0,0.0,0.0001287256891373,293.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18023681640625,0.0,0.0,0.0001355522981612,291.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0926208496094,0.0,0.0,0.0001001205528154,291.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1116027832031,0.0,0.0,0.000135555077577,292.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748962402344,0.0,0.0,0.0006430017529055,291.1858825683594,294.1499938964844,267.2574157714844,265.9415588378906,273.6589050292969,267.2734680175781,290.9869079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.23882102966309,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
