time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
415260,291.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8687438964844,0.0,0.0,0.0001287547929678,293.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.179931640625,0.0,0.0,0.0001355829881504,291.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0767822265625,0.0,0.0,0.0001001431883196,291.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0954284667969,0.0,0.0,0.0001355857239104,292.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746520996094,0.0,0.0,0.0006431473302654,291.1852722167969,294.1499938964844,267.22021484375,265.9110717773437,273.50341796875,267.2367553710937,290.9654235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-22.258893966674805,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415320,291.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8687438964844,0.0,0.0,0.0001287547929678,293.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.179931640625,0.0,0.0,0.0001355829881504,291.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0767822265625,0.0,0.0,0.0001001431883196,291.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0954284667969,0.0,0.0,0.0001355857239104,292.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746520996094,0.0,0.0,0.0006431473302654,291.1852722167969,294.1499938964844,267.22021484375,265.9110717773437,273.50341796875,267.2367553710937,290.9654235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-22.258893966674805,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415380,291.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8396301269531,0.0,0.0,0.0001287752529606,293.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795349121094,0.0,0.0,0.0001356045686407,291.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0611267089844,0.0,0.0,0.000100159086287,291.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0794677734375,0.0,0.0,0.0001356072461931,292.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17437744140625,0.0,0.0,0.0006432496593333,291.1846008300781,294.1499938964844,267.1820068359375,265.8797912597656,273.3507385253906,267.198974609375,290.9438171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-22.27831268310547,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415440,291.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8396301269531,0.0,0.0,0.0001287752529606,293.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795349121094,0.0,0.0,0.0001356045686407,291.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0611267089844,0.0,0.0,0.000100159086287,291.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0794677734375,0.0,0.0,0.0001356072461931,292.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17437744140625,0.0,0.0,0.0006432496593333,291.1846008300781,294.1499938964844,267.1820068359375,265.8797912597656,273.3507385253906,267.198974609375,290.9438171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-22.27831268310547,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415500,291.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8252258300781,0.0,0.0,0.0001287821796722,293.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793212890625,0.0,0.0,0.0001356118737021,291.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0533752441406,0.0,0.0,0.0001001644704956,291.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0715637207031,0.0,0.0,0.0001356145367026,292.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741943359375,0.0,0.0,0.0006432843510992,291.1842346191406,294.1499938964844,267.1625671386719,265.8638610839844,273.27545166015625,267.17974853515625,290.9330139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721976429224,4.9395854517797495e-08,0.0013721482828259,-0.1274700611829757,0.0,0.0,0.0,-0.0293000638484954,60.0,-22.287771224975582,-0.0,-1.2837872986892762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415560,291.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8109130859375,0.0,0.0,0.0001287868799408,293.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,0.0001356168504571,291.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.045654296875,0.0,0.0,0.0001001681230263,291.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0636901855469,0.0,0.0,0.0001356194843538,292.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17401123046875,0.0,0.0,0.0006433079252019,291.183837890625,294.1499938964844,267.1429138183594,265.8478088378906,273.2008361816406,267.1602783203125,290.9222106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722473522648,4.9401673862803364e-08,0.0013721979921683,-0.1274849474430084,0.0,0.0,0.0,-0.0293029472231864,60.0,-22.29705810546875,-0.0,-1.2838802376791136e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415620,291.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7826232910156,0.0,0.0,0.0001287896739086,293.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785888671875,0.0,0.0,0.0001356198190478,291.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0303955078125,0.0,0.0,0.0001001702839857,291.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0481262207031,0.0,0.0,0.0001356224092887,292.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.173583984375,0.0,0.0,0.0006433220114558,291.1829833984375,294.1499938964844,267.10302734375,265.8152160644531,273.0535888671875,267.1207275390625,290.90069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-22.315099716186523,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415680,291.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7826232910156,0.0,0.0,0.0001287896739086,293.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785888671875,0.0,0.0,0.0001356198190478,291.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0303955078125,0.0,0.0,0.0001001702839857,291.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0481262207031,0.0,0.0,0.0001356224092887,292.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.173583984375,0.0,0.0,0.0006433220114558,291.1829833984375,294.1499938964844,267.10302734375,265.8152160644531,273.0535888671875,267.1207275390625,290.90069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-22.315099716186523,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415740,291.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.75469970703125,0.0,0.0,0.0001287855702685,293.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.177978515625,0.0,0.0,0.0001356155262328,291.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0152893066406,0.0,0.0,0.0001001670825644,291.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.03271484375,0.0,0.0,0.000135618072818,292.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730651855469,0.0,0.0,0.0006433016969822,291.1820373535156,294.1499938964844,267.0625,265.7821350097656,272.908935546875,267.0805053710937,290.8793334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020345270633,60.0,-22.33248710632324,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415800,291.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.75469970703125,0.0,0.0,0.0001287855702685,293.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.177978515625,0.0,0.0,0.0001356155262328,291.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0152893066406,0.0,0.0,0.0001001670825644,291.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.03271484375,0.0,0.0,0.000135618072818,292.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730651855469,0.0,0.0,0.0006433016969822,291.1820373535156,294.1499938964844,267.0625,265.7821350097656,272.908935546875,267.0805053710937,290.8793334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020345270633,60.0,-22.33248710632324,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415860,291.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7272033691406,0.0,0.0,0.0001287839550059,293.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17730712890625,0.0,0.0,0.0001356138527626,291.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0003662109375,0.0,0.0,0.0001001658165478,291.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0174865722656,0.0,0.0,0.000135616355692,292.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724548339844,0.0,0.0,0.0006432937225326,291.18096923828125,294.1499938964844,267.0213928222656,265.7486267089844,272.76678466796875,267.0396423339844,290.858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-22.35026931762696,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415920,291.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7272033691406,0.0,0.0,0.0001287839550059,293.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17730712890625,0.0,0.0,0.0001356138527626,291.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0003662109375,0.0,0.0,0.0001001658165478,291.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0174865722656,0.0,0.0,0.000135616355692,292.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724548339844,0.0,0.0,0.0006432937225326,291.18096923828125,294.1499938964844,267.0213928222656,265.7486267089844,272.76678466796875,267.0396423339844,290.858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-22.35026931762696,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415980,291.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7000427246094,0.0,0.0,0.0001287829363718,293.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1765441894531,0.0,0.0,0.0001356128195766,291.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.985595703125,0.0,0.0,0.0001001650161924,291.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0024108886719,0.0,0.0,0.0001356152788503,292.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717834472656,0.0,0.0,0.0006432888330891,291.1797790527344,294.1499938964844,266.9798583984375,265.7147827148437,272.6271057128906,266.9983215332031,290.83721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003134429454,60.0,-22.36897659301757,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416040,291.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7000427246094,0.0,0.0,0.0001287829363718,293.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1765441894531,0.0,0.0,0.0001356128195766,291.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.985595703125,0.0,0.0,0.0001001650161924,291.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0024108886719,0.0,0.0,0.0001356152788503,292.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717834472656,0.0,0.0,0.0006432888330891,291.1797790527344,294.1499938964844,266.9798583984375,265.7147827148437,272.6271057128906,266.9983215332031,290.83721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003134429454,60.0,-22.36897659301757,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416100,291.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6866149902344,0.0,0.0,0.0001287814811803,293.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761169433594,0.0,0.0,0.0001356113061774,291.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.978271484375,0.0,0.0,0.000100163888419,291.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9949645996094,0.0,0.0,0.0001356137508992,292.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714172363281,0.0,0.0,0.0006432816735468,291.1791381835937,294.1499938964844,266.958984375,265.69775390625,272.5581359863281,266.9774780273437,290.82684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721861178055,4.9394500933885865e-08,0.001372136757709,-0.1274665892124176,0.0,0.0,0.0,-0.0292993914335966,60.0,-22.378517150878903,-0.0,-1.283765556081562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416160,291.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6732788085937,0.0,0.0,0.0001287788181798,293.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756896972656,0.0,0.0,0.0001356085122097,291.1993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9709777832031,0.0,0.0,0.0001001618074951,291.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9875183105469,0.0,0.0,0.0001356109278276,292.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710205078125,0.0,0.0,0.0006432684022001,291.1784973144531,294.1499938964844,266.93798828125,265.6806945800781,272.4897766113281,266.9565734863281,290.8165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721572468057,4.93911294086047e-08,0.0013721078867092,-0.1274579614400863,0.0,0.0,0.0,-0.0292977206408977,60.0,-22.38806533813477,-0.0,-1.2837115548336442e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416220,291.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6468505859375,0.0,0.0,0.0001287682389374,293.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747436523437,0.0,0.0,0.0001355974090984,291.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9564819335937,0.0,0.0,0.0001001535711111,291.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9727478027344,0.0,0.0,0.0001355997810605,292.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701354980469,0.0,0.0,0.000643215724267,291.17706298828125,294.1499938964844,266.8959045410156,265.6464538574219,272.3547668457031,266.9145812988281,290.79608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-22.406843185424805,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416280,291.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6468505859375,0.0,0.0,0.0001287682389374,293.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747436523437,0.0,0.0,0.0001355974090984,291.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9564819335937,0.0,0.0,0.0001001535711111,291.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9727478027344,0.0,0.0,0.0001355997810605,292.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701354980469,0.0,0.0,0.000643215724267,291.17706298828125,294.1499938964844,266.8959045410156,265.6464538574219,272.3547668457031,266.9145812988281,290.79608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-22.406843185424805,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416340,291.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6207580566406,0.0,0.0,0.0001287485065404,293.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737060546875,0.0,0.0,0.0001355766580672,291.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.942138671875,0.0,0.0,0.0001001382115646,291.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9581298828125,0.0,0.0,0.0001355789863737,292.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.169189453125,0.0,0.0,0.0006431172951124,291.175537109375,294.1499938964844,266.85369873046875,265.6121826171875,272.2220458984375,266.8724365234375,290.77587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-22.4246826171875,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416400,291.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6207580566406,0.0,0.0,0.0001287485065404,293.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737060546875,0.0,0.0,0.0001355766580672,291.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.942138671875,0.0,0.0,0.0001001382115646,291.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9581298828125,0.0,0.0,0.0001355789863737,292.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.169189453125,0.0,0.0,0.0006431172951124,291.175537109375,294.1499938964844,266.85369873046875,265.6121826171875,272.2220458984375,266.8724365234375,290.77587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-22.4246826171875,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416460,291.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.594970703125,0.0,0.0,0.0001287177437916,293.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17254638671875,0.0,0.0,0.0001355442946078,291.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.92791748046875,0.0,0.0,0.00010011428094,291.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9436340332031,0.0,0.0,0.0001355465938104,292.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681213378906,0.0,0.0,0.0006429637433029,291.1738586425781,294.1499938964844,266.8114929199219,265.57794189453125,272.0915222167969,266.83026123046875,290.7559509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-22.44107246398925,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416520,291.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.594970703125,0.0,0.0,0.0001287177437916,293.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17254638671875,0.0,0.0,0.0001355442946078,291.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.92791748046875,0.0,0.0,0.00010011428094,291.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9436340332031,0.0,0.0,0.0001355465938104,292.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681213378906,0.0,0.0,0.0006429637433029,291.1738586425781,294.1499938964844,266.8114929199219,265.57794189453125,272.0915222167969,266.83026123046875,290.7559509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-22.44107246398925,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416580,291.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5695495605469,0.0,0.0,0.0001286750484723,293.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713256835937,0.0,0.0,0.0001354993582936,291.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9138488769531,0.0,0.0,0.0001000810661935,291.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9292907714844,0.0,0.0,0.0001355016283923,292.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669616699219,0.0,0.0,0.0006427506450563,291.1720886230469,294.1499938964844,266.7694091796875,265.5438537597656,271.96319580078125,266.7881164550781,290.7362670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-22.45564651489257,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416640,291.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5695495605469,0.0,0.0,0.0001286750484723,293.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713256835937,0.0,0.0,0.0001354993582936,291.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9138488769531,0.0,0.0,0.0001000810661935,291.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9292907714844,0.0,0.0,0.0001355016283923,292.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669616699219,0.0,0.0,0.0006427506450563,291.1720886230469,294.1499938964844,266.7694091796875,265.5438537597656,271.96319580078125,266.7881164550781,290.7362670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-22.45564651489257,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416700,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.55694580078125,0.0,0.0,0.0001286492188228,293.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.170654296875,0.0,0.0,0.0001354721753159,291.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9068298339844,0.0,0.0,0.0001000609627226,291.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9221496582031,0.0,0.0,0.0001354744017589,292.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16632080078125,0.0,0.0,0.0006426216568797,291.1711120605469,294.1499938964844,266.7484436035156,265.52685546875,271.8998107910156,266.7671203613281,290.7265014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707730686292,4.9229164744701854e-08,0.001370723824948,-0.1270434558391571,0.0,0.0,0.0,-0.0292174313217401,60.0,-22.462182998657227,-0.0,-1.281122621321629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416760,291.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.54443359375,0.0,0.0,0.0001286204933421,293.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16998291015625,0.0,0.0,0.0001354419364361,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8998718261719,0.0,0.0,0.0001000386182568,291.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9150695800781,0.0,0.0,0.0001354441483272,292.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656799316406,0.0,0.0,0.0006424782332032,291.1701354980469,294.1499938964844,266.7275390625,265.50994873046875,271.83697509765625,266.7461853027344,290.716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704666635021,4.919331075825539e-08,0.001370417419821,-0.1269516944885254,0.0,0.0,0.0,-0.0291996579617261,60.0,-22.468204498291016,-0.0,-1.280549781768059e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416820,291.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5196228027344,0.0,0.0,0.0001285550097236,293.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16851806640625,0.0,0.0,0.0001353730040136,291.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8860168457031,0.0,0.0,9.99876792775467e-05,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.90093994140625,0.0,0.0,0.0001353751868009,292.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.164306640625,0.0,0.0,0.0006421512807719,291.1680908203125,294.1499938964844,266.6860046386719,265.4764099121094,271.712890625,266.7044982910156,290.69757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697190443053,-0.1267425417900085,0.0,0.0,0.0,-0.029159152880311,60.0,-22.47871398925781,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416880,291.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5196228027344,0.0,0.0,0.0001285550097236,293.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16851806640625,0.0,0.0,0.0001353730040136,291.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8860168457031,0.0,0.0,9.99876792775467e-05,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.90093994140625,0.0,0.0,0.0001353751868009,292.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.164306640625,0.0,0.0,0.0006421512807719,291.1680908203125,294.1499938964844,266.6860046386719,265.4764099121094,271.712890625,266.7044982910156,290.69757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697190443053,-0.1267425417900085,0.0,0.0,0.0,-0.029159152880311,60.0,-22.47871398925781,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416940,291.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4951171875,0.0,0.0,0.0001284803001908,293.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669616699219,0.0,0.0,0.0001352943654637,291.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8722839355469,0.0,0.0,9.992956620408222e-05,291.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.886962890625,0.0,0.0,0.0001352965045953,292.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628112792969,0.0,0.0,0.0006417782278731,291.1658630371094,294.1499938964844,266.6448974609375,265.4432678222656,271.5908508300781,266.6632385253906,290.6785583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.9018392900279664e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.0291129481047391,60.0,-22.487276077270508,-0.0,-1.2777573488165217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417000,291.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4951171875,0.0,0.0,0.0001284803001908,293.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669616699219,0.0,0.0,0.0001352943654637,291.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8722839355469,0.0,0.0,9.992956620408222e-05,291.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.886962890625,0.0,0.0,0.0001352965045953,292.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628112792969,0.0,0.0,0.0006417782278731,291.1658630371094,294.1499938964844,266.6448974609375,265.4432678222656,271.5908508300781,266.6632385253906,290.6785583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.9018392900279664e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.0291129481047391,60.0,-22.487276077270508,-0.0,-1.2777573488165217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417060,291.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4709167480469,0.0,0.0,0.0001283986493945,293.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.165283203125,0.0,0.0,0.0001352084073005,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.858642578125,0.0,0.0,9.98660470941104e-05,291.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8730773925781,0.0,0.0,0.0001352105027763,292.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612243652344,0.0,0.0,0.0006413704832084,291.1635131835937,294.1499938964844,266.6043701171875,265.41064453125,271.4708557128906,266.6224975585937,290.65972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,-0.029062446206808,60.0,-22.494110107421875,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417120,291.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4709167480469,0.0,0.0,0.0001283986493945,293.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.165283203125,0.0,0.0,0.0001352084073005,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.858642578125,0.0,0.0,9.98660470941104e-05,291.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8730773925781,0.0,0.0,0.0001352105027763,292.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612243652344,0.0,0.0,0.0006413704832084,291.1635131835937,294.1499938964844,266.6043701171875,265.41064453125,271.4708557128906,266.6224975585937,290.65972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,-0.029062446206808,60.0,-22.494110107421875,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417180,291.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4469909667969,0.0,0.0,0.0001283126330235,293.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635131835937,0.0,0.0,0.0001351178652839,291.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8450927734375,0.0,0.0,9.979914466384798e-05,291.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8592834472656,0.0,0.0,0.0001351199316559,292.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595153808594,0.0,0.0,0.0006409409688785,291.1610412597656,294.1499938964844,266.56451416015625,265.37860107421875,271.3528747558594,266.5823669433594,290.64111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671836350113,4.880922332972659e-08,0.0013671348569914,-0.1259684264659881,0.0,0.0,0.0,-0.0290092583745718,60.0,-22.49952888488769,-0.0,-1.2744219191063166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417240,291.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4469909667969,0.0,0.0,0.0001283126330235,293.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635131835937,0.0,0.0,0.0001351178652839,291.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8450927734375,0.0,0.0,9.979914466384798e-05,291.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8592834472656,0.0,0.0,0.0001351199316559,292.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595153808594,0.0,0.0,0.0006409409688785,291.1610412597656,294.1499938964844,266.56451416015625,265.37860107421875,271.3528747558594,266.5823669433594,290.64111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671836350113,4.880922332972659e-08,0.0013671348569914,-0.1259684264659881,0.0,0.0,0.0,-0.0290092583745718,60.0,-22.49952888488769,-0.0,-1.2744219191063166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417300,291.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.43511962890625,0.0,0.0,0.0001282688463106,293.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16259765625,0.0,0.0,0.0001350717648165,291.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.83837890625,0.0,0.0,9.9765085906256e-05,291.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8524169921875,0.0,0.0,0.0001350738166365,292.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586303710937,0.0,0.0,0.0006407222826965,291.1597595214844,294.1499938964844,266.5448608398437,265.36285400390625,271.29461669921875,266.56256103515625,290.6318664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667168095707,4.875460035691504e-08,0.0013666680315509,-0.1258285641670227,0.0,0.0,0.0,-0.0289821792393922,60.0,-22.50181007385254,-0.0,-1.2735516463635577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417360,291.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.42333984375,0.0,0.0,0.0001282249868381,293.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16162109375,0.0,0.0,0.0001350255915895,291.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8316650390625,0.0,0.0,9.973096894100308e-05,291.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456115722656,0.0,0.0,0.0001350276143057,292.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576843261719,0.0,0.0,0.0006405032472684,291.1584167480469,294.1499938964844,266.5254211425781,265.3472900390625,271.23687744140625,266.54296875,290.6226501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662490528076,4.869988501354784e-08,0.0013662003912031,-0.1256884634494781,0.0,0.0,0.0,-0.0289550572633743,60.0,-22.503870010375977,-0.0,-1.2726802367524217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417420,291.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.39996337890625,0.0,0.0,0.0001281383301829,293.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596374511719,0.0,0.0,0.0001349343656329,291.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8182983398437,0.0,0.0,9.966356446966528e-05,291.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8320007324219,0.0,0.0,0.0001349363592453,292.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15576171875,0.0,0.0,0.0006400705315172,291.1556396484375,294.1499938964844,266.4872131347656,265.3167419433594,271.122802734375,266.50439453125,290.6043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653251808136,4.8591790147156644e-08,0.0013652765192091,-0.12541164457798,0.0,0.0,0.0,-0.0289014708250761,60.0,-22.507511138916016,-0.0,-1.2709594443549577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417480,291.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.39996337890625,0.0,0.0,0.0001281383301829,293.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596374511719,0.0,0.0,0.0001349343656329,291.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8182983398437,0.0,0.0,9.966356446966528e-05,291.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8320007324219,0.0,0.0,0.0001349363592453,292.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15576171875,0.0,0.0,0.0006400705315172,291.1556396484375,294.1499938964844,266.4872131347656,265.3167419433594,271.122802734375,266.50439453125,290.6043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653251808136,4.8591790147156644e-08,0.0013652765192091,-0.12541164457798,0.0,0.0,0.0,-0.0289014708250761,60.0,-22.507511138916016,-0.0,-1.2709594443549577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417540,291.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3768615722656,0.0,0.0,0.0001280552241951,293.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575012207031,0.0,0.0,0.0001348468649666,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8050537109375,0.0,0.0,9.959891031030566e-05,291.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8185119628906,0.0,0.0,0.0001348488294752,292.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537170410156,0.0,0.0,0.0006396555108949,291.1527099609375,294.1499938964844,266.45001220703125,265.287109375,271.0106506347656,266.4667663574219,290.58624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644389109686,4.8488107751154537e-08,0.0013643903657793,-0.1251461058855056,0.0,0.0,0.0,-0.0288500748574733,60.0,-22.510778427124023,-0.0,-1.2693099904481644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
