time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
417600,291.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3768615722656,0.0,0.0,0.0001280552241951,293.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575012207031,0.0,0.0,0.0001348468649666,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8050537109375,0.0,0.0,9.959891031030566e-05,291.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8185119628906,0.0,0.0,0.0001348488294752,292.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537170410156,0.0,0.0,0.0006396555108949,291.1527099609375,294.1499938964844,266.45001220703125,265.287109375,271.0106506347656,266.4667663574219,290.58624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644389109686,4.8488107751154537e-08,0.0013643903657793,-0.1251461058855056,0.0,0.0,0.0,-0.0288500748574733,60.0,-22.510778427124023,-0.0,-1.2693099904481644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417660,291.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.35400390625,0.0,0.0,0.0001279811840504,293.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552734375,0.0,0.0,0.0001347689249087,291.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7918395996094,0.0,0.0,9.95413211057894e-05,291.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8050842285156,0.0,0.0,0.0001347708603134,292.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,0.0006392857758328,291.149658203125,294.1499938964844,266.413330078125,265.2585144042969,270.900390625,266.429931640625,290.5682678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.83957407482194e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,-0.0288042854517698,60.0,-22.51439094543457,-0.0,-1.2678414407218952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417720,291.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.35400390625,0.0,0.0,0.0001279811840504,293.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552734375,0.0,0.0,0.0001347689249087,291.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7918395996094,0.0,0.0,9.95413211057894e-05,291.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8050842285156,0.0,0.0,0.0001347708603134,292.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,0.0006392857758328,291.149658203125,294.1499938964844,266.413330078125,265.2585144042969,270.900390625,266.429931640625,290.5682678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.83957407482194e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,-0.0288042854517698,60.0,-22.51439094543457,-0.0,-1.2678414407218952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417780,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.33135986328125,0.0,0.0,0.0001279213611269,292.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,0.0001347059587715,291.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7787475585937,0.0,0.0,9.949478408088908e-05,291.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.791748046875,0.0,0.0,0.0001347078505204,292.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,0.000638987054117,291.1464538574219,294.1499938964844,266.3766784667969,265.23101806640625,270.7919311523437,266.3932800292969,290.5504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.83210982338278e-08,0.0013629629975184,-0.1247183308005333,0.0,0.0,0.0,-0.0287672840058803,60.0,-22.520004272460938,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417840,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.33135986328125,0.0,0.0,0.0001279213611269,292.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,0.0001347059587715,291.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7787475585937,0.0,0.0,9.949478408088908e-05,291.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.791748046875,0.0,0.0,0.0001347078505204,292.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,0.000638987054117,291.1464538574219,294.1499938964844,266.3766784667969,265.23101806640625,270.7919311523437,266.3932800292969,290.5504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.83210982338278e-08,0.0013629629975184,-0.1247183308005333,0.0,0.0,0.0,-0.0287672840058803,60.0,-22.520004272460938,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417900,291.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3201599121094,0.0,0.0,0.0001278965646633,292.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,0.0001346798671875,291.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.772216796875,0.0,0.0,9.947550279321148e-05,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7851257324219,0.0,0.0,0.0001346817443845,292.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,0.0006388633046299,291.1448059082031,294.1499938964844,266.3583374023437,265.2176208496094,270.7384033203125,266.3749694824219,290.54156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627468142658,4.82901612031128e-08,0.0013626985019072,-0.1246390715241432,0.0,0.0,0.0,-0.0287519469857215,60.0,-22.523754119873047,-0.0,-1.2661638493227656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417960,291.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3089904785156,0.0,0.0,0.0001278751005884,292.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,0.0001346572680631,291.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.76568603515625,0.0,0.0,9.945879719452932e-05,291.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.77850341796875,0.0,0.0,0.0001346591307083,292.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,0.0006387560861185,291.1430969238281,294.1499938964844,266.3399963378906,265.2044677734375,270.685302734375,266.35662841796875,290.53271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625177089124,4.826335953111993e-08,0.0013624693965539,-0.1245704218745231,0.0,0.0,0.0,-0.0287386607378721,60.0,-22.528121948242188,-0.0,-1.2657382342240453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418020,291.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2868347167969,0.0,0.0,0.0001278418203582,292.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,0.0001346222416032,291.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7527160644531,0.0,0.0,9.943290933733806e-05,291.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7652893066406,0.0,0.0,0.0001346240751445,292.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443176269531,0.0,0.0,0.0006385899614542,291.1395874023437,294.1499938964844,266.3033447265625,265.1788024902344,270.5803527832031,266.32000732421875,290.5151062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.822180699193268e-08,0.001362114213407,-0.1244639754295349,0.0,0.0,0.0,-0.0287180617451667,60.0,-22.53866004943848,-0.0,-1.2650784242396185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418080,291.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2868347167969,0.0,0.0,0.0001278418203582,292.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,0.0001346222416032,291.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7527160644531,0.0,0.0,9.943290933733806e-05,291.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7652893066406,0.0,0.0,0.0001346240751445,292.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443176269531,0.0,0.0,0.0006385899614542,291.1395874023437,294.1499938964844,266.3033447265625,265.1788024902344,270.5803527832031,266.32000732421875,290.5151062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.822180699193268e-08,0.001362114213407,-0.1244639754295349,0.0,0.0,0.0,-0.0287180617451667,60.0,-22.53866004943848,-0.0,-1.2650784242396185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418140,291.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.264892578125,0.0,0.0,0.0001278208364965,292.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,0.0001346001663478,291.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7397766113281,0.0,0.0,9.941657481249422e-05,291.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7521667480469,0.0,0.0,0.0001346019707852,292.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,0.0006384852458722,291.1359558105469,294.1499938964844,266.26666259765625,265.1539306640625,270.47705078125,266.2833251953125,290.49761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967786431312,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.55154800415039,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418200,291.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.264892578125,0.0,0.0,0.0001278208364965,292.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,0.0001346001663478,291.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7397766113281,0.0,0.0,9.941657481249422e-05,291.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7521667480469,0.0,0.0,0.0001346019707852,292.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,0.0006384852458722,291.1359558105469,294.1499938964844,266.26666259765625,265.1539306640625,270.47705078125,266.2833251953125,290.49761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967786431312,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.55154800415039,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418260,291.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2431335449219,0.0,0.0,0.0001278112758882,292.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,0.0001345901255263,291.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7269287109375,0.0,0.0,9.940913878381252e-05,291.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.73907470703125,0.0,0.0,0.000134591886308,292.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.138916015625,0.0,0.0,0.0006384376320056,291.13214111328125,294.1499938964844,266.2300109863281,265.1296691894531,270.3753967285156,266.2466735839844,290.480224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.8183590450889824e-08,0.0013617875520139,-0.1243660673499107,0.0,0.0,0.0,-0.0286991167813539,60.0,-22.566635131835938,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418320,291.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2431335449219,0.0,0.0,0.0001278112758882,292.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,0.0001345901255263,291.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7269287109375,0.0,0.0,9.940913878381252e-05,291.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.73907470703125,0.0,0.0,0.000134591886308,292.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.138916015625,0.0,0.0,0.0006384376320056,291.13214111328125,294.1499938964844,266.2300109863281,265.1296691894531,270.3753967285156,266.2466735839844,290.480224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.8183590450889824e-08,0.0013617875520139,-0.1243660673499107,0.0,0.0,0.0,-0.0286991167813539,60.0,-22.566635131835938,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418380,291.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2216186523437,0.0,0.0,0.000127812163555,292.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.139404296875,0.0,0.0,0.0001345910714007,291.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.714111328125,0.0,0.0,9.940981544787064e-05,291.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7260437011719,0.0,0.0,0.0001345928176306,292.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360168457031,0.0,0.0,0.0006384421139955,291.1282043457031,294.1499938964844,266.1933288574219,265.1059875488281,270.2752990722656,266.21002197265625,290.4629211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.8184627843284034e-08,0.0013617963995784,-0.1243687197566032,0.0,0.0,0.0,-0.0286996308714151,60.0,-22.58375358581543,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418440,291.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2216186523437,0.0,0.0,0.000127812163555,292.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.139404296875,0.0,0.0,0.0001345910714007,291.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.714111328125,0.0,0.0,9.940981544787064e-05,291.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7260437011719,0.0,0.0,0.0001345928176306,292.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360168457031,0.0,0.0,0.0006384421139955,291.1282043457031,294.1499938964844,266.1933288574219,265.1059875488281,270.2752990722656,266.21002197265625,290.4629211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.8184627843284034e-08,0.0013617963995784,-0.1243687197566032,0.0,0.0,0.0,-0.0286996308714151,60.0,-22.58375358581543,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418500,291.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2109069824219,0.0,0.0,0.0001278161798836,292.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13787841796875,0.0,0.0,0.0001345953351119,291.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.70770263671875,0.0,0.0,9.941294410964474e-05,291.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7195739746094,0.0,0.0,0.0001345970522379,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.134521484375,0.0,0.0,0.0006384623120538,291.12615966796875,294.1499938964844,266.17498779296875,265.09429931640625,270.225830078125,266.1916809082031,290.45428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618872035294,4.81896123005754e-08,0.0013618390075862,-0.1243814975023269,0.0,0.0,0.0,-0.0287021026015281,60.0,-22.59303092956543,-0.0,-1.2645674019040598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418560,291.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.20025634765625,0.0,0.0,0.0001278224081033,292.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363220214844,0.0,0.0,0.0001346018834738,291.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7013244628906,0.0,0.0,9.941777534550056e-05,291.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.71307373046875,0.0,0.0,0.0001346036005998,292.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13299560546875,0.0,0.0,0.0006384933949448,291.12408447265625,294.1499938964844,266.1566772460937,265.0827331542969,270.1767272949219,266.17333984375,290.4457092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619530946016,4.8197332347399424e-08,0.0013619048986583,-0.1244012713432312,0.0,0.0,0.0,-0.0287059284746646,60.0,-22.60273742675781,-0.0,-1.2646898994717048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418620,291.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1791076660156,0.0,0.0,0.0001278408162761,292.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331481933594,0.0,0.0,0.0001346213102806,291.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6885986328125,0.0,0.0,9.943210170604289e-05,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7001342773437,0.0,0.0,0.0001346229837508,292.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298828125,0.0,0.0,0.0006385854794643,291.1198425292969,294.1499938964844,266.1199951171875,265.0598449707031,270.0796203613281,266.1366577148437,290.4285583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621487887576,4.822022958705929e-08,0.0013621005928143,-0.1244599223136901,0.0,0.0,0.0,-0.0287172775715589,60.0,-22.62333297729492,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418680,291.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1791076660156,0.0,0.0,0.0001278408162761,292.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331481933594,0.0,0.0,0.0001346213102806,291.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6885986328125,0.0,0.0,9.943210170604289e-05,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7001342773437,0.0,0.0,0.0001346229837508,292.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298828125,0.0,0.0,0.0006385854794643,291.1198425292969,294.1499938964844,266.1199951171875,265.0598449707031,270.0796203613281,266.1366577148437,290.4285583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621487887576,4.822022958705929e-08,0.0013621005928143,-0.1244599223136901,0.0,0.0,0.0,-0.0287172775715589,60.0,-22.62333297729492,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418740,291.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1581115722656,0.0,0.0,0.0001278662093682,292.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,0.0001346480567008,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6759033203125,0.0,0.0,9.945184137905017e-05,291.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.687255859375,0.0,0.0,0.0001346497156191,292.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266174316406,0.0,0.0,0.0006387124303728,291.1154479980469,294.1499938964844,266.0833435058594,265.03717041015625,269.98394775390625,266.1000061035156,290.4114685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825180965895015e-08,0.0013623705599457,-0.1245408356189727,0.0,0.0,0.0,-0.0287329349666833,60.0,-22.645368576049805,-0.0,-1.2655549141982192e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418800,291.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1581115722656,0.0,0.0,0.0001278662093682,292.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,0.0001346480567008,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6759033203125,0.0,0.0,9.945184137905017e-05,291.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.687255859375,0.0,0.0,0.0001346497156191,292.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266174316406,0.0,0.0,0.0006387124303728,291.1154479980469,294.1499938964844,266.0833435058594,265.03717041015625,269.98394775390625,266.1000061035156,290.4114685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825180965895015e-08,0.0013623705599457,-0.1245408356189727,0.0,0.0,0.0,-0.0287329349666833,60.0,-22.645368576049805,-0.0,-1.2655549141982192e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418860,291.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1372985839844,0.0,0.0,0.0001278972922591,292.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263732910156,0.0,0.0,0.000134680813062,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6632385253906,0.0,0.0,9.947601211024448e-05,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6744079589844,0.0,0.0,0.0001346824428765,292.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12322998046875,0.0,0.0,0.0006388677866198,291.11090087890625,294.1499938964844,266.0466613769531,265.0146789550781,269.8896789550781,266.0633239746094,290.3944702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.8290498710912295e-08,0.0013627011794596,-0.124639943242073,0.0,0.0,0.0,-0.0287521127611398,60.0,-22.66861343383789,-0.0,-1.2661692494475574e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418920,291.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1372985839844,0.0,0.0,0.0001278972922591,292.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263732910156,0.0,0.0,0.000134680813062,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6632385253906,0.0,0.0,9.947601211024448e-05,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6744079589844,0.0,0.0,0.0001346824428765,292.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12322998046875,0.0,0.0,0.0006388677866198,291.11090087890625,294.1499938964844,266.0466613769531,265.0146789550781,269.8896789550781,266.0633239746094,290.3944702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.8290498710912295e-08,0.0013627011794596,-0.124639943242073,0.0,0.0,0.0,-0.0287521127611398,60.0,-22.66861343383789,-0.0,-1.2661692494475574e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418980,291.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1166381835937,0.0,0.0,0.000127932842588,292.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228332519531,0.0,0.0,0.0001347182696918,291.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6506042480469,0.0,0.0,9.950365347322077e-05,291.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6615600585937,0.0,0.0,0.0001347198704024,292.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197204589844,0.0,0.0,0.0006390454364009,291.106201171875,294.1499938964844,266.010009765625,264.9921875,269.7967834472656,266.0266418457031,290.3775329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833474775978176e-08,0.0013630792964249,-0.1247532963752746,0.0,0.0,0.0,-0.0287740491330623,60.0,-22.692842483520508,-0.0,-1.2668722604303184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419040,291.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1166381835937,0.0,0.0,0.000127932842588,292.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228332519531,0.0,0.0,0.0001347182696918,291.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6506042480469,0.0,0.0,9.950365347322077e-05,291.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6615600585937,0.0,0.0,0.0001347198704024,292.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197204589844,0.0,0.0,0.0006390454364009,291.106201171875,294.1499938964844,266.010009765625,264.9921875,269.7967834472656,266.0266418457031,290.3775329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833474775978176e-08,0.0013630792964249,-0.1247532963752746,0.0,0.0,0.0,-0.0287740491330623,60.0,-22.692842483520508,-0.0,-1.2668722604303184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419100,291.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1063842773437,0.0,0.0,0.000127951905597,292.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210021972656,0.0,0.0,0.0001347383513348,291.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.644287109375,0.0,0.0,9.951847459888086e-05,291.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6551818847656,0.0,0.0,0.0001347399229416,292.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.117919921875,0.0,0.0,0.0006391407223418,291.1037902832031,294.1499938964844,265.9916687011719,264.9809265136719,269.7508544921875,266.00830078125,290.3690795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013633305206894,4.8358476334442464e-08,0.0013632820919156,-0.1248140707612037,0.0,0.0,0.0,-0.0287858098745346,60.0,-22.70526123046875,-0.0,-1.267249274405913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419160,291.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0961608886719,0.0,0.0,0.0001279715943383,292.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.119140625,0.0,0.0,0.0001347591023659,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.63800048828125,0.0,0.0,9.953379048965871e-05,291.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6487731933594,0.0,0.0,0.0001347606739727,292.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160888671875,0.0,0.0,0.0006392391514964,291.1013488769531,294.1499938964844,265.97332763671875,264.9696655273437,269.70526123046875,265.9899597167969,290.3606262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013635400682687,4.8383000716967224e-08,0.0013634917559102,-0.124876894056797,0.0,0.0,0.0,-0.0287979692220687,60.0,-22.717836380004883,-0.0,-1.267639078150751e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419220,291.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0758361816406,0.0,0.0,0.0001280123397009,292.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153259277344,0.0,0.0,0.0001348020159639,291.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6253967285156,0.0,0.0,9.956547000911088e-05,291.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6360168457031,0.0,0.0,0.0001348035584669,292.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123352050781,0.0,0.0,0.0006394427618943,291.09637451171875,294.1499938964844,265.9366760253906,264.9469909667969,269.614990234375,265.9532775878906,290.3437805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639735989272,4.843372281015945e-08,0.0013639251701533,-0.1250068098306656,0.0,0.0,0.0,-0.0288231130689382,60.0,-22.74334144592285,-0.0,-1.268445259938744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419280,291.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0758361816406,0.0,0.0,0.0001280123397009,292.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153259277344,0.0,0.0,0.0001348020159639,291.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6253967285156,0.0,0.0,9.956547000911088e-05,291.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6360168457031,0.0,0.0,0.0001348035584669,292.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123352050781,0.0,0.0,0.0006394427618943,291.09637451171875,294.1499938964844,265.9366760253906,264.9469909667969,269.614990234375,265.9532775878906,290.3437805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639735989272,4.843372281015945e-08,0.0013639251701533,-0.1250068098306656,0.0,0.0,0.0,-0.0288231130689382,60.0,-22.74334144592285,-0.0,-1.268445259938744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419340,291.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0556640625,0.0,0.0,0.0001280538854189,292.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11138916015625,0.0,0.0,0.0001348457881249,290.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.61285400390625,0.0,0.0,9.959778253687546e-05,291.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6232604980469,0.0,0.0,0.0001348473015241,292.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084289550781,0.0,0.0,0.0006396503304131,291.0912170410156,294.1499938964844,265.8999938964844,264.9240417480469,269.5260009765625,265.9165954589844,290.3269958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644158607348,4.848545387403647e-08,0.0013643673155456,-0.1251393109560012,0.0,0.0,0.0,-0.0288487561047077,60.0,-22.769166946411133,-0.0,-1.26926778420966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419400,291.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0556640625,0.0,0.0,0.0001280538854189,292.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11138916015625,0.0,0.0,0.0001348457881249,290.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.61285400390625,0.0,0.0,9.959778253687546e-05,291.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6232604980469,0.0,0.0,0.0001348473015241,292.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084289550781,0.0,0.0,0.0006396503304131,291.0912170410156,294.1499938964844,265.8999938964844,264.9240417480469,269.5260009765625,265.9165954589844,290.3269958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644158607348,4.848545387403647e-08,0.0013643673155456,-0.1251393109560012,0.0,0.0,0.0,-0.0288487561047077,60.0,-22.769166946411133,-0.0,-1.26926778420966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419460,291.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.03564453125,0.0,0.0,0.0001280950818909,292.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073303222656,0.0,0.0,0.0001348891819361,290.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6003112792969,0.0,0.0,9.962981130229308e-05,291.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6105651855469,0.0,0.0,0.0001348906807834,292.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044311523437,0.0,0.0,0.0006398562109097,291.0859069824219,294.1499938964844,265.86334228515625,264.9007568359375,269.43829345703125,265.8799133300781,290.3102111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648542808368,4.8536747954130994e-08,0.0013648057356476,-0.1252706795930862,0.0,0.0,0.0,-0.0288741830736398,60.0,-22.795089721679688,-0.0,-1.27008362937886e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419520,291.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.03564453125,0.0,0.0,0.0001280950818909,292.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073303222656,0.0,0.0,0.0001348891819361,290.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6003112792969,0.0,0.0,9.962981130229308e-05,291.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6105651855469,0.0,0.0,0.0001348906807834,292.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044311523437,0.0,0.0,0.0006398562109097,291.0859069824219,294.1499938964844,265.86334228515625,264.9007568359375,269.43829345703125,265.8799133300781,290.3102111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648542808368,4.8536747954130994e-08,0.0013648057356476,-0.1252706795930862,0.0,0.0,0.0,-0.0288741830736398,60.0,-22.795089721679688,-0.0,-1.27008362937886e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419580,291.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0157470703125,0.0,0.0,0.0001281348522752,292.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031494140625,0.0,0.0,0.000134931091452,290.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5877685546875,0.0,0.0,9.96607486740686e-05,291.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.59783935546875,0.0,0.0,0.0001349325611954,292.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10028076171875,0.0,0.0,0.0006400549900718,291.0804748535156,294.1499938964844,265.82666015625,264.87701416015625,269.35174560546875,265.8432006835937,290.2934875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365277566947,4.8586276335527145e-08,0.0013652290217578,-0.1253975182771682,0.0,0.0,0.0,-0.028898736461997,60.0,-22.82090759277344,-0.0,-1.270871763381365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419640,291.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0157470703125,0.0,0.0,0.0001281348522752,292.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031494140625,0.0,0.0,0.000134931091452,290.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5877685546875,0.0,0.0,9.96607486740686e-05,291.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.59783935546875,0.0,0.0,0.0001349325611954,292.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10028076171875,0.0,0.0,0.0006400549900718,291.0804748535156,294.1499938964844,265.82666015625,264.87701416015625,269.35174560546875,265.8432006835937,290.2934875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365277566947,4.8586276335527145e-08,0.0013652290217578,-0.1253975182771682,0.0,0.0,0.0,-0.028898736461997,60.0,-22.82090759277344,-0.0,-1.270871763381365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419700,291.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.005859375,0.0,0.0,0.0001281538279727,292.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009826660156,0.0,0.0,0.0001349510857835,290.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5815124511719,0.0,0.0,9.967550431611016e-05,291.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5915222167969,0.0,0.0,0.000134952540975,292.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0981750488281,0.0,0.0,0.0006401498103514,291.07769775390625,294.1499938964844,265.8083190917969,264.8649597167969,269.3089599609375,265.8248596191406,290.28515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013654795475304,4.8609901881491175e-08,0.0013654310023412,-0.1254580318927765,0.0,0.0,0.0,-0.0289104469120502,60.0,-22.83370780944824,-0.0,-1.271247640488582e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419760,291.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9960021972656,0.0,0.0,0.0001281721051782,292.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09881591796875,0.0,0.0,0.0001349703379673,290.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.57525634765625,0.0,0.0,9.968971426133066e-05,291.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5851745605469,0.0,0.0,0.0001349717786069,292.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09600830078125,0.0,0.0,0.0006402411381714,291.07489013671875,294.1499938964844,265.7900085449219,264.8527526855469,269.2664794921875,265.8065185546875,290.2767944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013656740775331,4.8632653459890214e-08,0.0013656254159286,-0.1255162954330444,0.0,0.0,0.0,-0.0289217252284288,60.0,-22.846410751342773,-0.0,-1.2716097330667253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419820,291.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.97637939453125,0.0,0.0,0.0001282058801734,292.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943908691406,0.0,0.0,0.000135005931952,290.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5627746582031,0.0,0.0,9.971598774427548e-05,291.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.572509765625,0.0,0.0,0.0001350073434878,292.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09161376953125,0.0,0.0,0.0006404099985957,291.06915283203125,294.1499938964844,265.7533264160156,264.8278503417969,269.1822814941406,265.76983642578125,290.2601318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660335680469,4.8674710484419854e-08,0.0013659849064424,-0.1256240010261535,0.0,0.0,0.0,-0.0289425756782293,60.0,-22.87143898010254,-0.0,-1.2722793485409056e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419880,291.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.97637939453125,0.0,0.0,0.0001282058801734,292.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943908691406,0.0,0.0,0.000135005931952,290.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5627746582031,0.0,0.0,9.971598774427548e-05,291.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.572509765625,0.0,0.0,0.0001350073434878,292.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09161376953125,0.0,0.0,0.0006404099985957,291.06915283203125,294.1499938964844,265.7533264160156,264.8278503417969,269.1822814941406,265.76983642578125,290.2601318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660335680469,4.8674710484419854e-08,0.0013659849064424,-0.1256240010261535,0.0,0.0,0.0,-0.0289425756782293,60.0,-22.87143898010254,-0.0,-1.2722793485409056e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
