time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
419940,291.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9568786621094,0.0,0.0,0.0001282351004192,292.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08984375,0.0,0.0,0.0001350367092527,290.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5502624511719,0.0,0.0,9.973870328394696e-05,291.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5598449707031,0.0,0.0,0.0001350381062366,292.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871276855469,0.0,0.0,0.0006405559834092,291.0632629394531,294.1499938964844,265.7166748046875,264.8022155761719,269.0991516113281,265.7331848144531,290.2434997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.89582061767578,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420000,291.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9568786621094,0.0,0.0,0.0001282351004192,292.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08984375,0.0,0.0,0.0001350367092527,290.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5502624511719,0.0,0.0,9.973870328394696e-05,291.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5598449707031,0.0,0.0,0.0001350381062366,292.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871276855469,0.0,0.0,0.0006405559834092,291.0632629394531,294.1499938964844,265.7166748046875,264.8022155761719,269.0991516113281,265.7331848144531,290.2434997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.89582061767578,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420060,291.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9375305175781,0.0,0.0,0.0001282587472815,292.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08514404296875,0.0,0.0,0.0001350616221316,290.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5378112792969,0.0,0.0,9.9757089628838e-05,291.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5472106933594,0.0,0.0,0.0001350629900116,292.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824890136719,0.0,0.0,0.0006406742031686,291.0572509765625,294.1499938964844,265.67999267578125,264.7757873535156,269.01708984375,265.6965026855469,290.22686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.91930389404297,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420120,291.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9375305175781,0.0,0.0,0.0001282587472815,292.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08514404296875,0.0,0.0,0.0001350616221316,290.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5378112792969,0.0,0.0,9.9757089628838e-05,291.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5472106933594,0.0,0.0,0.0001350629900116,292.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824890136719,0.0,0.0,0.0006406742031686,291.0572509765625,294.1499938964844,265.67999267578125,264.7757873535156,269.01708984375,265.6965026855469,290.22686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.91930389404297,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420180,291.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.91827392578125,0.0,0.0,0.0001282758603338,292.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0803527832031,0.0,0.0,0.0001350796665064,290.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5253295898437,0.0,0.0,9.977039007935672e-05,291.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5345764160156,0.0,0.0,0.0001350810052827,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777587890625,0.0,0.0,0.0006407597684301,291.0511169433594,294.1499938964844,265.6433410644531,264.7484436035156,268.9361267089844,265.6598205566406,290.21026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469372987747,0.0,0.0,0.0,-0.028985733166337,60.0,-22.941726684570312,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420240,291.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.91827392578125,0.0,0.0,0.0001282758603338,292.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0803527832031,0.0,0.0,0.0001350796665064,290.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5253295898437,0.0,0.0,9.977039007935672e-05,291.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5345764160156,0.0,0.0,0.0001350810052827,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777587890625,0.0,0.0,0.0006407597684301,291.0511169433594,294.1499938964844,265.6433410644531,264.7484436035156,268.9361267089844,265.6598205566406,290.21026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469372987747,0.0,0.0,0.0,-0.028985733166337,60.0,-22.941726684570312,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420300,291.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.90869140625,0.0,0.0,0.000128281651996,292.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779113769531,0.0,0.0,0.0001350857783108,290.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51910400390625,0.0,0.0,9.977490117307752e-05,291.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5282897949219,0.0,0.0,0.000135087117087,292.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753173828125,0.0,0.0,0.0006407887558452,291.0479736328125,294.1499938964844,265.625,264.7344055175781,268.8960876464844,265.6414794921875,290.20196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668393949046,4.8768978189173147e-08,0.0013667906168848,-0.1258653849363327,0.0,0.0,0.0,-0.0289893057197332,60.0,-22.95246124267578,-0.0,-1.273780725341567e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420360,291.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.899169921875,0.0,0.0,0.0001282853918382,292.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.075439453125,0.0,0.0,0.0001350897218799,290.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.51287841796875,0.0,0.0,9.977780428016558e-05,291.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.52197265625,0.0,0.0,0.0001350910461042,292.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0728759765625,0.0,0.0,0.0006408074405044,291.0447998046875,294.1499938964844,265.6066589355469,264.7200927734375,268.8563232421875,265.6231384277344,290.19366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366878976114,4.877360382238295e-08,0.0013668301980942,-0.1258772313594818,0.0,0.0,0.0,-0.028991600498557,60.0,-22.96285820007324,-0.0,-1.2738544796775386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420420,291.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8801574707031,0.0,0.0,0.000128286628751,292.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07037353515625,0.0,0.0,0.0001350910461042,290.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5004272460937,0.0,0.0,9.977876470657066e-05,291.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5093688964844,0.0,0.0,0.0001350923412246,292.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06787109375,0.0,0.0,0.0006408137269318,291.0383605957031,294.1499938964844,265.57000732421875,264.690673828125,268.77752685546875,265.58648681640625,290.1770935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877510306755539e-08,0.0013668430037796,-0.1258810609579086,0.0,0.0,0.0,-0.0289923418313264,60.0,-22.982629776000977,-0.0,-1.2738783539134604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420480,291.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8801574707031,0.0,0.0,0.000128286628751,292.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07037353515625,0.0,0.0,0.0001350910461042,290.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5004272460937,0.0,0.0,9.977876470657066e-05,291.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5093688964844,0.0,0.0,0.0001350923412246,292.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06787109375,0.0,0.0,0.0006408137269318,291.0383605957031,294.1499938964844,265.57000732421875,264.690673828125,268.77752685546875,265.58648681640625,290.1770935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877510306755539e-08,0.0013668430037796,-0.1258810609579086,0.0,0.0,0.0,-0.0289923418313264,60.0,-22.982629776000977,-0.0,-1.2738783539134604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420540,291.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8612976074219,0.0,0.0,0.0001282783778151,292.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652160644531,0.0,0.0,0.0001350823586108,290.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.48797607421875,0.0,0.0,9.977233276003972e-05,291.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.49676513671875,0.0,0.0,0.0001350836391793,292.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.062744140625,0.0,0.0,0.0006407725741155,291.03179931640625,294.1499938964844,265.5333251953125,264.6600646972656,268.69970703125,265.5498046875,290.1605529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545815944671,0.0,0.0,0.0,-0.0289872139692306,60.0,-23.000852584838867,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420600,291.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8612976074219,0.0,0.0,0.0001282783778151,292.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652160644531,0.0,0.0,0.0001350823586108,290.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.48797607421875,0.0,0.0,9.977233276003972e-05,291.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.49676513671875,0.0,0.0,0.0001350836391793,292.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.062744140625,0.0,0.0,0.0006407725741155,291.03179931640625,294.1499938964844,265.5333251953125,264.6600646972656,268.69970703125,265.5498046875,290.1605529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545815944671,0.0,0.0,0.0,-0.0289872139692306,60.0,-23.000852584838867,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420660,291.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.842529296875,0.0,0.0,0.0001282596203964,292.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599365234375,0.0,0.0,0.0001350626407656,290.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4755249023437,0.0,0.0,9.97577517409809e-05,291.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4841613769531,0.0,0.0,0.0001350638922303,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574951171875,0.0,0.0,0.0006406789761967,291.02508544921875,294.1499938964844,265.4966735839844,264.6282043457031,268.6229248046875,265.5131530761719,290.1439819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366603304632,4.874134162946575e-08,0.0013665545266121,-0.1257946193218231,0.0,0.0,0.0,-0.0289756059646606,60.0,-23.01726150512696,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420720,291.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.842529296875,0.0,0.0,0.0001282596203964,292.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599365234375,0.0,0.0,0.0001350626407656,290.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4755249023437,0.0,0.0,9.97577517409809e-05,291.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4841613769531,0.0,0.0,0.0001350638922303,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574951171875,0.0,0.0,0.0006406789761967,291.02508544921875,294.1499938964844,265.4966735839844,264.6282043457031,268.6229248046875,265.5131530761719,290.1439819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366603304632,4.874134162946575e-08,0.0013665545266121,-0.1257946193218231,0.0,0.0,0.0,-0.0289756059646606,60.0,-23.01726150512696,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420780,291.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8238830566406,0.0,0.0,0.0001282293087569,292.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545349121094,0.0,0.0,0.0001350307284155,290.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4631042480469,0.0,0.0,9.973416308639572e-05,291.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4715881347656,0.0,0.0,0.0001350319653283,292.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521545410156,0.0,0.0,0.0006405276362784,291.01824951171875,294.1499938964844,265.4599914550781,264.594970703125,268.5470886230469,265.4765014648437,290.12744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703498123359175e-08,0.0013662311248481,-0.1256977021694183,0.0,0.0,0.0,-0.0289568472653627,60.0,-23.03169059753418,-0.0,-1.272737790714018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420840,291.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8238830566406,0.0,0.0,0.0001282293087569,292.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545349121094,0.0,0.0,0.0001350307284155,290.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4631042480469,0.0,0.0,9.973416308639572e-05,291.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4715881347656,0.0,0.0,0.0001350319653283,292.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521545410156,0.0,0.0,0.0006405276362784,291.01824951171875,294.1499938964844,265.4599914550781,264.594970703125,268.5470886230469,265.4765014648437,290.12744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703498123359175e-08,0.0013662311248481,-0.1256977021694183,0.0,0.0,0.0,-0.0289568472653627,60.0,-23.03169059753418,-0.0,-1.272737790714018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420900,291.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8145751953125,0.0,0.0,0.0001282093580812,292.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517883300781,0.0,0.0,0.0001350097300019,290.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4568786621094,0.0,0.0,9.971865074476229e-05,291.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4653015136719,0.0,0.0,0.0001350109523627,292.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494079589844,0.0,0.0,0.0006404280429705,291.0147705078125,294.1499938964844,265.4416809082031,264.57781982421875,268.50958251953125,265.4581604003906,290.1191711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660670956596,4.8678611364039184e-08,0.0013660184340551,-0.1256339848041534,0.0,0.0,0.0,-0.0289445109665393,60.0,-23.038066864013672,-0.0,-1.272341449976011e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420960,291.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8053283691406,0.0,0.0,0.000128186205984,292.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0001349853555439,290.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4506530761719,0.0,0.0,9.970063547370955e-05,291.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4590148925781,0.0,0.0,0.0001349865779047,292.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0466613769531,0.0,0.0,0.0006403123843483,291.0112609863281,294.1499938964844,265.42333984375,264.5603332519531,268.4722595214844,265.4398498535156,290.11090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013658202951774,4.8649724249116863e-08,0.0013657716335728,-0.1255600154399871,0.0,0.0,0.0,-0.028930190950632,60.0,-23.043901443481445,-0.0,-1.271881586717427e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421020,291.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7868957519531,0.0,0.0,0.0001281290606129,292.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433959960937,0.0,0.0,0.0001349251833744,290.890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.438232421875,0.0,0.0,9.965617937268688e-05,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4464416503906,0.0,0.0,0.0001349263766314,292.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,0.0006400269921869,291.004150390625,294.1499938964844,265.3866577148437,264.5241394042969,268.3983459472656,265.4031982421875,290.0943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843904915171e-08,0.0013651624321937,-0.1253774613142013,0.0,0.0,0.0,-0.0288948528468608,60.0,-23.053749084472656,-0.0,-1.2707469920769654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421080,291.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7868957519531,0.0,0.0,0.0001281290606129,292.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433959960937,0.0,0.0,0.0001349251833744,290.890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.438232421875,0.0,0.0,9.965617937268688e-05,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4464416503906,0.0,0.0,0.0001349263766314,292.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,0.0006400269921869,291.004150390625,294.1499938964844,265.3866577148437,264.5241394042969,268.3983459472656,265.4031982421875,290.0943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843904915171e-08,0.0013651624321937,-0.1253774613142013,0.0,0.0,0.0,-0.0288948528468608,60.0,-23.053749084472656,-0.0,-1.2707469920769654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421140,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7685852050781,0.0,0.0,0.0001280563883483,292.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03765869140625,0.0,0.0,0.000134848683956,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4258117675781,0.0,0.0,9.959965973393992e-05,291.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4338684082031,0.0,0.0,0.0001348498481092,292.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0353698730469,0.0,0.0,0.0006396640674211,290.9969177246094,294.1499938964844,265.3500061035156,264.4863586425781,268.32537841796875,265.3665466308594,290.07781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644363498315,4.848780577049183e-08,0.0013643878046423,-0.1251453310251236,0.0,0.0,0.0,-0.0288499239832162,60.0,-23.06089401245117,-0.0,-1.269305158757561e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421200,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7685852050781,0.0,0.0,0.0001280563883483,292.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03765869140625,0.0,0.0,0.000134848683956,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4258117675781,0.0,0.0,9.959965973393992e-05,291.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4338684082031,0.0,0.0,0.0001348498481092,292.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0353698730469,0.0,0.0,0.0006396640674211,290.9969177246094,294.1499938964844,265.3500061035156,264.4863586425781,268.32537841796875,265.3665466308594,290.07781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644363498315,4.848780577049183e-08,0.0013643878046423,-0.1251453310251236,0.0,0.0,0.0,-0.0288499239832162,60.0,-23.06089401245117,-0.0,-1.269305158757561e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421260,291.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7503662109375,0.0,0.0,0.0001279487187275,292.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03179931640625,0.0,0.0,0.0001347353245364,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.41339111328125,0.0,0.0,9.951591346180066e-05,291.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4213256835937,0.0,0.0,0.0001347364741377,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.029541015625,0.0,0.0,0.0006391263450495,290.98956298828125,294.1499938964844,265.3133239746094,264.44775390625,268.2533264160156,265.3299255371094,290.0613098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833753973245,60.0,-23.063796997070312,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421320,291.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7503662109375,0.0,0.0,0.0001279487187275,292.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03179931640625,0.0,0.0,0.0001347353245364,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.41339111328125,0.0,0.0,9.951591346180066e-05,291.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4213256835937,0.0,0.0,0.0001347364741377,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.029541015625,0.0,0.0,0.0006391263450495,290.98956298828125,294.1499938964844,265.3133239746094,264.44775390625,268.2533264160156,265.3299255371094,290.0613098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833753973245,60.0,-23.063796997070312,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421380,291.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7322692871094,0.0,0.0,0.0001277887058677,292.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258178710937,0.0,0.0,0.0001345668133581,290.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4009704589844,0.0,0.0,9.939144365489484e-05,291.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4087829589844,0.0,0.0,0.0001345679484074,292.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02362060546875,0.0,0.0,0.0006383270374499,290.9820861816406,294.1499938964844,265.27667236328125,264.4091491699219,268.1822204589844,265.2933349609375,290.0447692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403897850956e-08,0.0013615355128422,-0.1242903545498848,0.0,0.0,0.0,-0.0286844689399003,60.0,-23.05858421325684,-0.0,-1.2640026625376777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421440,291.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7322692871094,0.0,0.0,0.0001277887058677,292.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258178710937,0.0,0.0,0.0001345668133581,290.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4009704589844,0.0,0.0,9.939144365489484e-05,291.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4087829589844,0.0,0.0,0.0001345679484074,292.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02362060546875,0.0,0.0,0.0006383270374499,290.9820861816406,294.1499938964844,265.27667236328125,264.4091491699219,268.1822204589844,265.2933349609375,290.0447692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403897850956e-08,0.0013615355128422,-0.1242903545498848,0.0,0.0,0.0,-0.0286844689399003,60.0,-23.05858421325684,-0.0,-1.2640026625376777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421500,291.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7232666015625,0.0,0.0,0.0001276895491173,292.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0227966308594,0.0,0.0,0.0001344624179182,290.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.394775390625,0.0,0.0,9.93143257801421e-05,291.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40252685546875,0.0,0.0,0.0001344635384157,292.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206298828125,0.0,0.0,0.0006378318066708,290.9783020019531,294.1499938964844,265.2583312988281,264.3898620605469,268.1470031738281,265.2750244140625,290.0364990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013605271233245,4.80304223060557e-08,0.0013604791602119,-0.1239736303687095,0.0,0.0,0.0,-0.0286231916397809,60.0,-23.05245018005371,-0.0,-1.262041706695527e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421560,291.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7142944335937,0.0,0.0,0.0001275778049603,292.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0197448730469,0.0,0.0,0.0001343447511317,290.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3885803222656,0.0,0.0,9.922741446644068e-05,291.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.396240234375,0.0,0.0,0.0001343458716291,292.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.017578125,0.0,0.0,0.0006372736534103,290.9745178222656,294.1499938964844,265.239990234375,264.3705749511719,268.112060546875,265.2567443847656,290.0282592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013593364274129,4.7891106191855215e-08,0.0013592885807156,-0.1236166432499885,0.0,0.0,0.0,-0.0285541303455829,60.0,-23.043989181518555,-0.0,-1.2598333398727848e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421620,291.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6964111328125,0.0,0.0,0.0001273192174267,292.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135803222656,0.0,0.0,0.0001340724702458,290.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3761901855469,0.0,0.0,9.90262851701118e-05,291.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3837280273437,0.0,0.0,0.0001340735616395,292.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0006359820254147,290.966796875,294.1499938964844,265.2033386230469,264.3320007324219,268.04278564453125,265.2201843261719,290.01171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.122790403664112,0.0,0.0,0.0,-0.0283943228423595,60.0,-23.020980834960938,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421680,291.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6964111328125,0.0,0.0,0.0001273192174267,292.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135803222656,0.0,0.0,0.0001340724702458,290.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3761901855469,0.0,0.0,9.90262851701118e-05,291.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3837280273437,0.0,0.0,0.0001340735616395,292.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0006359820254147,290.966796875,294.1499938964844,265.2033386230469,264.3320007324219,268.04278564453125,265.2201843261719,290.01171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.122790403664112,0.0,0.0,0.0,-0.0283943228423595,60.0,-23.020980834960938,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421740,291.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6786804199219,0.0,0.0,0.0001270126085728,292.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072937011719,0.0,0.0,0.0001337496069027,290.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.36383056640625,0.0,0.0,9.878780838334932e-05,291.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3712463378906,0.0,0.0,0.0001337506691925,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052185058594,0.0,0.0,0.0006344505236484,290.958984375,294.1499938964844,265.1666564941406,264.29345703125,267.97442626953125,265.1836242675781,289.9952087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,-0.0282048396766185,60.0,-22.988920211791992,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421800,291.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6786804199219,0.0,0.0,0.0001270126085728,292.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072937011719,0.0,0.0,0.0001337496069027,290.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.36383056640625,0.0,0.0,9.878780838334932e-05,291.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3712463378906,0.0,0.0,0.0001337506691925,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052185058594,0.0,0.0,0.0006344505236484,290.958984375,294.1499938964844,265.1666564941406,264.29345703125,267.97442626953125,265.1836242675781,289.9952087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,-0.0282048396766185,60.0,-22.988920211791992,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421860,291.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6610717773437,0.0,0.0,0.0001266598701477,292.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009460449219,0.0,0.0,0.0001333781692665,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3515014648437,0.0,0.0,9.85134465736337e-05,291.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3587951660156,0.0,0.0,0.0001333792170044,292.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9988708496094,0.0,0.0,0.0006326885777525,290.9510803222656,294.1499938964844,265.1300048828125,264.2549133300781,267.90704345703125,265.1471252441406,289.9786682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.6746766457772544e-08,0.0013495085295289,-0.1206826046109199,0.0,0.0,0.0,-0.027986854314804,60.0,-22.94828414916992,-0.0,-1.2417673644904428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421920,291.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6610717773437,0.0,0.0,0.0001266598701477,292.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009460449219,0.0,0.0,0.0001333781692665,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3515014648437,0.0,0.0,9.85134465736337e-05,291.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3587951660156,0.0,0.0,0.0001333792170044,292.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9988708496094,0.0,0.0,0.0006326885777525,290.9510803222656,294.1499938964844,265.1300048828125,264.2549133300781,267.90704345703125,265.1471252441406,289.9786682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.6746766457772544e-08,0.0013495085295289,-0.1206826046109199,0.0,0.0,0.0,-0.027986854314804,60.0,-22.94828414916992,-0.0,-1.2417673644904428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421980,291.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6435852050781,0.0,0.0,0.0001262627483811,292.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9944763183594,0.0,0.0,0.0001329600054305,290.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.33917236328125,0.0,0.0,9.8204574896954e-05,291.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3463439941406,0.0,0.0,0.0001329610240645,292.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9924621582031,0.0,0.0,0.0006307049770839,290.9430847167969,294.1499938964844,265.09332275390625,264.2164001464844,267.8405456542969,265.1106262207031,289.962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453237479552,4.6251720675627446e-08,0.0013452775310724,-0.1194123998284339,0.0,0.0,0.0,-0.0277414508163929,60.0,-22.89934539794922,-0.0,-1.2339923216586612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422040,291.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6435852050781,0.0,0.0,0.0001262627483811,292.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9944763183594,0.0,0.0,0.0001329600054305,290.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.33917236328125,0.0,0.0,9.8204574896954e-05,291.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3463439941406,0.0,0.0,0.0001329610240645,292.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9924621582031,0.0,0.0,0.0006307049770839,290.9430847167969,294.1499938964844,265.09332275390625,264.2164001464844,267.8405456542969,265.1106262207031,289.962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453237479552,4.6251720675627446e-08,0.0013452775310724,-0.1194123998284339,0.0,0.0,0.0,-0.0277414508163929,60.0,-22.89934539794922,-0.0,-1.2339923216586612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422100,291.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6348876953125,0.0,0.0,0.0001260481949429,292.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9912109375,0.0,0.0,0.0001327340723946,290.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3330383300781,0.0,0.0,9.803769353311508e-05,291.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.34014892578125,0.0,0.0,0.0001327350910287,292.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891967773437,0.0,0.0,0.0006296332576312,290.9390563964844,294.1499938964844,265.07501220703125,264.1971435546875,267.80767822265625,265.0923767089844,289.95391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013430375838652,4.598425817903262e-08,0.0013429915998131,-0.1187259033322334,0.0,0.0,0.0,-0.0276088640093803,60.0,-22.871768951416016,-0.0,-1.2298018248202425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422160,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6262512207031,0.0,0.0,0.0001258237607544,292.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9879455566406,0.0,0.0,0.0001324977347394,290.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.326904296875,0.0,0.0,9.78631360339932e-05,291.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3339538574219,0.0,0.0,0.0001324987533735,292.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9859313964844,0.0,0.0,0.0006285122362896,290.9349975585937,294.1499938964844,265.0566711425781,264.1778869628906,267.7750244140625,265.0741577148437,289.9456481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013406461803242,4.5704492634968126e-08,0.0013406005455181,-0.1180076524615287,0.0,0.0,0.0,-0.027470177039504,60.0,-22.842361450195312,-0.0,-1.2254261605448846e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422220,291.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6090393066406,0.0,0.0,0.0001253465161425,292.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813232421875,0.0,0.0,0.0001319951988989,290.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3146667480469,0.0,0.0,9.749194578034805e-05,291.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.32159423828125,0.0,0.0,0.0001319961884291,292.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9793395996094,0.0,0.0,0.0006261283997446,290.92681884765625,294.1499938964844,265.0199890136719,264.1393737792969,267.7103881835937,265.0377197265625,289.9291381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355610426515,4.5109587176739296e-08,0.0013355159899219,-0.116479754447937,0.0,0.0,0.0,-0.0271752681583166,60.0,-22.77814674377441,-0.0,-1.2161471829585937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
