time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
422280,291.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6090393066406,0.0,0.0,0.0001253465161425,292.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813232421875,0.0,0.0,0.0001319951988989,290.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3146667480469,0.0,0.0,9.749194578034805e-05,291.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.32159423828125,0.0,0.0,0.0001319961884291,292.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9793395996094,0.0,0.0,0.0006261283997446,290.92681884765625,294.1499938964844,265.0199890136719,264.1393737792969,267.7103881835937,265.0377197265625,289.9291381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355610426515,4.5109587176739296e-08,0.0013355159899219,-0.116479754447937,0.0,0.0,0.0,-0.0271752681583166,60.0,-22.77814674377441,-0.0,-1.2161471829585937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422340,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5919494628906,0.0,0.0,0.0001248358603334,292.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.974609375,0.0,0.0,0.0001314574619755,290.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30242919921875,0.0,0.0,9.709475853014736e-05,291.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30926513671875,0.0,0.0,0.0001314584369538,292.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9726867675781,0.0,0.0,0.000623577623628,290.9185485839844,294.1499938964844,264.9833374023437,264.10089111328125,267.64666748046875,265.00128173828125,289.9126281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301197905093,4.4473029703340217e-08,0.0013300753198564,-0.1148440092802047,0.0,0.0,0.0,-0.0268597118556499,60.0,-22.70718765258789,-0.0,-1.2062577070537372e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422400,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5919494628906,0.0,0.0,0.0001248358603334,292.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.974609375,0.0,0.0,0.0001314574619755,290.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30242919921875,0.0,0.0,9.709475853014736e-05,291.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30926513671875,0.0,0.0,0.0001314584369538,292.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9726867675781,0.0,0.0,0.000623577623628,290.9185485839844,294.1499938964844,264.9833374023437,264.10089111328125,267.64666748046875,265.00128173828125,289.9126281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301197905093,4.4473029703340217e-08,0.0013300753198564,-0.1148440092802047,0.0,0.0,0.0,-0.0268597118556499,60.0,-22.70718765258789,-0.0,-1.2062577070537372e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422460,291.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5783996582031,0.0,0.0,0.0001244073791895,292.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691772460937,0.0,0.0,0.0001310062652919,290.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2926940917969,0.0,0.0,9.676149056758732e-05,291.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2994384765625,0.0,0.0,0.0001310072111664,292.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96728515625,0.0,0.0,0.0006214373279362,290.9118957519531,294.1499938964844,264.9540100097656,264.07012939453125,267.5963439941406,264.97216796875,289.8994445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013255542144179,4.393891828158304e-08,0.0013255102094262,-0.1134708300232887,0.0,0.0,0.0,-0.026594940572977,60.0,-22.64621925354004,-0.0,-1.1979908265402628e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422520,291.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.57501220703125,0.0,0.0,0.0001242979487869,292.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96783447265625,0.0,0.0,0.0001308910286752,290.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2902526855469,0.0,0.0,9.66763764154166e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2969665527344,0.0,0.0,0.0001308919745497,292.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659118652344,0.0,0.0,0.0006208906415849,290.91021728515625,294.1499938964844,264.9466552734375,264.0624389648437,267.5838317871094,264.9648742675781,289.8961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013243880821391,4.380250828717181e-08,0.0013243443099781,-0.1131200194358825,0.0,0.0,0.0,-0.0265273191034793,60.0,-22.63051414489746,-0.0,-1.195884067328734e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422580,291.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5581970214844,0.0,0.0,0.0001237401156686,292.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0001303036260651,290.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27813720703125,0.0,0.0,9.624251106288284e-05,291.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.28472900390625,0.0,0.0,0.0001303045428358,292.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591064453125,0.0,0.0,0.0006181042990647,290.9017944335937,294.1499938964844,264.9100036621094,264.02398681640625,267.5218811035156,264.9284973144531,289.8796691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184442650526,4.3107178271384334e-08,0.0013184011913836,-0.1113312244415283,0.0,0.0,0.0,-0.0261826254427433,60.0,-22.54933738708496,-0.0,-1.185173914564075e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422640,291.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5581970214844,0.0,0.0,0.0001237401156686,292.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0001303036260651,290.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27813720703125,0.0,0.0,9.624251106288284e-05,291.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.28472900390625,0.0,0.0,0.0001303045428358,292.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591064453125,0.0,0.0,0.0006181042990647,290.9017944335937,294.1499938964844,264.9100036621094,264.02398681640625,267.5218811035156,264.9284973144531,289.8796691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184442650526,4.3107178271384334e-08,0.0013184011913836,-0.1113312244415283,0.0,0.0,0.0,-0.0261826254427433,60.0,-22.54933738708496,-0.0,-1.185173914564075e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422700,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.54986572265625,0.0,0.0,0.0001234562660101,292.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95751953125,0.0,0.0,0.0001300047151744,290.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2720642089844,0.0,0.0,9.602172940503806e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.27862548828125,0.0,0.0,0.000130005631945,292.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9556579589844,0.0,0.0,0.0006166864186525,290.8975524902344,294.1499938964844,264.89166259765625,264.0047607421875,267.4912414550781,264.9103088378906,289.8714294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013154196785762,4.275335641068524e-08,0.0013153769541531,-0.1104205846786499,0.0,0.0,0.0,-0.0260072275996208,60.0,-22.507455825805664,-0.0,-1.1797423837833777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422760,291.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5415344238281,0.0,0.0,0.0001231705973623,292.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540405273437,0.0,0.0,0.0001297038979828,290.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2660217285156,0.0,0.0,9.579954348737374e-05,291.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.27252197265625,0.0,0.0,0.0001297048147534,292.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95220947265625,0.0,0.0,0.0006152594578452,290.893310546875,294.1499938964844,264.8733215332031,263.98553466796875,267.4608154296875,264.8921203613281,289.8631896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013123758835718,4.2397285682227455e-08,0.0013123335083946,-0.1095038875937461,0.0,0.0,0.0,-0.0258307140320539,60.0,-22.465007781982425,-0.0,-1.1742888972321452e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422820,291.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5250244140625,0.0,0.0,0.0001225967134814,292.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9470520019531,0.0,0.0,0.0001290995860472,290.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.25396728515625,0.0,0.0,9.535318531561644e-05,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2603759765625,0.0,0.0,0.000129100473714,292.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9452514648437,0.0,0.0,0.0006123928469605,290.884765625,294.1499938964844,264.836669921875,263.9471130371094,267.4006042480469,264.85577392578125,289.84674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.1681957441142004e-08,0.0013062192592769,-0.1076614931225776,0.0,0.0,0.0,-0.0254761073738336,60.0,-22.379114151000977,-0.0,-1.1633712659886447e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422880,291.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5250244140625,0.0,0.0,0.0001225967134814,292.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9470520019531,0.0,0.0,0.0001290995860472,290.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.25396728515625,0.0,0.0,9.535318531561644e-05,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2603759765625,0.0,0.0,0.000129100473714,292.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9452514648437,0.0,0.0,0.0006123928469605,290.884765625,294.1499938964844,264.836669921875,263.9471130371094,267.4006042480469,264.85577392578125,289.84674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.1681957441142004e-08,0.0013062192592769,-0.1076614931225776,0.0,0.0,0.0,-0.0254761073738336,60.0,-22.379114151000977,-0.0,-1.1633712659886447e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422940,291.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5086364746094,0.0,0.0,0.0001220173362526,292.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94000244140625,0.0,0.0,0.0001284894970012,290.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2419738769531,0.0,0.0,9.49025561567396e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.24822998046875,0.0,0.0,0.0001284903701161,292.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9382019042969,0.0,0.0,0.0006094988202676,290.87615966796875,294.1499938964844,264.79998779296875,263.90869140625,267.3411865234375,264.8194580078125,289.8302917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001300087547861,4.095979377893856e-08,0.0013000465696677,-0.105800412595272,0.0,0.0,0.0,-0.0251181107014417,60.0,-22.2921142578125,-0.0,-1.1524009124741497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423000,291.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5086364746094,0.0,0.0,0.0001220173362526,292.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94000244140625,0.0,0.0,0.0001284894970012,290.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2419738769531,0.0,0.0,9.49025561567396e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.24822998046875,0.0,0.0,0.0001284903701161,292.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9382019042969,0.0,0.0,0.0006094988202676,290.87615966796875,294.1499938964844,264.79998779296875,263.90869140625,267.3411865234375,264.8194580078125,289.8302917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001300087547861,4.095979377893856e-08,0.0013000465696677,-0.105800412595272,0.0,0.0,0.0,-0.0251181107014417,60.0,-22.2921142578125,-0.0,-1.1524009124741497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423060,291.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.49237060546875,0.0,0.0,0.0001214236035593,292.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.932861328125,0.0,0.0,0.0001278642739634,290.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22998046875,0.0,0.0,9.444075840292498e-05,291.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2361755371094,0.0,0.0,0.0001278651325264,292.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9311218261719,0.0,0.0,0.0006065330817364,290.86749267578125,294.1499938964844,264.7633361816406,263.8702697753906,267.2825622558594,264.7831420898437,289.8138732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.0219742203362336e-08,0.0012937209103256,-0.1038921251893043,0.0,0.0,0.0,-0.0247512459754943,60.0,-22.20326232910156,-0.0,-1.1412126355025977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423120,291.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.49237060546875,0.0,0.0,0.0001214236035593,292.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.932861328125,0.0,0.0,0.0001278642739634,290.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22998046875,0.0,0.0,9.444075840292498e-05,291.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2361755371094,0.0,0.0,0.0001278651325264,292.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9311218261719,0.0,0.0,0.0006065330817364,290.86749267578125,294.1499938964844,264.7633361816406,263.8702697753906,267.2825622558594,264.7831420898437,289.8138732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.0219742203362336e-08,0.0012937209103256,-0.1038921251893043,0.0,0.0,0.0,-0.0247512459754943,60.0,-22.20326232910156,-0.0,-1.1412126355025977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423180,291.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4762268066406,0.0,0.0,0.0001208087414852,292.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9256896972656,0.0,0.0,0.0001272168155992,290.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2180480957031,0.0,0.0,9.396253153681756e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.22412109375,0.0,0.0,0.0001272176450584,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9239807128906,0.0,0.0,0.0006034617545083,290.8587646484375,294.1499938964844,264.7266540527344,263.8318786621094,267.2247314453125,264.746826171875,289.7974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.945337212485357e-08,0.0012871702201664,-0.1019148230552673,0.0,0.0,0.0,-0.0243713371455669,60.0,-22.110912322998047,-0.0,-1.1296838664520693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423240,291.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4762268066406,0.0,0.0,0.0001208087414852,292.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9256896972656,0.0,0.0,0.0001272168155992,290.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2180480957031,0.0,0.0,9.396253153681756e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.22412109375,0.0,0.0,0.0001272176450584,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9239807128906,0.0,0.0,0.0006034617545083,290.8587646484375,294.1499938964844,264.7266540527344,263.8318786621094,267.2247314453125,264.746826171875,289.7974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.945337212485357e-08,0.0012871702201664,-0.1019148230552673,0.0,0.0,0.0,-0.0243713371455669,60.0,-22.110912322998047,-0.0,-1.1296838664520693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423300,291.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4682006835937,0.0,0.0,0.0001204946238431,292.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9220886230469,0.0,0.0,0.0001268860360141,290.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.21209716796875,0.0,0.0,9.371821215609089e-05,291.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181396484375,0.0,0.0,0.0001268868654733,292.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203796386719,0.0,0.0,0.0006018927088007,290.8543701171875,294.1499938964844,264.7083435058594,263.81268310546875,267.1961364746094,264.72869873046875,289.789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012838626280426,3.906185241930872e-08,0.0012838236289098,-0.1009042188525199,0.0,0.0,0.0,-0.024177249521017,60.0,-22.06331825256348,-0.0,-1.1238166308658037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423360,291.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4602355957031,0.0,0.0,0.0001201772538479,292.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.91845703125,0.0,0.0,0.000126551836729,290.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2061767578125,0.0,0.0,9.34713680180721e-05,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.212158203125,0.0,0.0,0.0001265526516363,292.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.916748046875,0.0,0.0,0.0006003074231557,290.8499755859375,294.1499938964844,264.69000244140625,263.79351806640625,267.1676940917969,264.7105712890625,289.7811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012804809957742,3.866628262017002e-08,0.0012804423458874,-0.09988284856081,0.0,0.0,0.0,-0.0239811539649963,60.0,-22.01497459411621,-0.0,-1.1179041337072705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423420,291.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4443664550781,0.0,0.0,0.00011953660578,292.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9111633300781,0.0,0.0,0.000125877209939,290.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,9.297308133682236e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001953125,0.0,0.0,0.0001258780102944,292.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90948486328125,0.0,0.0,0.000597107282374,290.84112548828125,294.1499938964844,264.6533203125,263.7551574707031,267.1114196777344,264.67431640625,289.7647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736547505483,3.7867788904577544e-08,0.0012736169155687,-0.0978202149271965,0.0,0.0,0.0,-0.0235853176563978,60.0,-21.91655921936035,-0.0,-1.1060168247922777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423480,291.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4443664550781,0.0,0.0,0.00011953660578,292.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9111633300781,0.0,0.0,0.000125877209939,290.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,9.297308133682236e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001953125,0.0,0.0,0.0001258780102944,292.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90948486328125,0.0,0.0,0.000597107282374,290.84112548828125,294.1499938964844,264.6533203125,263.7551574707031,267.1114196777344,264.67431640625,289.7647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736547505483,3.7867788904577544e-08,0.0012736169155687,-0.0978202149271965,0.0,0.0,0.0,-0.0235853176563978,60.0,-21.91655921936035,-0.0,-1.1060168247922777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423540,291.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4286193847656,0.0,0.0,0.0001188961905427,292.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.90380859375,0.0,0.0,0.0001252028450835,290.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825256347656,0.0,0.0,9.247497655451298e-05,291.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883239746094,0.0,0.0,0.000125203616335,292.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9021911621094,0.0,0.0,0.0005939083639532,290.8322448730469,294.1499938964844,264.6166687011719,263.716796875,267.05584716796875,264.6381225585937,289.7484741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668310664594,3.706960072236144e-08,0.0012667939299717,-0.0957571566104888,0.0,0.0,0.0,-0.0231896340847015,60.0,-21.81705093383789,-0.0,-1.0941973016542761e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423600,291.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4286193847656,0.0,0.0,0.0001188961905427,292.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.90380859375,0.0,0.0,0.0001252028450835,290.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825256347656,0.0,0.0,9.247497655451298e-05,291.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883239746094,0.0,0.0,0.000125203616335,292.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9021911621094,0.0,0.0,0.0005939083639532,290.8322448730469,294.1499938964844,264.6166687011719,263.716796875,267.05584716796875,264.6381225585937,289.7484741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668310664594,3.706960072236144e-08,0.0012667939299717,-0.0957571566104888,0.0,0.0,0.0,-0.0231896340847015,60.0,-21.81705093383789,-0.0,-1.0941973016542761e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423660,291.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4129943847656,0.0,0.0,0.0001182663909276,292.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8964233398437,0.0,0.0,0.000124539641547,290.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707458496094,0.0,0.0,9.198512998409568e-05,291.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17645263671875,0.0,0.0,0.0001245404127985,292.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8948059082031,0.0,0.0,0.0005907624145038,290.8233337402344,294.1499938964844,264.5799865722656,263.678466796875,267.0010070800781,264.6018981933594,289.732177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.628464639859885e-08,0.0012600839836522,-0.093727134168148,0.0,0.0,0.0,-0.0228005070239305,60.0,-21.718265533447266,-0.0,-1.0826355634208085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423720,291.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4129943847656,0.0,0.0,0.0001182663909276,292.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8964233398437,0.0,0.0,0.000124539641547,290.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707458496094,0.0,0.0,9.198512998409568e-05,291.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17645263671875,0.0,0.0,0.0001245404127985,292.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8948059082031,0.0,0.0,0.0005907624145038,290.8233337402344,294.1499938964844,264.5799865722656,263.678466796875,267.0010070800781,264.6018981933594,289.732177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.628464639859885e-08,0.0012600839836522,-0.093727134168148,0.0,0.0,0.0,-0.0228005070239305,60.0,-21.718265533447266,-0.0,-1.0826355634208085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423780,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.39752197265625,0.0,0.0,0.0001176578298327,292.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88897705078125,0.0,0.0,0.0001238988043041,290.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590270996094,0.0,0.0,9.15117998374626e-05,291.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646423339844,0.0,0.0,0.0001238995610037,292.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88739013671875,0.0,0.0,0.0005877225776202,290.8143615722656,294.1499938964844,264.5433349609375,263.64013671875,266.94683837890625,264.5657043457031,289.7159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536358553916,3.5526174002598054e-08,0.0012536003487184,-0.0917645394802093,0.0,0.0,0.0,-0.0224245097488164,60.0,-21.62213134765625,-0.0,-1.0715221776536057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423840,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.39752197265625,0.0,0.0,0.0001176578298327,292.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88897705078125,0.0,0.0,0.0001238988043041,290.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590270996094,0.0,0.0,9.15117998374626e-05,291.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646423339844,0.0,0.0,0.0001238995610037,292.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88739013671875,0.0,0.0,0.0005877225776202,290.8143615722656,294.1499938964844,264.5433349609375,263.64013671875,266.94683837890625,264.5657043457031,289.7159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536358553916,3.5526174002598054e-08,0.0012536003487184,-0.0917645394802093,0.0,0.0,0.0,-0.0224245097488164,60.0,-21.62213134765625,-0.0,-1.0715221776536057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423900,291.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3898010253906,0.0,0.0,0.0001173649652628,292.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.88525390625,0.0,0.0,0.0001235904055647,290.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531982421875,0.0,0.0,9.128401143243536e-05,291.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15875244140625,0.0,0.0,0.0001235911477124,292.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836669921875,0.0,0.0,0.0005862597026862,290.8098449707031,294.1499938964844,264.5249938964844,263.6209716796875,266.9200439453125,264.547607421875,289.70782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012505152262747,3.516116464652441e-08,0.0012504800688475,-0.0908196792006492,0.0,0.0,0.0,-0.0222435630857944,60.0,-21.57578086853028,-0.0,-1.0661943150580556e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423960,291.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.38214111328125,0.0,0.0,0.0001170810210169,292.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8815002441406,0.0,0.0,0.0001232914073625,290.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,9.106317156692968e-05,291.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,0.0001232921495102,292.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87994384765625,0.0,0.0,0.0005848414148204,290.8053283691406,294.1499938964844,264.50665283203125,263.601806640625,266.89337158203125,264.5295104980469,289.6997375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012474897084757,3.480728594240645e-08,0.0012474549002945,-0.0899034067988395,0.0,0.0,0.0,-0.0220681335777044,60.0,-21.53075218200684,-0.0,-1.0610415301925968e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424020,291.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3668518066406,0.0,0.0,0.0001165453213616,292.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739624023437,0.0,0.0,0.0001227273023687,290.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357116699219,0.0,0.0,9.064651385415344e-05,291.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1411437988281,0.0,0.0,0.0001227280299644,292.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724060058594,0.0,0.0,0.0005821654922328,290.7962646484375,294.1499938964844,264.4700012207031,263.5635070800781,266.8404846191406,264.4933166503906,289.6835632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417816324159,3.413963156617683e-08,0.0012417474063113,-0.0881741121411323,0.0,0.0,0.0,-0.0217371582984924,60.0,-21.44562339782715,-0.0,-1.05135391947897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424080,291.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3668518066406,0.0,0.0,0.0001165453213616,292.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739624023437,0.0,0.0,0.0001227273023687,290.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357116699219,0.0,0.0,9.064651385415344e-05,291.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1411437988281,0.0,0.0,0.0001227280299644,292.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724060058594,0.0,0.0,0.0005821654922328,290.7962646484375,294.1499938964844,264.4700012207031,263.5635070800781,266.8404846191406,264.4933166503906,289.6835632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417816324159,3.413963156617683e-08,0.0012417474063113,-0.0881741121411323,0.0,0.0,0.0,-0.0217371582984924,60.0,-21.44562339782715,-0.0,-1.05135391947897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424140,291.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3516845703125,0.0,0.0,0.0001160600804723,292.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663635253906,0.0,0.0,0.0001222163264174,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12408447265625,0.0,0.0,9.026909538079052e-05,291.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12945556640625,0.0,0.0,0.0001222170394612,292.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8648376464844,0.0,0.0,0.0005797416670247,290.78717041015625,294.1499938964844,264.4333190917969,263.5252380371094,266.7881774902344,264.45709228515625,289.6674194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236611045897,3.3534870880203016e-08,0.0012365775182843,-0.0866070389747619,0.0,0.0,0.0,-0.0214373581111431,60.0,-21.368616104125977,-0.0,-1.0426171570543374e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424200,291.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3516845703125,0.0,0.0,0.0001160600804723,292.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663635253906,0.0,0.0,0.0001222163264174,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12408447265625,0.0,0.0,9.026909538079052e-05,291.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12945556640625,0.0,0.0,0.0001222170394612,292.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8648376464844,0.0,0.0,0.0005797416670247,290.78717041015625,294.1499938964844,264.4333190917969,263.5252380371094,266.7881774902344,264.45709228515625,289.6674194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236611045897,3.3534870880203016e-08,0.0012365775182843,-0.0866070389747619,0.0,0.0,0.0,-0.0214373581111431,60.0,-21.368616104125977,-0.0,-1.0426171570543374e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424260,291.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.33660888671875,0.0,0.0,0.0001156335056293,292.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.85870361328125,0.0,0.0,0.0001217671378981,290.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11248779296875,0.0,0.0,8.993731898954138e-05,291.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177673339844,0.0,0.0,0.00012176783639,292.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8572082519531,0.0,0.0,0.0005776108591817,290.77801513671875,294.1499938964844,264.39666748046875,263.4869689941406,266.7364196777344,264.4208374023437,289.6513366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320656096562,3.300323214716627e-08,0.0012320325477048,-0.0852289348840713,0.0,0.0,0.0,-0.0211738068610429,60.0,-21.30155372619629,-0.0,-1.0349667434184084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424320,291.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.33660888671875,0.0,0.0,0.0001156335056293,292.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.85870361328125,0.0,0.0,0.0001217671378981,290.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11248779296875,0.0,0.0,8.993731898954138e-05,291.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177673339844,0.0,0.0,0.00012176783639,292.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8572082519531,0.0,0.0,0.0005776108591817,290.77801513671875,294.1499938964844,264.39666748046875,263.4869689941406,266.7364196777344,264.4208374023437,289.6513366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320656096562,3.300323214716627e-08,0.0012320325477048,-0.0852289348840713,0.0,0.0,0.0,-0.0211738068610429,60.0,-21.30155372619629,-0.0,-1.0349667434184084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424380,291.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3216247558594,0.0,0.0,0.0001152730983449,292.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8510131835937,0.0,0.0,0.0001213876239489,290.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009216308594,0.0,0.0,8.965699817053974e-05,291.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10614013671875,0.0,0.0,0.0001213883078889,292.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8495483398437,0.0,0.0,0.000575810612645,290.768798828125,294.1499938964844,264.3599853515625,263.4486999511719,266.6851806640625,264.384521484375,289.6352844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282251846045,3.2554059004041846e-08,0.0012281925883144,-0.0840642303228378,0.0,0.0,0.0,-0.0209511369466781,60.0,-21.24578094482422,-0.0,-1.028525034030281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424440,291.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3216247558594,0.0,0.0,0.0001152730983449,292.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8510131835937,0.0,0.0,0.0001213876239489,290.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009216308594,0.0,0.0,8.965699817053974e-05,291.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10614013671875,0.0,0.0,0.0001213883078889,292.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8495483398437,0.0,0.0,0.000575810612645,290.768798828125,294.1499938964844,264.3599853515625,263.4486999511719,266.6851806640625,264.384521484375,289.6352844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282251846045,3.2554059004041846e-08,0.0012281925883144,-0.0840642303228378,0.0,0.0,0.0,-0.0209511369466781,60.0,-21.24578094482422,-0.0,-1.028525034030281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424500,291.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.31414794921875,0.0,0.0,0.0001151199030573,292.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8471374511719,0.0,0.0,0.0001212263086927,290.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951538085937,0.0,0.0,8.953784708864987e-05,291.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003112792969,0.0,0.0,0.0001212269780808,292.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8456726074219,0.0,0.0,0.0005750454147346,290.76416015625,294.1499938964844,264.3416748046875,263.4295654296875,266.65972900390625,264.3663635253906,289.6272888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265926925465,3.236312906551575e-08,0.001226560329087,-0.083569049835205,0.0,0.0,0.0,-0.0208564866334199,60.0,-21.222692489624023,-0.0,-1.02579292615701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424560,291.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.30670166015625,0.0,0.0,0.0001149858435383,292.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8432312011719,0.0,0.0,0.000121085140563,290.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08935546875,0.0,0.0,8.9433575340081e-05,291.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.094482421875,0.0,0.0,0.0001210858026752,292.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.841796875,0.0,0.0,0.0005743757355958,290.759521484375,294.1499938964844,264.3233337402344,263.41046142578125,266.6343688964844,264.3481750488281,289.6192932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225164043717,3.219604849391544e-08,0.0012251319130882,-0.0831356644630432,0.0,0.0,0.0,-0.0207736585289239,60.0,-21.20287132263184,-0.0,-1.0234050762392145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
